time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12196320,297.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,2.5584531238367897e-13,297.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,2.694176262293957e-13,298.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,1.9899111926378199e-13,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,2.694174635990698e-13,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,1.2779986487479469e-12,285.0927429199219,294.1499938964844,281.0480651855469,279.976806640625,286.13360595703125,282.52642822265625,285.1029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.765323014319477e-13,-8.195428403670193e-18,3.765405142634043e-13,-2.9912775815349457e-12,0.0,0.0,0.0,0.0,60.0,-1.7399137277607224e-06,-0.0,-5.066788513209878e-25,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,0.0,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.0,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,0.0,298.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,0.0,285.0927429199219,294.1499938964844,281.01904296875,279.9425048828125,286.13360595703125,282.52642822265625,285.1027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-4.87846687959731e-13,-9.432254498158469e-18,4.878561205186316e-13,3.716757804306248e-13,0.0,0.0,0.0,0.0,60.0,-1.6176770714082522e-06,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,0.0,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.0,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,0.0,298.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,0.0,285.0927429199219,294.1499938964844,281.01904296875,279.9425048828125,286.13360595703125,282.52642822265625,285.1027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-4.87846687959731e-13,-9.432254498158469e-18,4.878561205186316e-13,3.716757804306248e-13,0.0,0.0,0.0,0.0,60.0,-1.6176770714082522e-06,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,0.0,297.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.0,298.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,297.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,0.0,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,0.0,285.0927429199219,294.1499938964844,281.0055847167969,279.9262084960937,286.13360595703125,282.52642822265625,285.1026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-4.321894946958394e-13,-8.813841037324025e-18,4.321983309435451e-13,-1.3098009005521605e-12,0.0,0.0,0.0,0.0,60.0,-1.5598833442709292e-06,-0.0,-0.0,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,2.5584531238367897e-13,297.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,2.694176262293957e-13,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,1.9899111926378199e-13,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,2.694174635990698e-13,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,1.2779986487479469e-12,285.0927429199219,294.1499938964844,280.99285888671875,279.9105224609375,286.13360595703125,282.52642822265625,285.1026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-4.87846687959731e-13,-9.432254498158469e-18,4.878561205186316e-13,3.716757804306248e-13,0.0,0.0,0.0,0.0,60.0,-1.5042073755466845e-06,-0.0,-5.066788513209878e-25,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,5.930494428874056e-10,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,6.245100547808136e-10,298.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,4.612614179499985e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,6.245096662027546e-10,298.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,2.9624009911799476e-09,285.0927429199219,294.1499938964844,280.96978759765625,279.88104248046875,286.13360595703125,282.52642822265625,285.1025085449219,0.0,0.0,0.0,0.0,1.0,1.0,-6.320752810040631e-09,7.927218723027124e-15,6.320744816434853e-09,-1.4460402653071467e-08,0.0,0.0,0.0,0.0,60.0,-1.2845913261116948e-05,-0.0,-2.7224482648978017e-18,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,5.930494428874056e-10,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,6.245100547808136e-10,298.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,4.612614179499985e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,6.245096662027546e-10,298.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,2.9624009911799476e-09,285.0927429199219,294.1499938964844,280.96978759765625,279.88104248046875,286.13360595703125,282.52642822265625,285.1025085449219,0.0,0.0,0.0,0.0,1.0,1.0,-6.320752810040631e-09,7.927218723027124e-15,6.320744816434853e-09,-1.4460402653071467e-08,0.0,0.0,0.0,0.0,60.0,-1.2845913261116948e-05,-0.0,-2.7224482648978017e-18,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,2.518797170836251e-09,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,2.652416508652777e-09,298.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,1.959067574830442e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,2.652414732295938e-09,298.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,1.2581897301799929e-08,285.0927429199219,294.1499938964844,280.95001220703125,279.8543395996094,286.13360595703125,282.52642822265625,285.1023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-2.6837257749434684e-08,3.35577106467394e-14,2.6837223998654736e-08,-6.14114981090097e-08,0.0,0.0,0.0,0.0,60.0,-1.0527857739361934e-05,-0.0,-4.910935231652618e-17,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,2.518797170836251e-09,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,2.652416508652777e-09,298.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,1.959067574830442e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,2.652414732295938e-09,298.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,1.2581897301799929e-08,285.0927429199219,294.1499938964844,280.95001220703125,279.8543395996094,286.13360595703125,282.52642822265625,285.1023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-2.6837257749434684e-08,3.35577106467394e-14,2.6837223998654736e-08,-6.14114981090097e-08,0.0,0.0,0.0,0.0,60.0,-1.0527857739361934e-05,-0.0,-4.910935231652618e-17,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,1.306512587007092e-07,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,1.3758214834069804e-07,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,1.0161780039652513e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,1.375820630755698e-07,298.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,6.526291826958186e-07,285.0927429199219,294.1499938964844,280.93487548828125,279.8304748535156,286.13360595703125,282.52642822265625,285.102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.392052581650205e-06,1.7411459643859597e-12,1.3920508763476391e-06,-3.1853926429903368e-06,0.0,0.0,0.0,0.0,60.0,-0.0021328185684978,-0.0,-1.3213106823950493e-13,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,1.306512587007092e-07,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,1.3758214834069804e-07,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,1.0161780039652513e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,1.375820630755698e-07,298.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,6.526291826958186e-07,285.0927429199219,294.1499938964844,280.93487548828125,279.8304748535156,286.13360595703125,282.52642822265625,285.102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.392052581650205e-06,1.7411459643859597e-12,1.3920508763476391e-06,-3.1853926429903368e-06,0.0,0.0,0.0,0.0,60.0,-0.0021328185684978,-0.0,-1.3213106823950493e-13,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,7.030095048321527e-07,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,7.403033350783517e-07,298.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,5.467859978125489e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,7.403028234875819e-07,298.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,3.5116731851303484e-06,285.09259033203125,294.1499938964844,280.925537109375,279.8095397949219,286.13360595703125,282.5263977050781,285.1021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-7.490434654755518e-06,9.368740158666178e-12,7.490425105061149e-06,-1.7140097043011338e-05,0.0,0.0,0.0,0.0,60.0,-0.0116144195199012,-0.0,-3.825605197210757e-12,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,7.030095048321527e-07,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,7.403033350783517e-07,298.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,5.467859978125489e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,7.403028234875819e-07,298.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,3.5116731851303484e-06,285.09259033203125,294.1499938964844,280.925537109375,279.8095397949219,286.13360595703125,282.5263977050781,285.1021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-7.490434654755518e-06,9.368740158666178e-12,7.490425105061149e-06,-1.7140097043011338e-05,0.0,0.0,0.0,0.0,60.0,-0.0116144195199012,-0.0,-3.825605197210757e-12,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,1.2500021284722609e-06,297.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,1.3163133871785249e-06,298.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,9.7222539352515e-07,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,1.316312477683823e-06,298.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,6.244011274247896e-06,285.0926208496094,294.1499938964844,280.9229736328125,279.8001403808594,286.13360595703125,282.52642822265625,285.1021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.3318617675395217e-05,1.6658330964647302e-11,1.3318601304490583e-05,-3.0476468964479864e-05,0.0,0.0,0.0,0.0,60.0,-0.0237582121044397,-0.0,-1.2094818202523784e-11,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059875488281,0.0,0.0,2.0002642031613505e-06,297.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,2.106376086885575e-06,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,1.555763560645573e-06,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,2.106374495269847e-06,298.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,9.991720617108513e-06,285.0926513671875,294.1499938964844,280.9218444824219,279.79150390625,286.1335754394531,282.5265197753906,285.1020812988281,0.0,0.0,0.0,0.0,1.0,1.0,-2.131262772309128e-05,2.665687288960772e-11,2.1312602257239632e-05,-4.876880848314613e-05,0.0,0.0,0.0,0.0,60.0,-0.0408923588693141,-0.0,-3.0970809250518976e-11,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,3.753045803023269e-06,297.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,3.952140559704276e-06,298.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,2.919040070992196e-06,297.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,3.9521378312201705e-06,298.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,1.8747216017800383e-05,285.0927734375,294.1499938964844,280.92303466796875,279.7787170410156,286.1334533691406,282.52691650390625,285.1020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-3.99885575461667e-05,5.001586991792984e-11,3.998850661446341e-05,-9.150402911473066e-05,0.0,0.0,0.0,0.0,60.0,-0.0829098671674728,-0.0,-1.0902987540584164e-10,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,4.130012257519411e-06,297.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,4.3491049837030005e-06,298.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,3.212236833860516e-06,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,4.349101800471544e-06,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,2.0630239305319265e-05,285.0928039550781,294.1499938964844,280.9237060546875,279.7765197753906,286.1333923339844,282.5270080566406,285.1020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-4.400515535962768e-05,5.5039636043252565e-11,4.400510078994557e-05,-0.000100695011497,0.0,0.0,0.0,0.0,60.0,-0.0922576412558555,-0.0,-1.3203239890291482e-10,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,6.6955485635844525e-06,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,7.0507398959307466e-06,298.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,5.207657068240224e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,7.050735348457238e-06,298.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,3.344560900586657e-05,285.0934753417969,294.1499938964844,280.9309997558594,279.7645568847656,286.13287353515625,282.5284118652344,285.1019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-7.134120824048296e-05,8.923022043472173e-11,7.134111365303397e-05,-0.0001632466446608,0.0,0.0,0.0,0.0,60.0,-0.1620617359876632,-0.0,-3.4701652662505467e-10,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,6.6955485635844525e-06,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,7.0507398959307466e-06,298.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,5.207657068240224e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,7.050735348457238e-06,298.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,3.344560900586657e-05,285.0934753417969,294.1499938964844,280.9309997558594,279.7645568847656,286.13287353515625,282.5284118652344,285.1019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-7.134120824048296e-05,8.923022043472173e-11,7.134111365303397e-05,-0.0001632466446608,0.0,0.0,0.0,0.0,60.0,-0.1620617359876632,-0.0,-3.4701652662505467e-10,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,9.692551429907326e-06,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,1.0206730621575844e-05,298.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,7.538663339801133e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,1.0206724255112933e-05,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,4.8416237405035645e-05,285.0948791503906,294.1499938964844,280.943603515625,279.7557373046875,286.1316833496094,282.5309753417969,285.1018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001032744912663,1.2917082681251912e-10,0.0001032743602991,-0.0002363179373787,0.0,0.0,0.0,0.0,60.0,-0.244444191455841,-0.0,-7.27200299976971e-10,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,9.692551429907326e-06,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,1.0206730621575844e-05,298.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,7.538663339801133e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,1.0206724255112933e-05,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,4.8416237405035645e-05,285.0948791503906,294.1499938964844,280.943603515625,279.7557373046875,286.1316833496094,282.5309753417969,285.1018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001032744912663,1.2917082681251912e-10,0.0001032743602991,-0.0002363179373787,0.0,0.0,0.0,0.0,60.0,-0.244444191455841,-0.0,-7.27200299976971e-10,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,1.521766807854874e-05,297.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10870361328125,0.0,0.0,1.6024947399273515e-05,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,1.1835982149932534e-05,297.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,1.6024938304326497e-05,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,7.601530523970723e-05,285.0971374511719,294.1499938964844,280.96142578125,279.75006103515625,286.1291198730469,282.53515625,285.1017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001621440460439,2.0280226109559152e-10,0.0001621438423171,-0.0003710267774295,0.0,0.0,0.0,0.0,60.0,-0.3723790049552917,-0.0,-1.7925613216007719e-09,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,1.521766807854874e-05,297.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10870361328125,0.0,0.0,1.6024947399273515e-05,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,1.1835982149932534e-05,297.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,1.6024938304326497e-05,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,7.601530523970723e-05,285.0971374511719,294.1499938964844,280.96142578125,279.75006103515625,286.1291198730469,282.53515625,285.1017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001621440460439,2.0280226109559152e-10,0.0001621438423171,-0.0003710267774295,0.0,0.0,0.0,0.0,60.0,-0.3723790049552917,-0.0,-1.7925613216007719e-09,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,1.987198265851476e-05,297.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,2.0926168872392736e-05,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,1.5456011169590056e-05,297.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,2.092615613946691e-05,298.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,9.926454367814586e-05,285.0992736816406,294.1499938964844,280.9722595214844,279.7484130859375,286.1263122558594,282.5380249023437,285.1017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002117354451911,2.648289365581036e-10,0.0002117351832566,-0.0004845046787522,0.0,0.0,0.0,0.0,60.0,-0.468613862991333,-0.0,-3.056752184704692e-09,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,2.6267620341968723e-05,297.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,2.766108809737489e-05,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,2.043040331045632e-05,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,2.766106990748085e-05,298.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,0.0001312120293732,285.1021423339844,294.1499938964844,280.9843444824219,279.7475891113281,286.1213684082031,282.5404663085937,285.1016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798807399813,3.5006200715947955e-10,0.0002798803907353,-0.0006404385785572,0.0,0.0,0.0,0.0,60.0,-0.6060966849327087,-0.0,-5.3409592304376474e-09,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,4.3936634028796107e-05,297.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1196594238281,0.0,0.0,4.626742156688124e-05,298.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,3.4172990126535296e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,4.626739246305078e-05,298.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,0.0002194722910644,285.10821533203125,294.1499938964844,281.01226806640625,279.7483825683594,286.09796142578125,282.5354309082031,285.1015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000471354695037,5.887491050238225e-10,0.0004713541129603,-0.0010764768812805,0.0,0.0,0.0,0.0,60.0,-1.026593804359436,-0.0,-1.4942777681881125e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,4.3936634028796107e-05,297.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1196594238281,0.0,0.0,4.626742156688124e-05,298.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,3.4172990126535296e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,4.626739246305078e-05,298.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,0.0002194722910644,285.10821533203125,294.1499938964844,281.01226806640625,279.7483825683594,286.09796142578125,282.5354309082031,285.1015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000471354695037,5.887491050238225e-10,0.0004713541129603,-0.0010764768812805,0.0,0.0,0.0,0.0,60.0,-1.026593804359436,-0.0,-1.4942777681881125e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,9.007073094835505e-05,297.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,9.484888141741976e-05,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,7.005512452451512e-05,297.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,9.484882320975883e-05,298.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,0.0004499213828239,285.1180725097656,294.1499938964844,281.0450439453125,279.7524719238281,286.0496520996094,282.5157165527344,285.1014709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006936393328942,8.872486634281526e-10,0.0006936384597793,-0.0016389514785259,0.0,0.0,0.0,0.0,60.0,-1.5844192504882812,-0.0,-6.279788067331539e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,9.007073094835505e-05,297.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,9.484888141741976e-05,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,7.005512452451512e-05,297.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,9.484882320975883e-05,298.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,0.0004499213828239,285.1180725097656,294.1499938964844,281.0450439453125,279.7524719238281,286.0496520996094,282.5157165527344,285.1014709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006936393328942,8.872486634281526e-10,0.0006936384597793,-0.0016389514785259,0.0,0.0,0.0,0.0,60.0,-1.5844192504882812,-0.0,-6.279788067331539e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14093017578125,0.0,0.0,9.01087187230587e-05,297.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,9.488888463238254e-05,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439208984375,0.0,0.0,7.008466491242871e-05,297.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,9.4888819148764e-05,298.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,0.0004501111397985,285.13690185546875,294.1499938964844,281.08258056640625,279.75994873046875,285.97235107421875,282.49005126953125,285.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008305200608447,1.071236543914722e-09,0.0008305190131068,-0.0019857767038047,0.0,0.0,0.0,0.0,60.0,-2.285595893859864,-0.0,-6.285083031798422e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14093017578125,0.0,0.0,9.01087187230587e-05,297.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,9.488888463238254e-05,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439208984375,0.0,0.0,7.008466491242871e-05,297.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,9.4888819148764e-05,298.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,0.0004501111397985,285.13690185546875,294.1499938964844,281.08258056640625,279.75994873046875,285.97235107421875,282.49005126953125,285.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008305200608447,1.071236543914722e-09,0.0008305190131068,-0.0019857767038047,0.0,0.0,0.0,0.0,60.0,-2.285595893859864,-0.0,-6.285083031798422e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,9.008269989863038e-05,297.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,9.486148337600751e-05,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436462402344,0.0,0.0,7.006443047430366e-05,297.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,9.48614251683466e-05,298.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,0.0004499811911955,285.1365966796875,294.1499938964844,281.124755859375,279.77081298828125,285.88970947265625,282.4618835449219,285.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901814628392,1.198987353845382e-09,0.000990180298686,-0.0021619731560349,0.0,0.0,0.0,0.0,60.0,-2.576371669769287,-0.0,-6.281450737333216e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,9.008269989863038e-05,297.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,9.486148337600751e-05,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436462402344,0.0,0.0,7.006443047430366e-05,297.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,9.48614251683466e-05,298.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,0.0004499811911955,285.1365966796875,294.1499938964844,281.124755859375,279.77081298828125,285.88970947265625,282.4618835449219,285.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901814628392,1.198987353845382e-09,0.000990180298686,-0.0021619731560349,0.0,0.0,0.0,0.0,60.0,-2.576371669769287,-0.0,-6.281450737333216e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,9.00976883713156e-05,297.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,9.487726492807268e-05,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,7.007607928244397e-05,297.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,9.487720672041178e-05,298.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,0.0004500560171436,285.1363525390625,294.1499938964844,281.1475524902344,279.77752685546875,285.8493347167969,282.4477844238281,285.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600025950931,1.187252740564304e-09,0.0009600013727322,-0.002161301439628,0.0,0.0,0.0,0.0,60.0,-2.5940752029418945,-0.0,-6.283539022433615e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,9.010873327497392e-05,297.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,9.488889918429776e-05,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,7.008467946434394e-05,297.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,9.488884097663686e-05,298.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,0.00045011122711,285.1361083984375,294.1499938964844,281.1714782714844,279.7851257324219,285.809326171875,282.4338684082031,285.1009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601201163604,1.2010050731703359e-09,0.0009601188939996,-0.0021973387338221,0.0,0.0,0.0,0.0,60.0,-2.5935003757476807,-0.0,-6.285078768542007e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,9.02309111552313e-05,297.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,9.501755266683176e-05,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427917480469,0.0,0.0,7.017970347078517e-05,297.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,9.501749445917083e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,0.0004507215344347,285.1356506347656,294.1499938964844,281.2183532714844,279.8013916015625,285.7370910644531,282.4055480957031,285.1007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614209993742,1.353192780051415e-09,0.000961419660598,-0.0025961389765143,0.0,0.0,0.0,0.0,60.0,-2.57339859008789,-0.0,-6.302130373114778e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,9.025121835293248e-05,297.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,9.503893670625985e-05,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,7.019549229880795e-05,297.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,9.503887849859892e-05,298.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,0.00045082293218,285.1356201171875,294.1499938964844,281.2225952148437,279.8029479980469,285.7308959960937,282.40264892578125,285.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616372408345,1.378484659753098e-09,0.0009616359020583,-0.0026624146848917,0.0,0.0,0.0,0.0,60.0,-2.571296453475952,-0.0,-6.304966859715935e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,9.062245226232336e-05,297.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,9.542986663291232e-05,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,7.04842314007692e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,9.54298084252514e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,0.000452677370049,285.1351318359375,294.1499938964844,281.2780456542969,279.8243408203125,285.65447998046875,282.3560791015625,285.100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655920439399,1.8409712643219223e-09,0.0009655901812948,-0.0038743263576179,0.0,0.0,0.0,0.0,60.0,-2.544332504272461,-0.0,-6.356940218665842e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,9.062245226232336e-05,297.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,9.542986663291232e-05,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,7.04842314007692e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,9.54298084252514e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,0.000452677370049,285.1351318359375,294.1499938964844,281.2780456542969,279.8243408203125,285.65447998046875,282.3560791015625,285.100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655920439399,1.8409712643219223e-09,0.0009655901812948,-0.0038743263576179,0.0,0.0,0.0,0.0,60.0,-2.544332504272461,-0.0,-6.356940218665842e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
