time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12198660,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,9.098963346332312e-05,297.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,9.581652557244524e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14190673828125,0.0,0.0,7.076982001308352e-05,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,9.581646736478432e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,0.0004545114934444,285.1346435546875,294.1499938964844,281.3376770019531,279.8493347167969,285.5800476074219,282.29156494140625,285.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695045882835,2.298399692790553e-09,0.0009695023181848,-0.0050729657523334,0.0,0.0,0.0,0.0,60.0,-2.516655445098877,-0.0,-6.408554042991454e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,9.098963346332312e-05,297.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,9.581652557244524e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14190673828125,0.0,0.0,7.076982001308352e-05,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,9.581646736478432e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,0.0004545114934444,285.1346435546875,294.1499938964844,281.3376770019531,279.8493347167969,285.5800476074219,282.29156494140625,285.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695045882835,2.298399692790553e-09,0.0009695023181848,-0.0050729657523334,0.0,0.0,0.0,0.0,60.0,-2.516655445098877,-0.0,-6.408554042991454e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387023925781,0.0,0.0,9.141541522694752e-05,297.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,9.626489190850408e-05,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,7.110097794793546e-05,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,9.626483370084316e-05,298.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,0.0004566383722703,285.1341552734375,294.1499938964844,281.4013977050781,279.87799072265625,285.5076599121094,282.2173156738281,285.09942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974039605353,2.8288378306484674e-09,0.0009740368113853,-0.0064628943800926,0.0,0.0,0.0,0.0,60.0,-2.4854328632354736,-0.0,-6.468668090064966e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387023925781,0.0,0.0,9.141541522694752e-05,297.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,9.626489190850408e-05,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,7.110097794793546e-05,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,9.626483370084316e-05,298.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,0.0004566383722703,285.1341552734375,294.1499938964844,281.4013977050781,279.87799072265625,285.5076599121094,282.2173156738281,285.09942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974039605353,2.8288378306484674e-09,0.0009740368113853,-0.0064628943800926,0.0,0.0,0.0,0.0,60.0,-2.4854328632354736,-0.0,-6.468668090064966e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,9.14344927878119e-05,297.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,9.628498082747684e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,7.111581362551078e-05,297.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,9.628492261981592e-05,298.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,0.0004567336582113,285.1339111328125,294.1499938964844,281.43475341796875,279.89373779296875,285.4722900390625,282.1788330078125,285.0991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974245427642,2.852592384527952e-09,0.0009742425754666,-0.0065251355990767,0.0,0.0,0.0,0.0,60.0,-2.4683055877685547,-0.0,-6.471366731375383e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,9.148647950496525e-05,297.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,9.633972513256596e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,7.11562461219728e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,9.633966692490505e-05,298.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,0.0004569933516904,285.1336975097656,294.1499938964844,281.4691162109375,279.910400390625,285.4375305175781,282.14361572265625,285.098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974798516836,2.9173483628852637e-09,0.0009747956064529,-0.0066948160529136,0.0,0.0,0.0,0.0,60.0,-2.4481542110443115,-0.0,-6.47872582248965e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,9.1534064267762e-05,297.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,9.638983465265484e-05,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,7.119325891835615e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,9.638977644499393e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0004572310717776,285.1332092285156,294.1499938964844,281.5406494140625,279.94659423828125,285.36968994140625,282.08074951171875,285.0982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.976607849092261e-09,0.0009753030608408,-0.0068500922061502,0.0,0.0,0.0,0.0,60.0,-2.404388904571533,-0.0,-6.485464609795599e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,9.1534064267762e-05,297.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,9.638983465265484e-05,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,7.119325891835615e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,9.638977644499393e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0004572310717776,285.1332092285156,294.1499938964844,281.5406494140625,279.94659423828125,285.36968994140625,282.08074951171875,285.0982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.976607849092261e-09,0.0009753030608408,-0.0068500922061502,0.0,0.0,0.0,0.0,60.0,-2.404388904571533,-0.0,-6.485464609795599e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,9.134766878560184e-05,297.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,9.6193551144097e-05,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,7.104828546289355e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,9.619349293643607e-05,298.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,0.0004562999820336,285.1327514648437,294.1499938964844,281.6159362792969,279.9866638183594,285.3042907714844,282.033203125,285.0975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744351856875937e-09,0.0009733173064887,-0.0062415115535259,0.0,0.0,0.0,0.0,60.0,-2.353179693222046,-0.0,-6.459074342046733e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,9.134766878560184e-05,297.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,9.6193551144097e-05,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,7.104828546289355e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,9.619349293643607e-05,298.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,0.0004562999820336,285.1327514648437,294.1499938964844,281.6159362792969,279.9866638183594,285.3042907714844,282.033203125,285.0975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744351856875937e-09,0.0009733173064887,-0.0062415115535259,0.0,0.0,0.0,0.0,60.0,-2.353179693222046,-0.0,-6.459074342046733e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.0,0.0,9.130508260568604e-05,297.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,9.614870214136316e-05,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,7.101515802787617e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,9.614865120965987e-05,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,0.0004560872621368,285.1322937011719,294.1499938964844,281.6948547363281,280.0306701660156,285.2414245605469,282.0003662109375,285.0967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728650329634,2.6912641004628313e-09,0.0009728622972033,-0.0061024059541523,0.0,0.0,0.0,0.0,60.0,-2.298261404037476,-0.0,-6.453049650190223e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.0,0.0,9.130508260568604e-05,297.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,9.614870214136316e-05,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,7.101515802787617e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,9.614865120965987e-05,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,0.0004560872621368,285.1322937011719,294.1499938964844,281.6948547363281,280.0306701660156,285.2414245605469,282.0003662109375,285.0967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728650329634,2.6912641004628313e-09,0.0009728622972033,-0.0061024059541523,0.0,0.0,0.0,0.0,60.0,-2.298261404037476,-0.0,-6.453049650190223e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,9.16214776225388e-05,297.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,9.648188279243186e-05,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,7.126124546630308e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358947753906,0.0,0.0,9.648183186072856e-05,298.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372985839844,0.0,0.0,0.0004576677456498,285.1318359375,294.1499938964844,281.7773132324219,280.07867431640625,285.1809997558594,281.97576904296875,285.095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.0854303556537843e-09,0.0009762318222783,-0.0071352389641106,0.0,0.0,0.0,0.0,60.0,-2.2473084926605225,-0.0,-6.497847948594426e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,9.16214776225388e-05,297.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,9.648188279243186e-05,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,7.126124546630308e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358947753906,0.0,0.0,9.648183186072856e-05,298.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372985839844,0.0,0.0,0.0004576677456498,285.1318359375,294.1499938964844,281.7773132324219,280.07867431640625,285.1809997558594,281.97576904296875,285.095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.0854303556537843e-09,0.0009762318222783,-0.0071352389641106,0.0,0.0,0.0,0.0,60.0,-2.2473084926605225,-0.0,-6.497847948594426e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,9.188785770675167e-05,297.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,9.676240006228908e-05,298.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,7.146842835936695e-05,297.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,9.676234185462818e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,0.0004589983727782,285.1316223144531,294.1499938964844,281.81982421875,280.1042175292969,285.1516418457031,281.9658508300781,285.0954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.417294669461057e-09,0.0009790693875402,-0.008004805073142,0.0,0.0,0.0,0.0,60.0,-2.223836660385132,-0.0,-6.535685059816387e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,9.219136700266972e-05,297.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361999511719,0.0,0.0,9.708200377644972e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,7.170448952820152e-05,297.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,9.70819528447464e-05,298.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,0.0004605144495144,285.13140869140625,294.1499938964844,281.8631591796875,280.1307983398437,285.1228332519531,281.9581604003906,285.0950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823064319789,3.795415093321708e-09,0.0009823027066886,-0.0089955506846308,0.0,0.0,0.0,0.0,60.0,-2.2011234760284424,-0.0,-6.578929401257484e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,9.281185339204968e-05,297.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,9.773540659807622e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385803222656,0.0,0.0,7.218708924483508e-05,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,9.773534839041532e-05,298.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,0.0004636138910427,285.1309509277344,294.1499938964844,281.9523010253906,280.18707275390625,285.0668334960937,281.9519958496094,285.0941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889173088595,4.5684420690861324e-09,0.0009889127686619,-0.0110209407284855,0.0,0.0,0.0,0.0,60.0,-2.15554141998291,-0.0,-6.667782059821549e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,9.281185339204968e-05,297.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,9.773540659807622e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385803222656,0.0,0.0,7.218708924483508e-05,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,9.773534839041532e-05,298.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,0.0004636138910427,285.1309509277344,294.1499938964844,281.9523010253906,280.18707275390625,285.0668334960937,281.9519958496094,285.0941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889173088595,4.5684420690861324e-09,0.0009889127686619,-0.0110209407284855,0.0,0.0,0.0,0.0,60.0,-2.15554141998291,-0.0,-6.667782059821549e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356506347656,0.0,0.0,9.335501817986368e-05,297.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354675292969,0.0,0.0,9.83073841780424e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,7.260955317178741e-05,297.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,9.83073259703815e-05,298.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,0.0004663271247409,285.1304931640625,294.1499938964844,282.04461669921875,280.24761962890625,285.012939453125,281.9610290527344,285.0931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451407661635585e-09,0.0009947000071406,-0.0127938343212008,0.0,0.0,0.0,0.0,60.0,-2.10701584815979,-0.0,-6.746051184336467e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356506347656,0.0,0.0,9.335501817986368e-05,297.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354675292969,0.0,0.0,9.83073841780424e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,7.260955317178741e-05,297.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,9.83073259703815e-05,298.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,0.0004663271247409,285.1304931640625,294.1499938964844,282.04461669921875,280.24761962890625,285.012939453125,281.9610290527344,285.0931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451407661635585e-09,0.0009947000071406,-0.0127938343212008,0.0,0.0,0.0,0.0,60.0,-2.10701584815979,-0.0,-6.746051184336467e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,9.380862320540472e-05,297.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,9.878505079541355e-05,298.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,7.296235708054155e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,9.878499986371024e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,0.0004685930034611,285.13006591796875,294.1499938964844,282.1400146484375,280.3125,284.9613952636719,281.98809814453125,285.0920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995382279157,5.810263381533787e-09,0.0009995324071496,-0.0142743177711963,0.0,0.0,0.0,0.0,60.0,-2.053568124771118,-0.0,-6.811764308167767e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,9.380862320540472e-05,297.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,9.878505079541355e-05,298.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,7.296235708054155e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,9.878499986371024e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,0.0004685930034611,285.13006591796875,294.1499938964844,282.1400146484375,280.3125,284.9613952636719,281.98809814453125,285.0920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995382279157,5.810263381533787e-09,0.0009995324071496,-0.0142743177711963,0.0,0.0,0.0,0.0,60.0,-2.053568124771118,-0.0,-6.811764308167767e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,9.394579683430492e-05,297.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,9.892950765788557e-05,298.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,7.306904444703832e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,9.892944945022464e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,0.0004692782240454,285.129638671875,294.1499938964844,282.23834228515625,280.3818664550781,284.9123840332031,282.0326232910156,285.09100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010013356804,5.981146244948832e-09,0.001000995398499,-0.0147219700738787,0.0,0.0,0.0,0.0,60.0,-1.993625283241272,-0.0,-6.831697163534045e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,9.394579683430492e-05,297.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,9.892950765788557e-05,298.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,7.306904444703832e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,9.892944945022464e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,0.0004692782240454,285.129638671875,294.1499938964844,282.23834228515625,280.3818664550781,284.9123840332031,282.0326232910156,285.09100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010013356804,5.981146244948832e-09,0.001000995398499,-0.0147219700738787,0.0,0.0,0.0,0.0,60.0,-1.993625283241272,-0.0,-6.831697163534045e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,9.391526691615582e-05,297.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.134521484375,0.0,0.0,9.889735520118847e-05,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,7.304530299734324e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,9.889730426948518e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,0.0004691257199738,285.12939453125,294.1499938964844,282.2886047363281,280.4182434082031,284.8888854980469,282.0595703125,285.0904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006757220253,5.943094016913619e-09,0.0010006697848439,-0.0146222868934273,0.0,0.0,0.0,0.0,60.0,-1.960005164146424,-0.0,-6.827256271435544e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,9.390574268763884e-05,297.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,9.888732165563852e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,7.303788879653439e-05,297.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,9.888727072393522e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,0.000469078135211,285.1291809082031,294.1499938964844,282.33953857421875,280.4557800292969,284.86602783203125,282.08892822265625,285.0898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931208857390402e-09,0.0010005681542679,-0.0145911518484354,0.0,0.0,0.0,0.0,60.0,-1.92537260055542,-0.0,-6.825869292015342e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,9.387845784658566e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,9.88585888990201e-05,298.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,7.301666482817382e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,9.88585379673168e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,0.0004689418419729,285.1287536621094,294.1499938964844,282.4434509277344,280.53436279296875,284.82232666015625,282.1548156738281,285.0887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.897189403469838e-09,0.0010002772323787,-0.0145020326599478,0.0,0.0,0.0,0.0,60.0,-1.8540817499160769,-0.0,-6.821900200293386e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,9.387845784658566e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,9.88585888990201e-05,298.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,7.301666482817382e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,9.88585379673168e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,0.0004689418419729,285.1287536621094,294.1499938964844,282.4434509277344,280.53436279296875,284.82232666015625,282.1548156738281,285.0887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.897189403469838e-09,0.0010002772323787,-0.0145020326599478,0.0,0.0,0.0,0.0,60.0,-1.8540817499160769,-0.0,-6.821900200293386e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,9.386511374032124e-05,297.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,9.88445317489095e-05,298.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,7.300628931261599e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,9.88444808172062e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,0.0004688751942012,285.1283264160156,294.1499938964844,282.54998779296875,280.6177062988281,284.78125,282.2287292480469,285.08758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880533393565201e-09,0.0010001347400248,-0.0144583992660045,0.0,0.0,0.0,0.0,60.0,-1.780908226966858,-0.0,-6.819957576453818e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,9.386511374032124e-05,297.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,9.88445317489095e-05,298.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,7.300628931261599e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,9.88444808172062e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,0.0004688751942012,285.1283264160156,294.1499938964844,282.54998779296875,280.6177062988281,284.78125,282.2287292480469,285.08758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880533393565201e-09,0.0010001347400248,-0.0144583992660045,0.0,0.0,0.0,0.0,60.0,-1.780908226966858,-0.0,-6.819957576453818e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,9.388024773215876e-05,297.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,9.886047337204218e-05,298.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,7.301805453607813e-05,297.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,9.886042244033888e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,0.0004689508059527,285.1278991699219,294.1499938964844,282.6585693359375,280.70709228515625,284.7428894042969,282.3100280761719,285.0863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077286288142,0.0,0.0,0.0,0.0,60.0,-1.7064741849899292,-0.0,-6.822153864050051e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,9.388024773215876e-05,297.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,9.886047337204218e-05,298.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,7.301805453607813e-05,297.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,9.886042244033888e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,0.0004689508059527,285.1278991699219,294.1499938964844,282.6585693359375,280.70709228515625,284.7428894042969,282.3100280761719,285.0863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077286288142,0.0,0.0,0.0,0.0,60.0,-1.7064741849899292,-0.0,-6.822153864050051e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,9.391348430654034e-05,297.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329040527344,0.0,0.0,9.88954707281664e-05,298.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,7.304390601348132e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322631835937,0.0,0.0,9.88954197964631e-05,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,0.0004691168142016,285.1274719238281,294.1499938964844,282.7686462402344,280.8034362792969,284.7070617675781,282.3975830078125,285.0851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,0.0,60.0,-1.6312566995620728,-0.0,-6.826982001939541e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,9.391348430654034e-05,297.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329040527344,0.0,0.0,9.88954707281664e-05,298.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,7.304390601348132e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322631835937,0.0,0.0,9.88954197964631e-05,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,0.0004691168142016,285.1274719238281,294.1499938964844,282.7686462402344,280.8034362792969,284.7070617675781,282.3975830078125,285.0851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,0.0,60.0,-1.6312566995620728,-0.0,-6.826982001939541e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329040527344,0.0,0.0,9.392986248712988e-05,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,9.891272202366964e-05,298.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,7.305664621526375e-05,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,9.891267109196632e-05,298.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,0.0004691986541729,285.12725830078125,294.1499938964844,282.8242492675781,280.8540954589844,284.690185546875,282.44366455078125,285.0845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008299723267,5.9611422464911365e-09,0.0010008240351453,-0.0146695673465728,0.0,0.0,0.0,0.0,60.0,-1.593265414237976,-0.0,-6.829362320104337e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,9.395880624651908e-05,297.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,9.894320101011544e-05,298.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,7.307915802812204e-05,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,9.894315007841216e-05,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,0.0004693432420026,285.1270751953125,294.1499938964844,282.8802185058594,280.9063415527344,284.6739196777344,282.4910583496094,285.083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011381236836,5.997189411743875e-09,0.0010011320700868,-0.0147639969363808,0.0,0.0,0.0,0.0,60.0,-1.555078148841858,-0.0,-6.83357015418551e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1323547363281,0.0,0.0,9.378977119922638e-05,297.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,9.876519470708443e-05,298.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346130371094,0.0,0.0,7.294768147403374e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,9.876514377538116e-05,298.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,0.0004684988525696,285.12664794921875,294.1499938964844,282.9933166503906,281.0154113769531,284.64324951171875,282.5877685546875,285.082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.78655878769041e-09,0.0009993326384574,-0.0142122162505984,0.0,0.0,0.0,0.0,60.0,-1.4768122434616089,-0.0,-6.809001007468396e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1323547363281,0.0,0.0,9.378977119922638e-05,297.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,9.876519470708443e-05,298.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346130371094,0.0,0.0,7.294768147403374e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,9.876514377538116e-05,298.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,0.0004684988525696,285.12664794921875,294.1499938964844,282.9933166503906,281.0154113769531,284.64324951171875,282.5877685546875,285.082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.78655878769041e-09,0.0009993326384574,-0.0142122162505984,0.0,0.0,0.0,0.0,60.0,-1.4768122434616089,-0.0,-6.809001007468396e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,9.331505134468898e-05,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,9.826528548728676e-05,298.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342163085937,0.0,0.0,7.257845572894439e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,9.826524183154106e-05,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.0004661275306716,285.126220703125,294.1499938964844,283.10791015625,281.1302490234375,284.6152648925781,282.6799011230469,285.0815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942800970748,5.195078589537161e-09,0.0009942748583853,-0.0126626761630177,0.0,0.0,0.0,0.0,60.0,-1.3929712772369385,-0.0,-6.740244629099834e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
