time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12201000,297.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,9.331505134468898e-05,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,9.826528548728676e-05,298.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342163085937,0.0,0.0,7.257845572894439e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,9.826524183154106e-05,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.0004661275306716,285.126220703125,294.1499938964844,283.10791015625,281.1302490234375,284.6152648925781,282.6799011230469,285.0815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942800970748,5.195078589537161e-09,0.0009942748583853,-0.0126626761630177,0.0,0.0,0.0,0.0,60.0,-1.3929712772369385,-0.0,-6.740244629099834e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,9.274669719161466e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,9.766678704181686e-05,298.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,7.213639764813706e-05,297.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,9.766673611011356e-05,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,0.0004632885102182,285.1258239746094,294.1499938964844,283.2240295410156,281.2504272460937,284.58984375,282.7649841308594,285.0802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988224404864,4.486948146364966e-09,0.0009882198646664,-0.0108074229210615,0.0,0.0,0.0,0.0,60.0,-1.306462049484253,-0.0,-6.658386553226593e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,9.274669719161466e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,9.766678704181686e-05,298.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,7.213639764813706e-05,297.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,9.766673611011356e-05,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,0.0004632885102182,285.1258239746094,294.1499938964844,283.2240295410156,281.2504272460937,284.58984375,282.7649841308594,285.0802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988224404864,4.486948146364966e-09,0.0009882198646664,-0.0108074229210615,0.0,0.0,0.0,0.0,60.0,-1.306462049484253,-0.0,-6.658386553226593e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,9.210618009092286e-05,297.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.131103515625,0.0,0.0,9.69922839431092e-05,298.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,7.163822010625154e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,9.699224028736352e-05,298.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,0.0004600890097208,285.1254272460937,294.1499938964844,283.34161376953125,281.37554931640625,284.5671691894531,282.839599609375,285.0790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688911842658626e-09,0.0009813958313316,-0.0087164910510182,0.0,0.0,0.0,0.0,60.0,-1.21835458278656,-0.0,-6.566734356283632e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,9.210618009092286e-05,297.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.131103515625,0.0,0.0,9.69922839431092e-05,298.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,7.163822010625154e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,9.699224028736352e-05,298.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,0.0004600890097208,285.1254272460937,294.1499938964844,283.34161376953125,281.37554931640625,284.5671691894531,282.839599609375,285.0790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688911842658626e-09,0.0009813958313316,-0.0087164910510182,0.0,0.0,0.0,0.0,60.0,-1.21835458278656,-0.0,-6.566734356283632e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.131103515625,0.0,0.0,9.1807174612768e-05,297.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,9.667742415331304e-05,298.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,7.140565867302939e-05,297.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,9.667737322160974e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,0.0004585954302456,285.1252136230469,294.1499938964844,283.4009704589844,281.4398498535156,284.55682373046875,282.8725280761719,285.0784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782133856788,3.316376506745655e-09,0.0009782100096344,-0.0077403732575476,0.0,0.0,0.0,0.0,60.0,-1.1742123365402222,-0.0,-6.524167162069716e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,9.155939187621698e-05,297.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,9.64164937613532e-05,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,7.121294038370252e-05,297.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,9.641645010560752e-05,298.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,0.0004573577025439,285.125,294.1499938964844,283.460693359375,281.50518798828125,284.5470886230469,282.903076171875,285.077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726787261,3.007658566644977e-09,0.0009755696519277,-0.0069314530119299,0.0,0.0,0.0,0.0,60.0,-1.1303555965423584,-0.0,-6.488996007192327e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,9.132485138252378e-05,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304016113281,0.0,0.0,9.616951138013974e-05,298.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,7.103051757439971e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298217773437,0.0,0.0,9.616946772439404e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,0.0004561861278489,285.1246032714844,294.1499938964844,283.5812683105469,281.6388854980469,284.52947998046875,282.96063232421875,285.07666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694582685,-0.0061657191254198,0.0,0.0,0.0,0.0,60.0,-1.0446275472640991,-0.0,-6.455791634607523e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,9.132485138252378e-05,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304016113281,0.0,0.0,9.616951138013974e-05,298.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,7.103051757439971e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298217773437,0.0,0.0,9.616946772439404e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,0.0004561861278489,285.1246032714844,294.1499938964844,283.5812683105469,281.6388854980469,284.52947998046875,282.96063232421875,285.07666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694582685,-0.0061657191254198,0.0,0.0,0.0,0.0,60.0,-1.0446275472640991,-0.0,-6.455791634607523e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,9.14593692868948e-05,297.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300354003906,0.0,0.0,9.631116699893028e-05,298.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,7.113514584489167e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,9.63111233431846e-05,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,0.0004568580770865,285.12420654296875,294.1499938964844,283.70330810546875,281.7762145996094,284.5142822265625,283.0234680175781,285.0754699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.882999172726386e-09,0.0009745014831423,-0.0066048116423189,0.0,0.0,0.0,0.0,60.0,-0.9622244238853456,-0.0,-6.47482139015665e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,9.14593692868948e-05,297.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300354003906,0.0,0.0,9.631116699893028e-05,298.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,7.113514584489167e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,9.63111233431846e-05,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,0.0004568580770865,285.12420654296875,294.1499938964844,283.70330810546875,281.7762145996094,284.5142822265625,283.0234680175781,285.0754699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.882999172726386e-09,0.0009745014831423,-0.0066048116423189,0.0,0.0,0.0,0.0,60.0,-0.9622244238853456,-0.0,-6.47482139015665e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,9.162334026768804e-05,297.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,9.648383274907246e-05,298.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,7.126267155399546e-05,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,9.648378909332678e-05,298.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,0.000457677146187,285.1238098144531,294.1499938964844,283.82684326171875,281.91668701171875,284.5013732910156,283.0987243652344,285.0743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.0872593370645522e-09,0.0009762489935383,-0.0071400301530957,0.0,0.0,0.0,0.0,60.0,-0.8810338377952576,-0.0,-6.498056137616004e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,9.162334026768804e-05,297.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,9.648383274907246e-05,298.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,7.126267155399546e-05,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,9.648378909332678e-05,298.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,0.000457677146187,285.1238098144531,294.1499938964844,283.82684326171875,281.91668701171875,284.5013732910156,283.0987243652344,285.0743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.0872593370645522e-09,0.0009762489935383,-0.0071400301530957,0.0,0.0,0.0,0.0,60.0,-0.8810338377952576,-0.0,-6.498056137616004e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,9.15333948796615e-05,297.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,9.638911433285102e-05,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,7.119271322153509e-05,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287841796875,0.0,0.0,9.638907067710534e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,0.0004572278412524,285.1234130859375,294.1499938964844,283.95184326171875,282.0599365234375,284.4908142089844,283.1797790527344,285.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.0009752908954396,-0.0068463487550616,0.0,0.0,0.0,0.0,60.0,-0.7974258065223694,-0.0,-6.48530189550911e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,9.15333948796615e-05,297.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,9.638911433285102e-05,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,7.119271322153509e-05,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287841796875,0.0,0.0,9.638907067710534e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,0.0004572278412524,285.1234130859375,294.1499938964844,283.95184326171875,282.0599365234375,284.4908142089844,283.1797790527344,285.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.0009752908954396,-0.0068463487550616,0.0,0.0,0.0,0.0,60.0,-0.7974258065223694,-0.0,-6.48530189550911e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,9.1558278654702e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,9.641532233217732e-05,298.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,7.121207454474643e-05,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,9.641527867643164e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,0.0004573521728161,285.12322998046875,294.1499938964844,284.014892578125,282.1324157714844,284.4864501953125,283.2210388183594,285.0726013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755581850185,3.006175752773288e-09,0.0009755551582202,-0.0069275693967938,0.0,0.0,0.0,0.0,60.0,-0.7549688816070557,-0.0,-6.488827608563953e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,9.129339014180005e-05,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,9.613637666916476e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,7.10060412529856e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,9.613633301341906e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,0.0004560289671644,285.1230163574219,294.1499938964844,284.0783386230469,282.2054138183594,284.4826965332031,283.2607421875,285.0720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727378492243,2.6761435290012514e-09,0.0009727351716719,-0.0060627828352153,0.0,0.0,0.0,0.0,60.0,-0.7118513584136963,-0.0,-6.4513344000261e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,9.094801498577e-05,297.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,9.577268065186216e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,7.073741289786994e-05,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,9.577263699611648e-05,298.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,0.0004543037794064,285.12261962890625,294.1499938964844,284.2062683105469,282.3526916503906,284.4768371582031,283.328857421875,285.0709533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690572624094,2.245830410529948e-09,0.0009690549923107,-0.0049352128989994,0.0,0.0,0.0,0.0,60.0,-0.6238754391670227,-0.0,-6.402611774092294e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,9.094801498577e-05,297.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,9.577268065186216e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,7.073741289786994e-05,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,9.577263699611648e-05,298.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,0.0004543037794064,285.12261962890625,294.1499938964844,284.2062683105469,282.3526916503906,284.4768371582031,283.328857421875,285.0709533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690572624094,2.245830410529948e-09,0.0009690549923107,-0.0049352128989994,0.0,0.0,0.0,0.0,60.0,-0.6238754391670227,-0.0,-6.402611774092294e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,9.051940287463368e-05,297.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,9.532133117318152e-05,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,7.04040503478609e-05,297.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,9.532128751743584e-05,298.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,0.0004521627561189,285.1222229003906,294.1499938964844,284.335693359375,282.50128173828125,284.4733581542969,283.382080078125,285.06988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644902893342,1.7118189088449751e-09,0.0009644885431043,-0.0035358911845833,0.0,0.0,0.0,0.0,60.0,-0.5353010892868042,-0.0,-6.342404645920396e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,9.051940287463368e-05,297.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,9.532133117318152e-05,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,7.04040503478609e-05,297.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,9.532128751743584e-05,298.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,0.0004521627561189,285.1222229003906,294.1499938964844,284.335693359375,282.50128173828125,284.4733581542969,283.382080078125,285.06988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644902893342,1.7118189088449751e-09,0.0009644885431043,-0.0035358911845833,0.0,0.0,0.0,0.0,60.0,-0.5353010892868042,-0.0,-6.342404645920396e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,9.021749428939074e-05,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,9.50034082052298e-05,298.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300354003906,0.0,0.0,7.016923336777836e-05,297.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,9.50033645494841e-05,298.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,0.0004506546829361,285.121826171875,294.1499938964844,284.466552734375,282.6507263183594,284.47216796875,283.4178771972656,285.06884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612723370082,1.3356641348494232e-09,0.000961270998232,-0.0025502047501504,0.0,0.0,0.0,0.0,60.0,-0.4464893043041229,-0.0,-6.300165011907667e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,9.021749428939074e-05,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,9.50034082052298e-05,298.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300354003906,0.0,0.0,7.016923336777836e-05,297.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,9.50033645494841e-05,298.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,0.0004506546829361,285.121826171875,294.1499938964844,284.466552734375,282.6507263183594,284.47216796875,283.4178771972656,285.06884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612723370082,1.3356641348494232e-09,0.000961270998232,-0.0025502047501504,0.0,0.0,0.0,0.0,60.0,-0.4464893043041229,-0.0,-6.300165011907667e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,9.015952673507854e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,9.49423629208468e-05,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296691894531,0.0,0.0,7.012414425844327e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,9.494232654105872e-05,298.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,0.0004503651580307,285.1214294433594,294.1499938964844,284.598876953125,282.8005065917969,284.47320556640625,283.4464416503906,285.0678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960653880611,1.2634288060198171e-09,0.0009606526000425,-0.0023609171621501,0.0,0.0,0.0,0.0,60.0,-0.3582325577735901,-0.0,-6.292069798519151e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,9.015952673507854e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,9.49423629208468e-05,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296691894531,0.0,0.0,7.012414425844327e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,9.494232654105872e-05,298.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,0.0004503651580307,285.1214294433594,294.1499938964844,284.598876953125,282.8005065917969,284.47320556640625,283.4464416503906,285.0678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960653880611,1.2634288060198171e-09,0.0009606526000425,-0.0023609171621501,0.0,0.0,0.0,0.0,60.0,-0.3582325577735901,-0.0,-6.292069798519151e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,9.016133117256686e-05,297.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,9.494426194578408e-05,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,7.01255485182628e-05,297.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,9.494422556599602e-05,298.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,0.0004503741511143,285.1212463378906,294.1499938964844,284.66558837890625,282.8753662109375,284.47467041015625,283.4613342285156,285.0673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606732055544,1.2656640180352952e-09,0.0009606719249859,-0.0023667740169912,0.0,0.0,0.0,0.0,60.0,-0.3140894174575805,-0.0,-6.292320620104874e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,9.015398973133416e-05,297.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,9.493653487879784e-05,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,7.011983689153567e-05,297.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,9.493649849900976e-05,298.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,0.0004503374802879,285.1210327148437,294.1499938964844,284.732666015625,282.9501342773437,284.4766540527344,283.47674560546875,285.0668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605949744582,1.256511006353378e-09,0.0009605937520973,-0.0023427887354046,0.0,0.0,0.0,0.0,60.0,-0.2697846293449402,-0.0,-6.291295306937172e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270446777344,0.0,0.0,9.009044879348949e-05,297.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,9.486961789662018e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,7.007041858742014e-05,297.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,9.486958151683211e-05,298.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,0.000450020073913,285.1206359863281,294.1499938964844,284.8678894042969,283.0990905761719,284.4822692871094,283.5067138671875,285.0659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599179611541,1.1773270136572478e-09,0.0009599167970009,-0.0021352912299335,0.0,0.0,0.0,0.0,60.0,-0.1804876923561096,-0.0,-6.282427733594886e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270446777344,0.0,0.0,9.009044879348949e-05,297.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,9.486961789662018e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,7.007041858742014e-05,297.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,9.486958151683211e-05,298.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,0.000450020073913,285.1206359863281,294.1499938964844,284.8678894042969,283.0990905761719,284.4822692871094,283.5067138671875,285.0659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599179611541,1.1773270136572478e-09,0.0009599167970009,-0.0021352912299335,0.0,0.0,0.0,0.0,60.0,-0.1804876923561096,-0.0,-6.282427733594886e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,9.003320155898109e-05,297.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,9.480933658778667e-05,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,7.002588972682133e-05,297.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273498535156,0.0,0.0,9.48093002079986e-05,298.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,0.0004497341287788,285.1210327148437,294.1499938964844,285.00457763671875,283.2468566894531,284.4894104003906,283.5319519042969,285.0650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007254529045894,8.717592758777926e-10,0.0007254520314745,-0.0015664163511246,0.0,0.0,0.0,0.0,60.0,-0.085832692682743,-0.0,-6.274444075415886e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,9.003320155898109e-05,297.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,9.480933658778667e-05,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,7.002588972682133e-05,297.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273498535156,0.0,0.0,9.48093002079986e-05,298.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,0.0004497341287788,285.1210327148437,294.1499938964844,285.00457763671875,283.2468566894531,284.4894104003906,283.5319519042969,285.0650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007254529045894,8.717592758777926e-10,0.0007254520314745,-0.0015664163511246,0.0,0.0,0.0,0.0,60.0,-0.085832692682743,-0.0,-6.274444075415886e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17108154296875,0.0,0.0,4.062779771629721e-05,297.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1696472167969,0.0,0.0,4.278304186300375e-05,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731872558594,0.0,0.0,3.1599425710737705e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1691589355469,0.0,0.0,4.278302731108852e-05,298.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710205078125,0.0,0.0,0.0002029440947808,285.1823425292969,294.1499938964844,285.1427001953125,283.3929443359375,284.50262451171875,283.56060791015625,285.0642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004288583295419,5.373995692892205e-10,0.000428857805673,-0.0009839746635407,0.0,0.0,0.0,0.0,60.0,0.0232152994722127,-0.0,-1.277662775578392e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17108154296875,0.0,0.0,4.062779771629721e-05,297.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1696472167969,0.0,0.0,4.278304186300375e-05,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731872558594,0.0,0.0,3.1599425710737705e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1691589355469,0.0,0.0,4.278302731108852e-05,298.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710205078125,0.0,0.0,0.0002029440947808,285.1823425292969,294.1499938964844,285.1427001953125,283.3929443359375,284.50262451171875,283.56060791015625,285.0642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004288583295419,5.373995692892205e-10,0.000428857805673,-0.0009839746635407,0.0,0.0,0.0,0.0,60.0,0.0232152994722127,-0.0,-1.277662775578392e-08,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.177734375,0.0,0.0,2.374022369622253e-05,297.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17608642578125,0.0,0.0,2.499960828572512e-05,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798400878906,0.0,0.0,1.846463601395953e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755676269531,0.0,0.0,2.49995991907781e-05,298.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775817871094,0.0,0.0,0.0001185872388305,285.1885681152344,294.1499938964844,285.2822570800781,283.5367736816406,284.50543212890625,283.5775146484375,285.0634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000252952799201,3.163807826833676e-10,0.0002529524790588,-0.000578818086069,0.0,0.0,0.0,0.0,60.0,0.0324578694999218,-0.0,-4.3625387746715205e-09,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.177734375,0.0,0.0,2.374022369622253e-05,297.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17608642578125,0.0,0.0,2.499960828572512e-05,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798400878906,0.0,0.0,1.846463601395953e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755676269531,0.0,0.0,2.49995991907781e-05,298.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775817871094,0.0,0.0,0.0001185872388305,285.1885681152344,294.1499938964844,285.2822570800781,283.5367736816406,284.50543212890625,283.5775146484375,285.0634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000252952799201,3.163807826833676e-10,0.0002529524790588,-0.000578818086069,0.0,0.0,0.0,0.0,60.0,0.0324578694999218,-0.0,-4.3625387746715205e-09,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17974853515625,0.0,0.0,1.8677701518754475e-05,297.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780700683594,0.0,0.0,1.9668526874738745e-05,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.181884765625,0.0,0.0,1.4527115126838908e-05,297.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17755126953125,0.0,0.0,1.966851959878113e-05,298.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795654296875,0.0,0.0,9.329891327070072e-05,285.19110107421875,294.1499938964844,285.3525695800781,283.6076965332031,284.506103515625,283.58404541015625,285.06304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001952635939233,2.451597813646344e-10,0.0001952633465407,-0.0004492660227697,0.0,0.0,0.0,0.0,60.0,0.0363694354891777,-0.0,-2.700327961235871e-09,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810913085937,0.0,0.0,1.4817580449744128e-05,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793518066406,0.0,0.0,1.560363125463482e-05,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832275390625,0.0,0.0,1.152479580923682e-05,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788330078125,0.0,0.0,1.560362579766661e-05,298.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,7.401682523777708e-05,285.1929016113281,294.1499938964844,285.4232482910156,283.6778259277344,284.5065612792969,283.5889587402344,285.06268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001578837109263,1.974725799547272e-10,0.0001578835071995,-0.0003612753644119,0.0,0.0,0.0,0.0,60.0,0.0380859375,-0.0,-1.699511975594703e-09,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828918457031,0.0,0.0,1.053741198120406e-05,297.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810913085937,0.0,0.0,1.1096406524302438e-05,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850280761719,0.0,0.0,8.195772352337372e-06,297.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,1.109640288632363e-05,298.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,5.2636514737969264e-05,285.1954345703125,294.1499938964844,285.565673828125,283.8155517578125,284.50714111328125,283.5956115722656,285.0619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122775211115,1.4043084750614554e-10,0.0001122773828683,-0.0002569177886471,0.0,0.0,0.0,0.0,60.0,0.0389846041798591,-0.0,-8.594835954056631e-10,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828918457031,0.0,0.0,1.053741198120406e-05,297.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810913085937,0.0,0.0,1.1096406524302438e-05,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850280761719,0.0,0.0,8.195772352337372e-06,297.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,1.109640288632363e-05,298.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,5.2636514737969264e-05,285.1954345703125,294.1499938964844,285.565673828125,283.8155517578125,284.50714111328125,283.5956115722656,285.0619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122775211115,1.4043084750614554e-10,0.0001122773828683,-0.0002569177886471,0.0,0.0,0.0,0.0,60.0,0.0389846041798591,-0.0,-8.594835954056631e-10,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
