time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12203340,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838684082031,0.0,0.0,7.393750365736196e-06,297.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820373535156,0.0,0.0,7.785978596075438e-06,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860046386719,0.0,0.0,5.750699983764207e-06,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815185546875,0.0,0.0,7.785974958096631e-06,298.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836242675781,0.0,0.0,3.693328471854329e-05,285.1969299316406,294.1499938964844,285.7095031738281,283.9493408203125,284.5074768066406,283.5995178222656,285.0613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-7.878165342845023e-05,9.853592941588828e-11,7.878155884100124e-05,-0.0001802710612537,0.0,0.0,0.0,0.0,60.0,0.0374585315585136,-0.0,-4.2315473347542815e-10,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838684082031,0.0,0.0,7.393750365736196e-06,297.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820373535156,0.0,0.0,7.785978596075438e-06,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860046386719,0.0,0.0,5.750699983764207e-06,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815185546875,0.0,0.0,7.785974958096631e-06,298.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836242675781,0.0,0.0,3.693328471854329e-05,285.1969299316406,294.1499938964844,285.7095031738281,283.9493408203125,284.5074768066406,283.5995178222656,285.0613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-7.878165342845023e-05,9.853592941588828e-11,7.878155884100124e-05,-0.0001802710612537,0.0,0.0,0.0,0.0,60.0,0.0374585315585136,-0.0,-4.2315473347542815e-10,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.184326171875,0.0,0.0,4.341653038864024e-06,297.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824645996094,0.0,0.0,4.571971658151597e-06,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864624023437,0.0,0.0,3.37684468831867e-06,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18194580078125,0.0,0.0,4.571969839162193e-06,298.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840515136719,0.0,0.0,2.1687439584638923e-05,285.1976013183594,294.1499938964844,285.8547668457031,284.0786437988281,284.5075988769531,283.6013488769531,285.0606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.626135705620982e-05,5.786112908245933e-11,4.62612988485489e-05,-0.0001058567213476,0.0,0.0,0.0,0.0,60.0,0.0302671119570732,-0.0,-1.4590827157601183e-10,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.184326171875,0.0,0.0,4.341653038864024e-06,297.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824645996094,0.0,0.0,4.571971658151597e-06,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864624023437,0.0,0.0,3.37684468831867e-06,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18194580078125,0.0,0.0,4.571969839162193e-06,298.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840515136719,0.0,0.0,2.1687439584638923e-05,285.1976013183594,294.1499938964844,285.8547668457031,284.0786437988281,284.5075988769531,283.6013488769531,285.0606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.626135705620982e-05,5.786112908245933e-11,4.62612988485489e-05,-0.0001058567213476,0.0,0.0,0.0,0.0,60.0,0.0302671119570732,-0.0,-1.4590827157601183e-10,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844177246094,0.0,0.0,2.0113668597332435e-06,297.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825561523437,0.0,0.0,2.11806695915584e-06,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865539550781,0.0,0.0,1.5643978485968546e-06,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820373535156,0.0,0.0,2.118066277034813e-06,298.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,1.0047186151496136e-05,285.1977844238281,294.1499938964844,286.00146484375,284.2028503417969,284.5076599121094,283.6019287109375,285.0600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-2.1431731511256658e-05,2.680559593737364e-11,2.1431704226415604e-05,-4.904068919131532e-05,0.0,0.0,0.0,0.0,60.0,0.01921215839684,-0.0,-3.1314985327046685e-11,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844177246094,0.0,0.0,2.0113668597332435e-06,297.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825561523437,0.0,0.0,2.11806695915584e-06,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865539550781,0.0,0.0,1.5643978485968546e-06,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820373535156,0.0,0.0,2.118066277034813e-06,298.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,1.0047186151496136e-05,285.1977844238281,294.1499938964844,286.00146484375,284.2028503417969,284.5076599121094,283.6019287109375,285.0600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-2.1431731511256658e-05,2.680559593737364e-11,2.1431704226415604e-05,-4.904068919131532e-05,0.0,0.0,0.0,0.0,60.0,0.01921215839684,-0.0,-3.1314985327046685e-11,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,1.248912781193212e-06,297.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825866699219,0.0,0.0,1.3151658322385629e-06,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,9.713775170894223e-07,297.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820678710937,0.0,0.0,1.3151652638043745e-06,298.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,6.238572950678645e-06,285.19781494140625,294.1499938964844,286.0753479003906,284.2628479003906,284.5076599121094,283.6019897460937,285.059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3307645531313028e-05,1.6644454911562967e-11,1.3307629160408396e-05,-3.0450864869635552e-05,0.0,0.0,0.0,0.0,60.0,0.0144494976848363,-0.0,-1.2073518400324e-11,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844177246094,0.0,0.0,6.994165460127988e-07,297.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825561523437,0.0,0.0,7.365196097453008e-07,298.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865539550781,0.0,0.0,5.439911774374195e-07,297.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820373535156,0.0,0.0,7.365193255282065e-07,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,3.493727717795992e-06,285.1977844238281,294.1499938964844,286.1495666503906,284.32135009765625,284.5076599121094,283.6019897460937,285.0595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-7.452591944456799e-06,9.321252970873047e-12,7.452582849509781e-06,-1.7053169358405285e-05,0.0,0.0,0.0,0.0,60.0,0.0097544500604271,-0.0,-3.78653055091438e-12,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844177246094,0.0,0.0,1.30274585785628e-07,297.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825561523437,0.0,0.0,1.371854665421779e-07,298.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865539550781,0.0,0.0,1.0132477967772505e-07,297.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820373535156,0.0,0.0,1.3718542390961377e-07,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,6.507480634354579e-07,285.1977844238281,294.1499938964844,286.299072265625,284.4334716796875,284.5076599121094,283.6019897460937,285.0590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.3881744962418452e-06,1.7362626093808677e-12,1.3881726772524416e-06,-3.176422069373075e-06,0.0,0.0,0.0,0.0,60.0,0.0036989510990679,-0.0,-1.3136784412018376e-13,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844177246094,0.0,0.0,1.30274585785628e-07,297.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825561523437,0.0,0.0,1.371854665421779e-07,298.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865539550781,0.0,0.0,1.0132477967772505e-07,297.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820373535156,0.0,0.0,1.3718542390961377e-07,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,6.507480634354579e-07,285.1977844238281,294.1499938964844,286.299072265625,284.4334716796875,284.5076599121094,283.6019897460937,285.0590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.3881744962418452e-06,1.7362626093808677e-12,1.3881726772524416e-06,-3.176422069373075e-06,0.0,0.0,0.0,0.0,60.0,0.0036989510990679,-0.0,-1.3136784412018376e-13,0.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.18438720703125,0.0,0.050000000745058,-5.866588326242095e-10,297.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825561523437,0.0,0.050000000745058,-6.177802713835945e-10,298.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1865539550781,0.0,0.050000000745058,-4.562906441574199e-10,297.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820373535156,0.0,0.050000000745058,-6.17779993827838e-10,298.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.0,0.050000000745058,-2.9304800808205304e-09,285.19775390625,291.1499938964844,286.45001220703125,284.5386047363281,284.5076599121094,283.6019897460937,285.0585632324219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,6.203341396116002e-09,-7.743523534789031e-15,-6.203333402510225e-09,1.4224512234761733e-08,0.0,0.0,0.0,0.0,60.0,0.0006528535741381,-0.0,-2.66404083505028e-18,1.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.18438720703125,0.0,0.050000000745058,-5.866588326242095e-10,297.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825561523437,0.0,0.050000000745058,-6.177802713835945e-10,298.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1865539550781,0.0,0.050000000745058,-4.562906441574199e-10,297.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820373535156,0.0,0.050000000745058,-6.17779993827838e-10,298.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.0,0.050000000745058,-2.9304800808205304e-09,285.19775390625,291.1499938964844,286.45001220703125,284.5386047363281,284.5076599121094,283.6019897460937,285.0585632324219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,6.203341396116002e-09,-7.743523534789031e-15,-6.203333402510225e-09,1.4224512234761733e-08,0.0,0.0,0.0,0.0,60.0,0.0006528535741381,-0.0,-2.66404083505028e-18,1.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207580566406,0.6164805889129639,0.050000000745058,0.0408979058265686,297.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.120361328125,0.6164805889129639,0.050000000745058,0.0430674664676189,298.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.6164805889129639,0.050000000745058,0.0318094864487648,297.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202697753906,0.6164805889129639,0.050000000745058,0.0430674627423286,298.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206970214844,0.6164805889129639,0.050000000745058,0.2042934745550155,285.11346435546875,291.1499938964844,286.5262756347656,284.5895690917969,293.5360107421875,295.1095275878906,285.2041320800781,1.0,0.1146341487765312,0.052659872919321,0.052659872919321,1.0,1.0,-0.4360374212265014,4.8649428208591416e-05,0.4359887838363647,-0.1329162269830703,0.0,0.0,0.0,0.0,60.0,1181.8994140625,-0.0,13.431239128112791,1.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.6058329939842224,0.050000000745058,0.0453404746949672,297.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6883850097656,0.6058329939842224,0.050000000745058,0.0477457046508789,298.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884460449219,0.6058329939842224,0.050000000745058,0.0352648124098777,297.8401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6883850097656,0.6058329939842224,0.050000000745058,0.0477457046508789,298.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.6058329939842224,0.050000000745058,0.2264850586652755,285.7762145996094,291.1499938964844,286.6034240722656,284.6410522460937,294.686279296875,298.0053100585937,286.4126892089844,1.0,0.1292682886123657,0.1053197458386421,0.1053197458386421,1.0,1.0,-0.4831086993217468,0.0025050726253539,0.4806036353111267,-0.1416760981082916,0.0,0.0,0.0,0.0,60.0,2406.7822265625,-0.0,19.043785095214844,1.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141540527344,0.5445331335067749,0.050000000745058,0.0458513647317886,297.8131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141540527344,0.5445331335067749,0.050000000745058,0.0482836961746215,298.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141540527344,0.5445331335067749,0.050000000745058,0.0356621742248535,297.7817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141540527344,0.5445331335067749,0.050000000745058,0.0482836961746215,298.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141540527344,0.5445331335067749,0.050000000745058,0.2290370613336563,287.51171875,291.1499938964844,286.7243347167969,284.7215270996094,294.7221069335937,298.1247863769531,287.9447631835937,1.0,0.1518817543983459,0.1866947263479232,0.1866947263479232,1.0,1.0,-0.4885548651218414,0.0214089751243591,0.4671458899974823,-0.1241748929023742,0.0,0.0,0.0,0.0,60.0,2446.15869140625,-0.0,27.127700805664062,1.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8083190917969,0.5313699841499329,0.050000000745058,0.0459586568176746,297.8009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8083190917969,0.5313699841499329,0.050000000745058,0.0483966767787933,298.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8083190917969,0.5313699841499329,0.050000000745058,0.035745620727539,297.7687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8083190917969,0.5313699841499329,0.050000000745058,0.0483966767787933,297.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8083190917969,0.5313699841499329,0.050000000745058,0.2295729964971542,287.8935852050781,291.1499938964844,286.76031494140625,284.74542236328125,294.73297119140625,298.1238098144531,288.2807312011719,1.0,0.1578187793493271,0.2106394916772842,0.2106394916772842,1.0,1.0,-0.4896982908248901,0.0262304861098527,0.4634678065776825,-0.1196542829275131,0.0,0.0,0.0,2.4494786262512207,60.0,2358.142822265625,-0.0,29.599098205566406,1.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5523681640625,0.5102938413619995,0.050000000745058,0.0461799912154674,297.77935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5523681640625,0.5102938413619995,0.050000000745058,0.0486297570168972,298.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5523681640625,0.5102938413619995,0.050000000745058,0.0359177738428115,297.74566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5523681640625,0.5102938413619995,0.050000000745058,0.0486297570168972,297.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5523681640625,0.5102938413619995,0.050000000745058,0.2306786328554153,288.62188720703125,291.1499938964844,286.8399353027344,284.7982177734375,294.7637023925781,298.1304931640625,288.9581604003906,1.0,0.1696861684322357,0.2632993459701538,0.2632993459701538,1.0,1.0,-0.4920568466186523,0.0401315465569496,0.4519252777099609,-0.1063917130231857,0.0,0.0,0.0,8.366625785827637,60.0,2150.823974609375,-0.0,34.75410079956055,1.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2111511230469,0.4955672323703766,0.050000000745058,0.0463913455605506,297.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2111511230469,0.4955672323703766,0.050000000745058,0.0488523207604885,298.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2111511230469,0.4955672323703766,0.050000000745058,0.0360821560025215,297.7288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2111511230469,0.4955672323703766,0.050000000745058,0.0488523207604885,297.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2111511230469,0.4955672323703766,0.050000000745058,0.2317343801259994,289.27362060546875,291.1499938964844,286.9203186035156,284.8514404296875,294.79815673828125,298.1475830078125,289.5820617675781,1.0,0.1802028119564056,0.4106394946575165,0.4106394946575165,0.9978169798851012,1.0,-0.4943092167377472,0.100287526845932,0.3940216898918152,-0.0470518097281456,0.0,0.0,0.0,14.025986671447754,60.0,1949.3623046875,-0.0,39.7141227722168,1.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3550720214844,0.4744289517402649,0.050000000745058,0.0467712692916393,297.747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3550720214844,0.4744289517402649,0.050000000745058,0.0492523983120918,298.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3550720214844,0.4744289517402649,0.050000000745058,0.0363776534795761,297.71002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3550720214844,0.4744289517402649,0.050000000745058,0.0492523983120918,297.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3550720214844,0.4744289517402649,0.050000000745058,0.2336321622133255,290.4034729003906,291.1499938964844,287.083251953125,284.9588623046875,293.7684326171875,298.20001220703125,290.6166687011719,1.0,0.1975976079702377,0.7053197622299194,0.7053197622299194,0.993450939655304,1.0,-0.4983574748039245,0.2039828151464462,0.2943746745586395,0.0552267283201217,0.0,0.0,0.0,24.19898796081543,60.0,1362.054443359375,-0.0,48.74358367919922,1.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3550720214844,0.4744289517402649,0.050000000745058,0.0467712692916393,297.747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3550720214844,0.4744289517402649,0.050000000745058,0.0492523983120918,298.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3550720214844,0.4744289517402649,0.050000000745058,0.0363776534795761,297.71002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3550720214844,0.4744289517402649,0.050000000745058,0.0492523983120918,297.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3550720214844,0.4744289517402649,0.050000000745058,0.2336321622133255,290.4034729003906,291.1499938964844,287.083251953125,284.9588623046875,293.7684326171875,298.20001220703125,290.6166687011719,1.0,0.1975976079702377,0.7053197622299194,0.7053197622299194,0.993450939655304,1.0,-0.4983574748039245,0.2039828151464462,0.2943746745586395,0.0552267283201217,0.0,0.0,0.0,24.19898796081543,60.0,1362.054443359375,-0.0,48.74358367919922,1.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.78857421875,0.4634822309017181,0.050000000745058,0.0469565875828266,297.7436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.78857421875,0.4634822309017181,0.050000000745058,0.0494475476443767,298.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.78857421875,0.4634822309017181,0.050000000745058,0.0365217924118042,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.78857421875,0.4634822309017181,0.050000000745058,0.0494475476443767,297.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.78857421875,0.4634822309017181,0.050000000745058,0.2345578819513321,290.8215637207031,291.1499938964844,287.1761169433594,285.01983642578125,293.4859313964844,298.2335205078125,290.9727478027344,1.0,0.205523744225502,0.8711697459220886,0.8711697459220886,0.9909936785697936,1.0,-0.500332236289978,0.2159580439329147,0.2843741476535797,0.0666794255375862,0.0,0.0,0.0,29.156206130981445,60.0,1037.5743408203125,-0.0,53.20775985717773,1.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545654296875,0.4555224180221557,0.050000000745058,0.0470862127840518,297.7426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545654296875,0.4555224180221557,0.050000000745058,0.0495840497314929,298.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545654296875,0.4555224180221557,0.050000000745058,0.0366226099431514,297.70367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545654296875,0.4555224180221557,0.050000000745058,0.0495840497314929,297.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545654296875,0.4555224180221557,0.050000000745058,0.2352053821086883,291.0830078125,291.1499938964844,287.2488098144531,285.0674133300781,293.44580078125,298.2433166503906,291.2241516113281,1.0,0.2108800113201141,1.0,1.0,0.9890848994255066,1.0,-0.5017135143280029,0.219085156917572,0.2826283276081085,0.0694639384746551,0.0,0.0,0.0,32.622920989990234,60.0,886.7855834960938,-0.0,56.351524353027344,1.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6062316894531,0.442294180393219,0.050000000745058,0.0473378933966159,297.74462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6062316894531,0.442294180393219,0.050000000745058,0.0498490817844867,298.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6062316894531,0.442294180393219,0.050000000745058,0.0368183590471744,297.7044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6062316894531,0.442294180393219,0.050000000745058,0.0498490817844867,297.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6062316894531,0.442294180393219,0.050000000745058,0.2364625781774521,291.63116455078125,290.6499938964844,287.4167175292969,285.1768493652344,293.51336669921875,298.2559814453125,291.7545166015625,1.0,0.2208859920501709,1.0,1.0,0.98919278383255,1.0,-0.5043953657150269,0.2203318923711776,0.2840634882450104,0.0700679868459701,0.0,0.0,0.0,39.353271484375,48.0,682.868408203125,-0.0,62.50385284423828,1.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6062316894531,0.442294180393219,0.050000000745058,0.0473378933966159,297.74462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6062316894531,0.442294180393219,0.050000000745058,0.0498490817844867,298.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6062316894531,0.442294180393219,0.050000000745058,0.0368183590471744,297.7044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6062316894531,0.442294180393219,0.050000000745058,0.0498490817844867,297.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6062316894531,0.442294180393219,0.050000000745058,0.2364625781774521,291.63116455078125,290.6499938964844,287.4167175292969,285.1768493652344,293.51336669921875,298.2559814453125,291.7545166015625,1.0,0.2208859920501709,1.0,1.0,0.98919278383255,1.0,-0.5043953657150269,0.2203318923711776,0.2840634882450104,0.0700679868459701,0.0,0.0,0.0,39.353271484375,48.0,682.868408203125,-0.0,62.50385284423828,1.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.06378173828125,0.4383147358894348,0.050000000745058,0.0474250875413417,297.7510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.06378173828125,0.4383147358894348,0.050000000745058,0.0499408990144729,298.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.06378173828125,0.4383147358894348,0.050000000745058,0.0368861779570579,297.7098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.06378173828125,0.4383147358894348,0.050000000745058,0.0499408990144729,297.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.06378173828125,0.4383147358894348,0.050000000745058,0.236898124217987,292.0842590332031,290.6499938964844,287.58270263671875,285.28436279296875,293.5956420898437,298.2728576660156,292.1844482421875,1.0,0.2237736582756042,1.0,1.0,0.9892981648445128,1.0,-0.5053249001502991,0.2207242548465728,0.2846006453037262,0.0702431425452232,0.0,0.0,0.0,41.6850814819336,48.0,546.5711669921875,-0.0,64.6500244140625,1.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0735778808594,0.4383029639720917,0.050000000745058,0.0474253520369529,297.7512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0735778808594,0.4383029639720917,0.050000000745058,0.0499411821365356,298.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0735778808594,0.4383029639720917,0.050000000745058,0.0368863865733146,297.71002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0735778808594,0.4383029639720917,0.050000000745058,0.0499411821365356,297.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0735778808594,0.4383029639720917,0.050000000745058,0.2368994653224945,292.093994140625,290.1499938964844,287.5867004394531,285.28692626953125,293.59765625,298.2733154296875,292.19366455078125,1.0,0.2237762361764907,1.0,1.0,0.9893006682395936,1.0,-0.5053277611732483,0.2207254022359848,0.2846023440361023,0.0702436864376068,0.0,0.0,0.0,41.69223403930664,36.0,543.7337646484375,-0.0,64.6566162109375,1.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2721252441406,0.4387716948986053,0.050000000745058,0.0474147498607635,297.7557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2721252441406,0.4387716948986053,0.050000000745058,0.0499300174415111,298.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2721252441406,0.4387716948986053,0.050000000745058,0.0368781387805938,297.71405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2721252441406,0.4387716948986053,0.050000000745058,0.0499300174415111,297.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2721252441406,0.4387716948986053,0.050000000745058,0.2368465065956115,292.2904052734375,290.1499938964844,287.6723937988281,285.3421325683594,293.64068603515625,298.28326416015625,292.3797607421875,1.0,0.2232080996036529,1.0,1.0,0.9893546104431152,1.0,-0.5052148699760437,0.2206760346889495,0.2845388650894165,0.0702229365706443,0.0,0.0,0.0,41.40872573852539,36.0,487.147216796875,-0.0,64.39527893066406,1.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4501647949219,0.440553605556488,0.050000000745058,0.0473752655088901,297.7608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4501647949219,0.440553605556488,0.050000000745058,0.0498884357511997,298.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4501647949219,0.440553605556488,0.050000000745058,0.0368474274873733,297.7186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4501647949219,0.440553605556488,0.050000000745058,0.0498884357511997,297.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4501647949219,0.440553605556488,0.050000000745058,0.2366492599248886,292.4665832519531,289.6499938964844,287.7585144042969,285.3973999023437,293.6837158203125,298.2938842773437,292.54693603515625,1.0,0.2215286642313003,1.0,1.0,0.9875144362449646,1.0,-0.5047942399978638,0.2205229550600052,0.2842712700366974,0.0701717883348465,0.0,0.0,0.0,40.352806091308594,25.0,437.7880554199219,-0.0,63.42290496826172,1.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6678466796875,0.4448005557060241,0.050000000745058,0.0472860150039196,297.76861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6678466796875,0.4448005557060241,0.050000000745058,0.0497944504022598,298.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6678466796875,0.4448005557060241,0.050000000745058,0.0367780104279518,297.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6678466796875,0.4448005557060241,0.050000000745058,0.0497944504022598,297.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6678466796875,0.4448005557060241,0.050000000745058,0.2362034320831298,292.6820678710937,289.6499938964844,287.8785705566406,285.4740905761719,293.7437744140625,298.3093566894531,292.7518310546875,1.0,0.217864379286766,1.0,1.0,0.9849626421928406,1.0,-0.5038433074951172,0.2201573997735977,0.2836859226226806,0.0700351893901825,0.0,0.0,0.0,37.96614074707031,25.0,379.7374572753906,-0.0,61.230743408203125,1.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7546691894531,0.4473457336425781,0.050000000745058,0.0472355149686336,297.7722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7546691894531,0.4473457336425781,0.050000000745058,0.0497412718832492,298.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7546691894531,0.4473457336425781,0.050000000745058,0.0367387346923351,297.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7546691894531,0.4473457336425781,0.050000000745058,0.0497412718832492,297.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7546691894531,0.4473457336425781,0.050000000745058,0.2359511703252792,292.7680358886719,289.1499938964844,287.931884765625,285.50799560546875,293.7705078125,298.3163757324219,292.8337707519531,1.0,0.2157829850912094,1.0,1.0,0.983834147453308,1.0,-0.5033052563667297,0.219945877790451,0.2833593785762787,0.0699531808495521,0.0,0.0,0.0,36.61568069458008,25.0,357.49468994140625,-0.0,59.99382781982422,1.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.901123046875,0.4508468508720398,0.1800759583711624,0.0471693165600299,297.77911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.901123046875,0.4508468508720398,0.050000000745058,0.0496715642511844,298.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.901123046875,0.4508468508720398,0.050000000745058,0.03668724745512,297.7354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.901123046875,0.4508468508720398,0.050000000745058,0.0496715642511844,297.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.901123046875,0.4508468508720398,0.050000000745058,0.2356205135583877,292.9131164550781,289.1499938964844,288.0299987792969,285.5701904296875,293.8198547363281,298.3295288085937,292.9723205566406,1.0,0.2132848501205444,1.0,1.0,0.9817628264427184,1.0,-0.5025997161865234,0.2196789234876632,0.282920777797699,0.069853663444519,0.0,0.0,0.0,34.845462799072266,25.0,321.5783996582031,-0.0,58.37626647949219,1.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.04461669921875,0.7157785296440125,0.1842897236347198,0.148886352777481,297.7852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0142517089844,0.4663982093334198,0.050000000745058,0.0493980161845684,298.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0142517089844,0.4663982093334198,0.050000000745058,0.036485206335783,297.74139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0142517089844,0.4663982093334198,0.050000000745058,0.0493980161845684,297.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0142517089844,0.4663982093334198,0.050000000745058,0.2343229204416275,293.0329895019531,288.6499938964844,288.10650634765625,285.61846923828125,293.8716125488281,298.3243713378906,293.0973205566406,1.0,0.2133379131555557,1.0,1.0,0.9801538586616516,1.0,-0.6221857666969299,0.2702816724777221,0.3519040942192077,0.094089075922966,0.0,0.0,0.0,28.87670516967773,28.0,331.7293701171875,-0.0,70.70232391357422,1.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3480834960937,0.764552891254425,0.1909644454717636,0.1712097823619842,297.79473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3179931640625,0.4798985421657562,0.050000000745058,0.0491456314921379,298.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3468322753906,0.7381730079650879,0.1709890365600586,0.1193780452013015,297.7528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3179931640625,0.4798985421657562,0.050000000745058,0.0491456314921379,297.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3179931640625,0.4798985421657562,0.050000000745058,0.2331257164478302,293.34051513671875,288.1499938964844,288.2821044921875,285.72857666015625,293.883056640625,298.2268371582031,293.3779602050781,1.0,0.2160911858081817,1.0,1.0,0.8795172572135925,1.0,-0.7464288473129272,0.3257789015769958,0.420649915933609,0.126589298248291,0.0,0.0,0.0,23.63944435119629,25.0,300.02593994140625,-0.0,85.37171173095703,1.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3480834960937,0.764552891254425,0.1909644454717636,0.1712097823619842,297.79473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3179931640625,0.4798985421657562,0.050000000745058,0.0491456314921379,298.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3468322753906,0.7381730079650879,0.1709890365600586,0.1193780452013015,297.7528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3179931640625,0.4798985421657562,0.050000000745058,0.0491456314921379,297.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3179931640625,0.4798985421657562,0.050000000745058,0.2331257164478302,293.34051513671875,288.1499938964844,288.2821044921875,285.72857666015625,293.883056640625,298.2268371582031,293.3779602050781,1.0,0.2160911858081817,1.0,1.0,0.8795172572135925,1.0,-0.7464288473129272,0.3257789015769958,0.420649915933609,0.126589298248291,0.0,0.0,0.0,23.63944435119629,25.0,300.02593994140625,-0.0,85.37171173095703,1.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.51043701171875,0.7801241278648376,0.2023159563541412,0.1805662661790847,297.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.49444580078125,0.4810482263565063,0.050000000745058,0.0491230338811874,298.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.509765625,0.7496240139007568,0.1785243451595306,0.1245308667421341,297.7584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.49444580078125,0.4810482263565063,0.050000000745058,0.0491230338811874,297.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.49444580078125,0.4810482263565063,0.1502282917499542,0.2330185174942016,293.50640869140625,288.1499938964844,288.454345703125,285.8355407714844,293.826904296875,298.15283203125,293.52606201171875,1.0,0.216904416680336,1.0,1.0,0.7812358736991882,1.0,-0.7636690735816956,0.3408796787261963,0.4227893650531769,0.1384599804878235,0.0,0.0,0.0,23.23793601989746,25.0,195.543701171875,-0.0,87.95084381103516,1.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
