time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12205440,298.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.51324462890625,0.7821398377418518,0.2026184648275375,0.1808037757873535,297.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4974670410156,0.4821228981018066,0.050000000745058,0.0491019897162914,298.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5125732421875,0.7513638734817505,0.178738072514534,0.1246529296040535,297.75860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4974670410156,0.4821228981018066,0.050000000745058,0.0491019897162914,297.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4974975585937,0.4871295392513275,0.1504762470722198,0.2395097315311432,293.50927734375,287.6499938964844,288.4584655761719,285.8381042480469,293.8241271972656,298.15167236328125,293.5284118652344,1.0,0.2170257121324539,1.0,1.0,0.7788806557655334,1.0,-0.771680474281311,0.3451532423496246,0.4265272617340088,0.1395396888256073,0.0,0.0,0.0,22.763103485107425,43.0,193.1909027099609,-0.0,88.80732727050781,1.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5776062011719,0.9661136269569396,0.2095850110054016,0.1644100099802017,297.8091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5596618652344,0.6260598301887512,0.050000000745058,0.0478296428918838,298.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5771789550781,0.9638476967811584,0.1837246417999267,0.1269883811473846,297.7651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5596618652344,0.6260598301887512,0.050000000745058,0.0478296428918838,297.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5749816894531,0.8861897587776184,0.1539026200771331,0.6483567953109741,293.5772705078125,287.6499938964844,288.5468444824219,285.8925476074219,293.7110290527344,298.0606384277344,293.5908508300781,1.0,0.2302761077880859,1.0,1.0,0.7285622954368591,1.0,-1.2428957223892212,0.5688868165016174,0.6740089058876038,0.2751415967941284,0.0,0.0,0.0,0.0,43.0,141.27993774414062,-0.0,154.1360626220703,1.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5928039550781,0.970973551273346,0.2172289937734604,0.1709523648023605,297.80938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5941772460937,0.6214643716812134,0.050000000745058,0.047848355025053,298.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.59283447265625,0.9644060134887696,0.1881793886423111,0.1302640438079834,297.7650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5941772460937,0.6214643716812134,0.050000000745058,0.047848355025053,297.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5933837890625,0.9003294110298157,0.1555678993463516,0.6952877640724182,293.5926818847656,287.1499938964844,288.6352844238281,285.9467468261719,293.45526123046875,298.0989685058594,293.58282470703125,1.0,0.241861492395401,1.0,1.0,0.6174100041389465,1.0,-1.3107472658157349,0.6485739350318909,0.6621732711791992,0.3415845334529876,0.0,0.0,0.0,0.0,61.0,10.649113655090332,-0.0,178.96405029296875,1.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3235168457031,0.968108594417572,0.2262506783008575,0.1670145988464355,297.7757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.33428955078125,0.8743968605995178,0.1443743407726287,0.1326602548360824,298.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3232421875,0.9784714579582214,0.1938106715679168,0.1343495696783065,297.7606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3919982910156,0.6242184638977051,0.1388702988624572,0.0478355884552001,297.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3291931152344,0.9104945063591005,0.1579954028129577,0.7074914574623108,293.3196716308594,287.1499938964844,288.7580261230469,286.021484375,292.4469299316406,298.1356506347656,293.25299072265625,1.0,0.2615300714969635,1.0,1.0,0.4632698893547058,1.0,-1.4351078271865845,0.8822406530380249,0.5528671741485596,0.5497909784317017,0.0,0.0,0.0,0.0,61.0,-504.5448303222656,-0.0,227.037826538086,1.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0370483398437,0.9622973203659058,0.2297552227973938,0.1596972942352295,297.7509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0489807128906,0.8911135196685791,0.1444005370140075,0.1365095973014831,298.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.03302001953125,0.989345908164978,0.1958167552947998,0.1359428316354751,297.7484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0791931152344,0.8211871385574341,0.1400651186704635,0.1062116995453834,297.8324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0433959960937,0.9221079349517822,0.1589111238718032,0.7119603753089905,293.02703857421875,286.6499938964844,288.81231689453125,286.0543212890625,291.7923889160156,298.123291015625,292.93218994140625,1.0,0.2714747786521911,1.0,1.0,0.3951053619384765,1.0,-1.5005077123641968,1.0334299802780151,0.467077761888504,0.6870057582855225,0.0,0.0,0.0,0.3600179553031921,81.0,-853.6353759765625,-0.0,256.7940979003906,1.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5618591308594,0.9106736779212952,0.2336339950561523,0.2107498794794082,297.6661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5950012207031,0.7760332822799683,0.1434268206357956,0.1371106803417205,297.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5711975097656,0.861880362033844,0.1992207467555999,0.1395723968744278,297.6515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5982360839844,0.7664846777915955,0.13785021007061,0.1321604251861572,297.7539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.58642578125,0.8041869401931763,0.1596376448869705,0.7217636704444885,291.56060791015625,286.1499938964844,288.9892272949219,286.1605834960937,289.8551330566406,298.0188903808594,291.4482116699219,1.0,0.3043560981750488,1.0,1.0,0.1728007346391677,1.0,-1.609915852546692,1.4633231163024902,0.146592691540718,1.0944780111312866,0.0,0.0,0.0,15.74347686767578,84.0,-1729.892822265625,-0.0,349.33642578125,1.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5618591308594,0.9106736779212952,0.2336339950561523,0.2107498794794082,297.6661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5950012207031,0.7760332822799683,0.1434268206357956,0.1371106803417205,297.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5711975097656,0.861880362033844,0.1992207467555999,0.1395723968744278,297.6515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5982360839844,0.7664846777915955,0.13785021007061,0.1321604251861572,297.7539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.58642578125,0.8041869401931763,0.1596376448869705,0.7217636704444885,291.56060791015625,286.1499938964844,288.9892272949219,286.1605834960937,289.8551330566406,298.0188903808594,291.4482116699219,1.0,0.3043560981750488,1.0,1.0,0.1728007346391677,1.0,-1.609915852546692,1.4633231163024902,0.146592691540718,1.0944780111312866,0.0,0.0,0.0,15.74347686767578,84.0,-1729.892822265625,-0.0,349.33642578125,1.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5614013671875,0.8194032907485962,0.233192577958107,0.2111103534698486,297.58184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5807189941406,0.6967198848724365,0.1410709172487259,0.1359317451715469,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5664978027344,0.7777066230773926,0.1992873400449752,0.1405932754278183,297.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5830078125,0.6855853199958801,0.1344674229621887,0.129919484257698,297.6625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5755920410156,0.7227990031242371,0.1576127558946609,0.7188231348991394,290.5608215332031,286.1486511230469,289.1556091308594,286.2592468261719,289.3309020996094,297.9064025878906,290.4961242675781,1.0,0.3256912231445312,1.0,1.0,0.1076899096369743,1.0,-1.603939652442932,1.574285864830017,0.0296538099646568,1.206368088722229,0.0,0.0,0.0,36.4538459777832,84.0,-1434.3070068359375,-0.0,403.0360412597656,1.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.51275634765625,0.8161283135414124,0.2332086712121963,0.2111485749483108,297.576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5318603515625,0.693362832069397,0.1409189850091934,0.1358347535133361,297.8443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5177917480469,0.7743681073188782,0.1992673575878143,0.1406188905239105,297.5536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5341491699219,0.6821721792221069,0.1342659592628479,0.1297696977853775,297.6570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5267944335937,0.7197543382644653,0.1574595719575882,0.718400776386261,290.5122375488281,286.1462097167969,289.16583251953125,286.2652893066406,289.3102111816406,297.90069580078125,290.4489440917969,1.0,0.3267830014228821,1.0,1.0,0.1036804392933845,1.0,-1.6032131910324097,1.578812837600708,0.024400345981121,1.211028218269348,0.0,0.0,0.0,37.5828742980957,72.0,-1411.111083984375,-0.0,405.7311401367188,1.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,297.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9519348144531,0.7840272784233093,0.2343847304582595,0.2122688293457031,297.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9597473144531,0.6604569554328918,0.1385254859924316,0.1339652687311172,297.7558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.95391845703125,0.7438499927520752,0.19906947016716,0.1407989412546157,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9608154296875,0.6489599347114563,0.1311630308628082,0.1271610110998153,297.5681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9576721191406,0.6863806843757629,0.1548594683408737,0.7090280652046204,289.9518737792969,286.1039733886719,289.341796875,286.3681945800781,289.3365173339844,297.8209533691406,289.9283142089844,1.0,0.3371413946151733,1.0,1.0,0.0345601476728916,1.0,-1.5881463289260864,1.5880155563354492,0.0001308806968154,1.223292350769043,0.0,0.0,0.0,49.94868469238281,60.0,-838.4071655273438,-0.0,431.0308227539063,1.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9519348144531,0.7840272784233093,0.2343847304582595,0.2122688293457031,297.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9597473144531,0.6604569554328918,0.1385254859924316,0.1339652687311172,297.7558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.95391845703125,0.7438499927520752,0.19906947016716,0.1407989412546157,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9608154296875,0.6489599347114563,0.1311630308628082,0.1271610110998153,297.5681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9576721191406,0.6863806843757629,0.1548594683408737,0.7090280652046204,289.9518737792969,286.1039733886719,289.341796875,286.3681945800781,289.3365173339844,297.8209533691406,289.9283142089844,1.0,0.3371413946151733,1.0,1.0,0.0345601476728916,1.0,-1.5881463289260864,1.5880155563354492,0.0001308806968154,1.223292350769043,0.0,0.0,0.0,49.94868469238281,60.0,-838.4071655273438,-0.0,431.0308227539063,1.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.831787109375,0.7785652279853821,0.2358013093471527,0.213390052318573,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8364562988281,0.6533685922622681,0.1376866698265075,0.133158728480339,297.7198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8329467773437,0.7381827235221863,0.1993676275014877,0.1409824639558792,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8371276855469,0.6417161822319031,0.130033478140831,0.1260631680488586,297.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8352355957031,0.678587794303894,0.1538650542497635,0.7045443654060364,289.8318176269531,286.0829162597656,289.429443359375,286.4189147949219,289.4232788085937,297.7944030761719,289.81793212890625,1.0,0.3392132818698883,1.0,1.0,0.0,1.0,-1.5820411443710327,1.582038402557373,2.7047115054301685e-06,1.2185585498809814,0.0,0.0,0.0,52.8715705871582,60.0,-578.5242919921875,-0.0,435.4967956542969,1.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.76318359375,0.777840256690979,0.2377272546291351,0.2149318605661392,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.76580810546875,0.6502068042755127,0.1371379643678665,0.1325479745864868,297.6894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.76385498046875,0.7364856004714966,0.1999934613704681,0.1413381844758987,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.76617431640625,0.6382555365562439,0.1292166709899902,0.1251882910728454,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.76513671875,0.6749826669692993,0.1531653404235839,0.7009567618370056,289.76324462890625,286.0619506835937,289.5168762207031,286.4690856933594,289.5106811523437,297.7750549316406,289.7558898925781,1.0,0.3397666811943054,1.0,1.0,0.0,1.0,-1.57822585105896,1.578223705291748,2.040638264588779e-06,1.2155057191848757,0.0,0.0,0.0,54.01276397705078,48.0,-378.3616638183594,-0.0,436.4261169433594,1.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7281799316406,0.7869694828987122,0.2427794486284256,0.2190369814634323,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7278747558594,0.6525208950042725,0.1368411630392074,0.1319414377212524,297.64312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.72808837890625,0.7419815063476562,0.2021132856607437,0.1425616294145584,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.72784423828125,0.6395838260650635,0.1284233033657074,0.1241006478667259,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7279357910156,0.6772366166114807,0.1526224166154861,0.69688481092453,289.7281494140625,286.02020263671875,289.6907958984375,286.5677490234375,289.6846618652344,297.75177001953125,289.7296142578125,1.0,0.3375492095947265,1.0,1.0,0.0,1.0,-1.577695369720459,1.5776933431625366,2.039278797383304e-06,1.2150253057479858,0.0,0.0,0.0,52.14306640625,36.0,-110.86396026611328,-0.0,431.1091613769531,1.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7281799316406,0.7869694828987122,0.2427794486284256,0.2190369814634323,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7278747558594,0.6525208950042725,0.1368411630392074,0.1319414377212524,297.64312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.72808837890625,0.7419815063476562,0.2021132856607437,0.1425616294145584,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.72784423828125,0.6395838260650635,0.1284233033657074,0.1241006478667259,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7279357910156,0.6772366166114807,0.1526224166154861,0.69688481092453,289.7281494140625,286.02020263671875,289.6907958984375,286.5677490234375,289.6846618652344,297.75177001953125,289.7296142578125,1.0,0.3375492095947265,1.0,1.0,0.0,1.0,-1.577695369720459,1.5776933431625366,2.039278797383304e-06,1.2150253057479858,0.0,0.0,0.0,52.14306640625,36.0,-110.86396026611328,-0.0,431.1091613769531,1.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7817077636719,0.8074507117271423,0.2490329146385193,0.224167138338089,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.77960205078125,0.6643772721290588,0.1374353915452957,0.1320695877075195,297.6117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7811584472656,0.7574363350868225,0.2051637023687362,0.1443638205528259,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7792663574219,0.6499196290969849,0.1285474151372909,0.123779647052288,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7800598144531,0.689785361289978,0.1530692875385284,0.6967059373855591,289.7815856933594,285.97882080078125,289.86328125,286.6639404296875,289.8572082519531,297.7344665527344,289.7882080078125,1.0,0.3323593437671661,1.0,1.0,0.0,1.0,-1.5855677127838137,1.5855655670166016,2.0584423054970102e-06,1.2212086915969849,0.0,0.0,0.0,46.38608169555664,25.0,42.37432098388672,-0.0,419.9791870117188,1.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7817077636719,0.8074507117271423,0.2490329146385193,0.224167138338089,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.77960205078125,0.6643772721290588,0.1374353915452957,0.1320695877075195,297.6117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7811584472656,0.7574363350868225,0.2051637023687362,0.1443638205528259,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7792663574219,0.6499196290969849,0.1285474151372909,0.123779647052288,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7800598144531,0.689785361289978,0.1530692875385284,0.6967059373855591,289.7815856933594,285.97882080078125,289.86328125,286.6639404296875,289.8572082519531,297.7344665527344,289.7882080078125,1.0,0.3323593437671661,1.0,1.0,0.0,1.0,-1.5855677127838137,1.5855655670166016,2.0584423054970102e-06,1.2212086915969849,0.0,0.0,0.0,46.38608169555664,25.0,42.37432098388672,-0.0,419.9791870117188,1.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.77862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8868408203125,0.835578978061676,0.2561578452587127,0.2300568670034408,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8835754394531,0.68527752161026,0.1387105733156204,0.132799282670021,297.59100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8859558105469,0.7827015519142151,0.2089022547006607,0.1466189324855804,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8830871582031,0.6689903736114502,0.1293606460094452,0.124071717262268,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8843078613281,0.7112642526626587,0.1543077230453491,0.6998870372772217,289.88653564453125,285.9378356933594,290.0340576171875,286.7574462890625,290.02813720703125,297.7204284667969,289.89605712890625,1.0,0.3257274627685547,1.0,1.0,0.0,1.0,-1.6003886461257937,1.600386619567871,2.094886667691753e-06,1.2328979969024658,0.0,0.0,0.0,38.4684944152832,25.0,129.33517456054688,-0.0,406.6529541015625,1.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.77862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8868408203125,0.835578978061676,0.2561578452587127,0.2300568670034408,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8835754394531,0.68527752161026,0.1387105733156204,0.132799282670021,297.59100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8859558105469,0.7827015519142151,0.2089022547006607,0.1466189324855804,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8830871582031,0.6689903736114502,0.1293606460094452,0.124071717262268,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8843078613281,0.7112642526626587,0.1543077230453491,0.6998870372772217,289.88653564453125,285.9378356933594,290.0340576171875,286.7574462890625,290.02813720703125,297.7204284667969,289.89605712890625,1.0,0.3257274627685547,1.0,1.0,0.0,1.0,-1.6003886461257937,1.600386619567871,2.094886667691753e-06,1.2328979969024658,0.0,0.0,0.0,38.4684944152832,25.0,129.33517456054688,-0.0,406.6529541015625,1.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9767761230469,0.8550474643707275,0.2614206969738006,0.2345005720853805,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9730529785156,0.6999379396438599,0.1398831307888031,0.1336462944746017,297.5812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.97576904296875,0.8004305362701416,0.2117579281330108,0.1484183669090271,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97247314453125,0.6827331781387329,0.1302162706851959,0.1246196404099464,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.973876953125,0.7248231172561646,0.1554949432611465,0.7039234638214111,289.9764099121094,285.9100036621094,290.1499938964844,286.81988525390625,290.1441650390625,297.71551513671875,289.9870910644531,1.0,0.323046863079071,1.0,1.0,0.0,1.0,-1.614402174949646,1.614400029182434,2.129720542143332e-06,1.2439512014389038,0.0,0.0,0.0,34.12539291381836,25.0,165.54444885253906,-0.0,402.43267822265625,1.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.7767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0213317871094,0.8640111088752747,0.2639171779155731,0.2366306334733963,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0174255371094,0.7064263820648193,0.1404847204685211,0.1341128945350647,297.57763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.020263671875,0.8082592487335205,0.2131289541721344,0.1492998152971267,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0168151855469,0.6889106035232544,0.130671814084053,0.12494857609272,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182800292969,0.7306304574012756,0.156110018491745,0.7061819434165955,290.0209350585937,285.8973083496094,290.202880859375,286.8480834960937,290.19708251953125,297.7142333984375,290.031982421875,1.0,0.3221876621246338,1.0,1.0,0.0,1.0,-1.6216834783554075,1.6216813325881958,2.147967961718677e-06,1.249698042869568,0.0,0.0,0.0,32.445804595947266,25.0,177.79196166992188,-0.0,401.7935485839844,1.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0951843261719,0.8783993124961853,0.2679759860038757,0.2401137501001358,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0910949707031,0.7162078619003296,0.1415095627307891,0.1349364221096038,297.5729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0940856933594,0.8198454976081848,0.2153725773096084,0.1507584303617477,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0904541015625,0.6986216902732849,0.1314633339643478,0.1255524009466171,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0919494628906,0.7397713661193848,0.1571621298789978,0.7101925015449524,290.0947570800781,285.87725830078125,290.2864685058594,286.8922119140625,290.28076171875,297.71319580078125,290.106201171875,1.0,0.3212477564811706,1.0,1.0,0.0,1.0,-1.6341440677642822,1.6341419219970703,2.179422608605819e-06,1.25953209400177,0.0,0.0,0.0,30.070009231567383,25.0,192.9785919189453,-0.0,402.0581665039063,1.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.77947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1718444824219,0.8928136229515076,0.2721329629421234,0.2437022626399994,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1676025390625,0.7251815795898438,0.1426069885492324,0.1358466446399688,297.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1706848144531,0.8308438062667847,0.2176830172538757,0.1522770524024963,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1669311523437,0.7081184387207031,0.1323257684707641,0.126241460442543,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1684875488281,0.7489341497421265,0.1582915782928466,0.7146417498588562,290.1713562011719,285.8573303222656,290.36944580078125,286.9355773925781,290.36383056640625,297.7131652832031,290.1830749511719,1.0,0.3207706809043884,1.0,1.0,0.0,1.0,-1.6475367546081543,1.6475344896316528,2.213548896179418e-06,1.2700995206832886,0.0,0.0,0.0,28.010395050048828,25.0,204.0048217773437,-0.0,403.7120971679688,1.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3303527832031,0.9226859211921692,0.2806965410709381,0.2511432766914367,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.325927734375,0.7423704862594604,0.1449772864580154,0.1378760933876037,297.56396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3291015625,0.8525470495223999,0.2224613279104232,0.1554558128118515,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3252258300781,0.7251691818237305,0.1342202723026275,0.127823457121849,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.32684326171875,0.7674437761306763,0.1607319265604019,0.7245718836784363,290.32977294921875,285.8179626464844,290.53350830078125,287.0197448730469,290.528076171875,297.7154541015625,290.3416748046875,1.0,0.3209698498249054,1.0,1.0,0.0,1.0,-1.6765438318252563,1.6765415668487549,2.2885908492753515e-06,1.2929755449295044,0.0,0.0,0.0,24.66921043395996,25.0,217.28298950195312,-0.0,410.5161437988281,1.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3303527832031,0.9226859211921692,0.2806965410709381,0.2511432766914367,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.325927734375,0.7423704862594604,0.1449772864580154,0.1378760933876037,297.56396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3291015625,0.8525470495223999,0.2224613279104232,0.1554558128118515,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3252258300781,0.7251691818237305,0.1342202723026275,0.127823457121849,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.32684326171875,0.7674437761306763,0.1607319265604019,0.7245718836784363,290.32977294921875,285.8179626464844,290.53350830078125,287.0197448730469,290.528076171875,297.7154541015625,290.3416748046875,1.0,0.3209698498249054,1.0,1.0,0.0,1.0,-1.6765438318252563,1.6765415668487549,2.2885908492753515e-06,1.2929755449295044,0.0,0.0,0.0,24.66921043395996,25.0,217.28298950195312,-0.0,410.5161437988281,1.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4920349121094,0.9533175826072692,0.289539635181427,0.2588745653629303,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4875793457031,0.7595962285995483,0.1475301384925842,0.1401214897632599,297.5609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.49078369140625,0.8744178414344788,0.2273980379104614,0.1587766259908676,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4868469238281,0.7408588528633118,0.1362890303134918,0.1296137869358062,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.48846435546875,0.7859606146812439,0.1633533835411071,0.7355314493179321,290.4914245605469,285.7792358398437,290.6947937011719,287.1003723144531,290.6895446777344,297.719970703125,290.5032043457031,1.0,0.3223925530910492,1.0,1.0,0.0,1.0,-1.707816243171692,1.7078138589859009,2.371216851315694e-06,1.3176158666610718,0.0,0.0,0.0,22.141830444335938,25.0,222.9948883056641,-0.0,421.1482849121094,1.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4920349121094,0.9533175826072692,0.289539635181427,0.2588745653629303,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4875793457031,0.7595962285995483,0.1475301384925842,0.1401214897632599,297.5609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.49078369140625,0.8744178414344788,0.2273980379104614,0.1587766259908676,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4868469238281,0.7408588528633118,0.1362890303134918,0.1296137869358062,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.48846435546875,0.7859606146812439,0.1633533835411071,0.7355314493179321,290.4914245605469,285.7792358398437,290.6947937011719,287.1003723144531,290.6895446777344,297.719970703125,290.5032043457031,1.0,0.3223925530910492,1.0,1.0,0.0,1.0,-1.707816243171692,1.7078138589859009,2.371216851315694e-06,1.3176158666610718,0.0,0.0,0.0,22.141830444335938,25.0,222.9948883056641,-0.0,421.1482849121094,1.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.8023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6540832519531,0.9793717861175536,0.2986190617084503,0.2668449282646179,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.649658203125,0.7770375609397888,0.1502231955528259,0.1425300240516662,297.5594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6528015136719,0.8962247967720032,0.2324516028165817,0.1622009426355362,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.64892578125,0.7565533518791199,0.1384895592927932,0.131559357047081,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6505126953125,0.8041110038757324,0.1661062389612198,0.7472322583198547,290.6534118652344,285.74127197265625,290.85302734375,287.1772766113281,290.8479919433594,297.7260131835937,290.6649475097656,1.0,0.3247450888156891,1.0,1.0,0.0,1.0,-1.740773320198059,1.740770936012268,2.460222958688973e-06,1.34355628490448,0.0,0.0,0.0,20.22124481201172,25.0,224.23834228515625,-0.0,434.8836059570313,1.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.8023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6540832519531,0.9793717861175536,0.2986190617084503,0.2668449282646179,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.649658203125,0.7770375609397888,0.1502231955528259,0.1425300240516662,297.5594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6528015136719,0.8962247967720032,0.2324516028165817,0.1622009426355362,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.64892578125,0.7565533518791199,0.1384895592927932,0.131559357047081,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6505126953125,0.8041110038757324,0.1661062389612198,0.7472322583198547,290.6534118652344,285.74127197265625,290.85302734375,287.1772766113281,290.8479919433594,297.7260131835937,290.6649475097656,1.0,0.3247450888156891,1.0,1.0,0.0,1.0,-1.740773320198059,1.740770936012268,2.460222958688973e-06,1.34355628490448,0.0,0.0,0.0,20.22124481201172,25.0,224.23834228515625,-0.0,434.8836059570313,1.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.81268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8147277832031,0.9990000128746032,0.3079234957695007,0.2747885286808014,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8103942871094,0.794091522693634,0.1530284285545349,0.1450696140527725,297.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134765625,0.9181945323944092,0.2375952303409576,0.1657058894634246,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8096618652344,0.7721378803253174,0.1407942920923233,0.1336283981800079,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81121826171875,0.8205329775810242,0.168958231806755,0.7594998478889465,290.8140563964844,285.7041015625,291.0079345703125,287.250244140625,291.0030822753906,297.73309326171875,290.8252258300781,1.0,0.3277899324893951,1.0,1.0,0.0,1.0,-1.7744507789611816,1.7744481563568115,2.553243120928528e-06,1.3700577020645142,0.0,0.0,0.0,18.81187629699707,25.0,222.7863006591797,-0.0,451.1219482421875,1.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.81268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8147277832031,0.9990000128746032,0.3079234957695007,0.2747885286808014,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8103942871094,0.794091522693634,0.1530284285545349,0.1450696140527725,297.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134765625,0.9181945323944092,0.2375952303409576,0.1657058894634246,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8096618652344,0.7721378803253174,0.1407942920923233,0.1336283981800079,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81121826171875,0.8205329775810242,0.168958231806755,0.7594998478889465,290.8140563964844,285.7041015625,291.0079345703125,287.250244140625,291.0030822753906,297.73309326171875,290.8252258300781,1.0,0.3277899324893951,1.0,1.0,0.0,1.0,-1.7744507789611816,1.7744481563568115,2.553243120928528e-06,1.3700577020645142,0.0,0.0,0.0,18.81187629699707,25.0,222.7863006591797,-0.0,451.1219482421875,1.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8941345214844,0.9990000128746032,0.3128741383552551,0.2738011181354522,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8899230957031,0.798468828201294,0.1544577926397323,0.1464012116193771,297.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8929443359375,0.924492120742798,0.2401866316795349,0.1674985438585281,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8891906738281,0.7760742902755737,0.1419707089662552,0.1347220838069915,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8907165527344,0.8244532346725464,0.1704075932502746,0.7659060955047607,290.8934936523437,285.6858215332031,291.08404541015625,287.2851867675781,291.0793151855469,297.7380676269531,290.9044189453125,1.0,0.3293198943138122,1.0,1.0,0.0,1.0,-1.78631854057312,1.7863160371780396,2.586602931842208e-06,1.3794585466384888,0.0,0.0,0.0,18.774805068969727,25.0,221.23614501953125,-0.0,458.2623596191406,1.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.8318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.9990000128746032,0.3182436525821686,0.272317111492157,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9682922363281,0.8024783134460449,0.1559072434902191,0.147751048207283,297.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9712829589844,0.9303246140480042,0.2427939176559448,0.1693015992641449,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96759033203125,0.7796823382377625,0.1431653201580047,0.1358323097229004,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9690856933594,0.8280174136161804,0.1718810647726059,0.7724042534828186,290.9718017578125,285.66778564453125,291.15924072265625,287.3190612792969,291.15460205078125,297.745849609375,290.9825134277344,1.0,0.3308329284191131,1.0,1.0,0.0,1.0,-1.7975003719329834,1.7974977493286133,2.6181705834460445e-06,1.3882383108139038,0.0,0.0,0.0,18.78948783874512,25.0,219.14971923828125,-0.0,465.2795104980469,1.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11285400390625,0.9990000128746032,0.3287303149700165,0.2693689465522766,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10906982421875,0.8100411295890808,0.1586087942123413,0.1502655297517776,297.5599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.94127357006073,0.2475985586643219,0.1726224571466446,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083679199219,0.7866480946540833,0.1453962326049804,0.1379044950008392,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.8348772525787354,0.1746431738138198,0.7845719456672668,291.1123962402344,285.63543701171875,291.2939758300781,287.37811279296875,291.2894897460937,297.7641296386719,291.122802734375,1.0,0.3335966169834137,1.0,1.0,0.0,1.0,-1.818065404891968,1.8180627822875977,2.676823669389705e-06,1.4043829441070557,0.0,0.0,0.0,18.789979934692383,25.0,214.9164581298828,-0.0,478.3263549804688,1.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
