time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12207480,297.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261291503906,0.9990000128746032,0.3297675251960754,0.269069105386734,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.8107686042785645,0.1588708609342575,0.1505094170570373,297.56005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.9423353672027588,0.2480610162019729,0.1729420125484466,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.7873416543006897,0.1456129401922226,0.1381057351827621,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12310791015625,0.8355615139007568,0.1749120950698852,0.7857567667961121,291.12567138671875,285.63238525390625,291.3066711425781,287.3835754394531,291.3022155761719,297.7660217285156,291.13604736328125,1.0,0.3338614702224731,1.0,1.0,0.0,1.0,-1.8200464248657229,1.8200438022613523,2.6825139229913475e-06,1.4059375524520874,0.0,0.0,0.0,18.78811454772949,25.0,214.4845428466797,-0.0,479.591064453125,1.0,283.3509216308594,284.5308837890625,288.887939453125,289.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.023354673731732e-21,-4.011677336865866e-21,-4.011677336865866e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0054016113281,0.9990000128746032,0.335947036743164,0.268317312002182,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1552734375,0.815258800983429,0.1595890522003173,0.1526785045862198,297.51934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.03662109375,0.949040412902832,0.2493165880441665,0.1757487207651138,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1872253417969,0.791471004486084,0.1459874510765075,0.1398364901542663,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1243896484375,0.8397167325019836,0.1754475533962249,0.7960535287857056,288.0198669433594,285.5979919433594,291.45001220703125,287.44354248046875,291.4457092285156,297.7410583496094,287.66748046875,1.0,0.3367969989776611,1.0,1.0,0.0,1.0,-1.8395755290985107,1.839572787284851,2.739222964009969e-06,1.4214330911636353,0.9808210730552672,0.9808210730552672,0.0,19.129940032958984,28.0,9821.9228515625,-0.0,493.31451416015625,1.0,283.3196716308594,288.4652404785156,290.0310974121094,290.8173217773437,293.1499938964844,293.1499938964844,283.1499938964844,1518.7464599609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0073995701968669,1.0,0.0,0.0,0.8132185935974121,0.8132211565971375,4.9687528758113344e-08,4.2551469802856445,4.2551374435424805,9.877559932647271e-06,0.0,0.0,-0.0,3956.70556640625,0.0,16.883258819580078,1893.9373779296875,0.0,0.0,0.2101562023162841,1.0,0.0,3.0,1.0,0.0
12207600,297.829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0054016113281,0.9990000128746032,0.335947036743164,0.268317312002182,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1552734375,0.815258800983429,0.1595890522003173,0.1526785045862198,297.51934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.03662109375,0.949040412902832,0.2493165880441665,0.1757487207651138,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1872253417969,0.791471004486084,0.1459874510765075,0.1398364901542663,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1243896484375,0.8397167325019836,0.1754475533962249,0.7960535287857056,288.0198669433594,285.5979919433594,291.45001220703125,287.44354248046875,291.4457092285156,297.7410583496094,287.66748046875,1.0,0.3367969989776611,1.0,1.0,0.0,1.0,-1.8395755290985107,1.839572787284851,2.739222964009969e-06,1.4214330911636353,0.9808210730552672,0.9808210730552672,0.0,19.129940032958984,28.0,9821.9228515625,-0.0,493.31451416015625,1.0,283.3196716308594,288.4652404785156,290.0310974121094,290.8173217773437,293.1499938964844,293.1499938964844,283.1499938964844,1518.7464599609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0073995701968669,1.0,0.0,0.0,0.8132185935974121,0.8132211565971375,4.9687528758113344e-08,4.2551469802856445,4.2551374435424805,9.877559932647271e-06,0.0,0.0,-0.0,3956.70556640625,0.0,16.883258819580078,1893.9373779296875,0.0,0.0,0.2101562023162841,1.0,0.0,3.0,1.0,0.0
12207660,297.5616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7881774902344,0.9781619906425476,0.3174019455909729,0.290302962064743,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8096923828125,0.7607258558273315,0.1509037315845489,0.1461446285247802,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.8797764778137207,0.2357336431741714,0.1678526550531387,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8137512207031,0.7387948036193848,0.1373831927776336,0.1333776265382766,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.7840651273727417,0.1648540645837783,0.7583232522010803,285.79229736328125,285.5643310546875,291.59033203125,287.49957275390625,291.58599853515625,297.4879455566406,285.7450561523437,1.0,0.3380542993545532,1.0,1.0,0.0,1.0,-1.7967143058776855,1.7967116832733154,2.618215148686432e-06,1.3893394470214844,0.9642662405967712,0.9642662405967712,0.0,26.30080795288086,25.0,11467.5771484375,-0.0,487.4537658691406,1.0,283.2072448730469,285.405517578125,291.6482238769531,292.2500305175781,293.1499938964844,293.1499938964844,283.1499938964844,4261.73974609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2536177337169647,1.0,0.0,0.0,1.3404065370559692,1.3404096364974976,1.198993970774609e-07,4.265914440155029,4.265904426574707,9.786012924450915e-06,0.0,0.0,-0.0,4137.61083984375,0.0,74.30133056640625,1895.435791015625,0.0,0.0,0.3409860730171203,1.0,0.0,3.0,1.0,0.0
12207720,297.5616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7881774902344,0.9781619906425476,0.3174019455909729,0.290302962064743,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8096923828125,0.7607258558273315,0.1509037315845489,0.1461446285247802,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.8797764778137207,0.2357336431741714,0.1678526550531387,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8137512207031,0.7387948036193848,0.1373831927776336,0.1333776265382766,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.7840651273727417,0.1648540645837783,0.7583232522010803,285.79229736328125,285.5643310546875,291.59033203125,287.49957275390625,291.58599853515625,297.4879455566406,285.7450561523437,1.0,0.3380542993545532,1.0,1.0,0.0,1.0,-1.7967143058776855,1.7967116832733154,2.618215148686432e-06,1.3893394470214844,0.9642662405967712,0.9642662405967712,0.0,26.30080795288086,25.0,11467.5771484375,-0.0,487.4537658691406,1.0,283.2072448730469,285.405517578125,291.6482238769531,292.2500305175781,293.1499938964844,293.1499938964844,283.1499938964844,4261.73974609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2536177337169647,1.0,0.0,0.0,1.3404065370559692,1.3404096364974976,1.198993970774609e-07,4.265914440155029,4.265904426574707,9.786012924450915e-06,0.0,0.0,-0.0,4137.61083984375,0.0,74.30133056640625,1895.435791015625,0.0,0.0,0.3409860730171203,1.0,0.0,3.0,1.0,0.0
12207780,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331359863281,0.9308003783226012,0.309758186340332,0.2815750539302826,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447326660156,0.727090060710907,0.1459596306085586,0.1413299590349197,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.84006667137146,0.2290209978818893,0.1627280563116073,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.447021484375,0.7047356963157654,0.132278025150299,0.1284636110067367,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429016113281,0.746181309223175,0.1583911329507827,0.7287101745605469,285.4353332519531,285.5420227050781,291.68328857421875,287.53521728515625,291.6788330078125,297.37255859375,285.408447265625,1.0,0.3353254497051239,1.0,1.0,0.0,1.0,-1.7317668199539185,1.7317644357681274,2.4367768673982937e-06,1.3373204469680786,0.9601825475692748,0.9601825475692748,0.0,32.0361328125,25.0,11983.4892578125,-0.0,464.3536682128906,1.0,283.1708374023437,284.95904541015625,291.708984375,292.6507568359375,293.1499938964844,293.1499938964844,283.1499938964844,6594.8017578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4204469919204712,1.0,0.0,0.0,1.661750078201294,1.6617549657821655,1.842575301225225e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.591796875,0.0,141.7255401611328,1895.4371337890625,0.0,313.24688720703125,0.4165893495082855,1.0,0.0,3.0,1.0,0.0
12207840,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9180478453636168,0.3077093958854675,0.2790994346141815,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.33233642578125,0.7178188562393188,0.1439772695302963,0.1393182128667831,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3260803222656,0.8299432396888733,0.2265276908874511,0.1607680767774582,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3341369628906,0.6940328478813171,0.130192756652832,0.126361683011055,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309631347656,0.7358880043029785,0.1557143479585647,0.7159124612808228,285.32501220703125,285.5794677734375,291.7289428710937,287.55230712890625,291.72442626953125,297.3344421386719,285.3038635253906,1.0,0.3335479199886322,1.0,1.0,0.0,1.0,-1.7061282396316528,1.7061258554458618,2.367632305322332e-06,1.3170292377471924,0.9575119614601136,0.9575119614601136,0.0,33.485748291015625,25.0,12153.16015625,-0.0,453.101806640625,1.0,283.1617431640625,284.8246459960937,291.5776672363281,292.59600830078125,293.1499938964844,293.1499938964844,283.1499938964844,7732.44677734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4786679148674011,1.0,0.0,0.0,1.7963460683822632,1.796351671218872,2.153145857164418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.60888671875,0.0,179.12405395507812,1895.4371337890625,0.0,445.6346130371094,0.452239066362381,1.0,0.0,3.0,1.0,0.0
12207900,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.193115234375,0.9065659642219543,0.3058564066886902,0.2768221497535705,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001037597656,0.7072933912277222,0.1414644718170166,0.1367412805557251,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953125,0.8196023106575012,0.2235331982374191,0.1584069430828094,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015380859375,0.6824528574943542,0.1275310516357422,0.1236407831311225,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991271972656,0.7248099446296692,0.1522513628005981,0.6991598010063171,285.1945495605469,285.5616149902344,291.797607421875,287.5775146484375,291.79302978515625,297.2923583984375,285.1784362792969,1.0,0.3309720158576965,1.0,1.0,0.0,1.0,-1.6740745306015017,1.674072265625,2.282875357195735e-06,1.2916336059570312,0.9539185762405396,0.9539185762405396,0.0,34.82012176513672,25.0,12372.75390625,-0.0,438.0349731445313,1.0,283.154541015625,284.6635131835937,291.307861328125,292.3818054199219,293.1499938964844,293.1499938964844,283.1499938964844,9648.6728515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5372744202613831,1.0,0.0,0.0,1.999607920646668,1.999614953994751,2.667983380888473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.623291015625,0.0,247.34523010253903,1895.4371337890625,0.0,635.5252075195312,0.4990474879741668,1.0,0.0,3.0,1.0,0.0
12207960,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.901147723197937,0.3049589097499847,0.2756398320198059,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069641113281,0.7002353668212891,0.1394282430410385,0.1346329599618911,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1035461425781,0.8132835626602173,0.2212434262037277,0.1565980762243271,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10797119140625,0.6749358773231506,0.1253525018692016,0.1213944256305694,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063232421875,0.7173025608062744,0.1493838876485824,0.6851640343666077,285.10302734375,285.5895690917969,291.8658447265625,287.6018981933594,291.8612365722656,297.26336669921875,285.0916442871094,1.0,0.3283719420433044,1.0,1.0,0.0,1.0,-1.6484439373016355,1.6484416723251345,2.2164599613461178e-06,1.2713096141815186,0.949615240097046,0.949615240097046,0.0,35.34476089477539,25.0,12508.978515625,-0.0,424.78564453125,1.0,283.1515808105469,284.55255126953125,291.0394897460937,292.1135559082031,293.1499938964844,293.1499938964844,283.1499938964844,11375.2255859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5660960078239441,1.0,0.0,0.0,2.164156436920166,2.1641647815704346,3.125148850813275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.738525390625,0.0,313.89532470703125,1895.4371337890625,0.0,757.02685546875,0.5419065356254578,1.0,0.0,3.0,1.0,0.0
12208020,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8989925980567932,0.3047862946987152,0.2750574350357055,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.6931577920913696,0.1364038288593292,0.1314742863178253,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8077017664909363,0.2180711776018142,0.1540922224521637,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.6670544743537903,0.1220527440309524,0.1179718896746635,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7085568308830261,0.1449901908636093,0.6636202931404114,284.982666015625,285.5946960449219,292.0010070800781,287.6483459472656,291.9963684082031,297.2289733886719,284.9761047363281,1.0,0.3234484493732452,1.0,1.0,0.0,1.0,-1.610959768295288,1.6109576225280762,2.12149893741298e-06,1.2415554523468018,0.9408212304115297,0.9408212304115297,0.0,34.98256301879883,25.0,12766.8388671875,-0.0,402.89642333984375,1.0,283.150146484375,284.40576171875,290.6799011230469,291.6951599121094,293.1499938964844,293.1499938964844,283.1499938964844,14800.396484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5677750706672668,1.0,0.0,0.0,2.449040412902832,2.4490509033203125,4.002075115749905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.17626953125,0.0,456.0616455078125,1895.4371337890625,0.0,764.7670288085938,0.6114343404769897,1.0,0.0,3.0,1.0,0.0
12208080,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8989925980567932,0.3047862946987152,0.2750574350357055,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.6931577920913696,0.1364038288593292,0.1314742863178253,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8077017664909363,0.2180711776018142,0.1540922224521637,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.6670544743537903,0.1220527440309524,0.1179718896746635,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7085568308830261,0.1449901908636093,0.6636202931404114,284.982666015625,285.5946960449219,292.0010070800781,287.6483459472656,291.9963684082031,297.2289733886719,284.9761047363281,1.0,0.3234484493732452,1.0,1.0,0.0,1.0,-1.610959768295288,1.6109576225280762,2.12149893741298e-06,1.2415554523468018,0.9408212304115297,0.9408212304115297,0.0,34.98256301879883,25.0,12766.8388671875,-0.0,402.89642333984375,1.0,283.150146484375,284.40576171875,290.6799011230469,291.6951599121094,293.1499938964844,293.1499938964844,283.1499938964844,14800.396484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5677750706672668,1.0,0.0,0.0,2.449040412902832,2.4490509033203125,4.002075115749905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.17626953125,0.0,456.0616455078125,1895.4371337890625,0.0,764.7670288085938,0.6114343404769897,1.0,0.0,3.0,1.0,0.0
12208140,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.900393545627594,0.3052429258823395,0.2753205597400665,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.6915464997291565,0.13514244556427,0.1301518976688385,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.8069392442703247,0.2168250679969787,0.1531117260456085,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.6649845242500305,0.1206400021910667,0.1165052205324173,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.7059348225593567,0.1430862694978714,0.6543064117431641,284.93756103515625,285.5722045898437,292.0759582519531,287.6730041503906,292.0712890625,297.2181091308594,284.9324035644531,1.0,0.3209501802921295,1.0,1.0,0.0,1.0,-1.5955644845962524,1.5955623388290403,2.0832424070249544e-06,1.229323387145996,0.9358592629432678,0.9358592629432678,0.0,34.37210464477539,25.0,12892.1591796875,-0.0,392.8916320800781,1.0,283.1500244140625,284.3495483398437,290.59375,291.5760803222656,293.1499938964844,293.1499938964844,283.1499938964844,16653.73046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.553327202796936,1.0,0.0,0.0,2.584435224533081,2.584447145462036,4.4568156454261043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.259033203125,0.0,536.8698120117188,1895.4371337890625,0.0,700.607421875,0.6417668461799622,1.0,0.0,3.0,1.0,0.0
12208200,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.902158260345459,0.3057752549648285,0.2757059037685394,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.6909375190734863,0.1343048065900802,0.1292734742164611,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8069836497306824,0.2160196453332901,0.1524797230958938,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.6640082001686096,0.1196846887469291,0.115514688193798,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7045869827270508,0.141786590218544,0.6479732394218445,284.9125061035156,285.594970703125,292.13446044921875,287.69171142578125,292.1297912597656,297.2122497558594,284.9087219238281,1.0,0.319134920835495,1.0,1.0,0.0,1.0,-1.5854190587997437,1.5854169130325315,2.0582681372616207e-06,1.221258282661438,0.9314727187156676,0.9314727187156676,0.0,33.811187744140625,25.0,12961.931640625,-0.0,385.9588928222656,1.0,283.1500244140625,284.3183288574219,290.57080078125,291.5323181152344,293.1499938964844,293.1499938964844,283.1499938964844,17827.46484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5401338934898376,1.0,0.0,0.0,2.663881540298462,2.6638941764831543,4.735034906389046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3882.365234375,0.0,588.6505737304688,1895.4371337890625,0.0,646.660888671875,0.6640477776527405,1.0,0.0,3.0,1.0,0.0
12208260,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9074053764343262,0.3073763251304626,0.2769855558872223,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.6907710433006287,0.1327669322490692,0.1276651620864868,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.808190643787384,0.2145793884992599,0.1513572782278061,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.6630030870437622,0.1178838908672332,0.1136557161808013,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.7028660178184509,0.1392940282821655,0.635922372341156,284.87164306640625,285.59051513671875,292.26611328125,287.73211669921875,292.2614440917969,297.2048034667969,284.8695373535156,1.0,0.3154890239238739,1.0,1.0,0.0,1.0,-1.5669739246368408,1.5669718980789185,2.013343191720196e-06,1.206586480140686,0.921865701675415,0.921865701675415,0.0,32.47531509399414,25.0,13114.115234375,-0.0,372.7044677734375,1.0,283.1499938964844,284.26324462890625,290.6137084960937,291.5503234863281,293.1499938964844,293.1499938964844,283.1499938964844,20422.68359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514793336391449,1.0,0.0,0.0,2.823503017425537,2.823517084121704,5.319487854649196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3898.418212890625,0.0,703.2197265625,1895.4371337890625,0.0,554.4484252929688,0.7033798694610596,1.0,0.0,3.0,1.0,0.0
12208320,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9074053764343262,0.3073763251304626,0.2769855558872223,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.6907710433006287,0.1327669322490692,0.1276651620864868,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.808190643787384,0.2145793884992599,0.1513572782278061,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.6630030870437622,0.1178838908672332,0.1136557161808013,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.7028660178184509,0.1392940282821655,0.635922372341156,284.87164306640625,285.59051513671875,292.26611328125,287.73211669921875,292.2614440917969,297.2048034667969,284.8695373535156,1.0,0.3154890239238739,1.0,1.0,0.0,1.0,-1.5669739246368408,1.5669718980789185,2.013343191720196e-06,1.206586480140686,0.921865701675415,0.921865701675415,0.0,32.47531509399414,25.0,13114.115234375,-0.0,372.7044677734375,1.0,283.1499938964844,284.26324462890625,290.6137084960937,291.5503234863281,293.1499938964844,293.1499938964844,283.1499938964844,20422.68359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514793336391449,1.0,0.0,0.0,2.823503017425537,2.823517084121704,5.319487854649196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3898.418212890625,0.0,703.2197265625,1895.4371337890625,0.0,554.4484252929688,0.7033798694610596,1.0,0.0,3.0,1.0,0.0
12208380,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.913449227809906,0.3093330562114715,0.278630793094635,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.6913310885429382,0.1315767467021942,0.1264293044805526,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.8099133968353271,0.2134857326745987,0.150515079498291,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.6627509593963623,0.1164383366703987,0.1121760830283165,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.7019680142402649,0.137230172753334,0.6260666847229004,284.8481750488281,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.2024230957031,284.8471069335937,1.0,0.3124527633190155,1.0,1.0,0.0,1.0,-1.552843689918518,1.5528417825698853,1.979346279767924e-06,1.1953387260437012,0.9122068285942078,0.9122068285942078,0.0,31.23808860778809,25.0,13238.935546875,-0.0,362.16595458984375,1.0,283.1499938964844,284.2275695800781,290.7110595703125,291.6463623046875,293.1499938964844,293.1499938964844,283.1499938964844,22632.611328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5027869343757629,1.0,0.0,0.0,2.9416043758392334,2.941619873046875,5.773801490249753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.656005859375,0.0,798.0134887695312,1895.4371337890625,0.0,515.5452270507812,0.7327558994293213,1.0,0.0,3.0,1.0,0.0
12208440,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.913449227809906,0.3093330562114715,0.278630793094635,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.6913310885429382,0.1315767467021942,0.1264293044805526,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.8099133968353271,0.2134857326745987,0.150515079498291,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.6627509593963623,0.1164383366703987,0.1121760830283165,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.7019680142402649,0.137230172753334,0.6260666847229004,284.8481750488281,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.2024230957031,284.8471069335937,1.0,0.3124527633190155,1.0,1.0,0.0,1.0,-1.552843689918518,1.5528417825698853,1.979346279767924e-06,1.1953387260437012,0.9122068285942078,0.9122068285942078,0.0,31.23808860778809,25.0,13238.935546875,-0.0,362.16595458984375,1.0,283.1499938964844,284.2275695800781,290.7110595703125,291.6463623046875,293.1499938964844,293.1499938964844,283.1499938964844,22632.611328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5027869343757629,1.0,0.0,0.0,2.9416043758392334,2.941619873046875,5.773801490249753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.656005859375,0.0,798.0134887695312,1895.4371337890625,0.0,515.5452270507812,0.7327558994293213,1.0,0.0,3.0,1.0,0.0
12208500,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.9165147542953492,0.3104003369808197,0.2795454859733581,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.6916768550872803,0.1310712099075317,0.125908151268959,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.810761034488678,0.2130221724510193,0.1501619815826416,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.6627079248428345,0.115808367729187,0.1115360036492347,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.7016012668609619,0.1363056302070617,0.6216922402381897,284.83984375,285.5583190917969,292.4602355957031,287.7872314453125,292.45562744140625,297.202392578125,284.8388061523437,1.0,0.3111339807510376,1.0,1.0,0.0,1.0,-1.5468714237213137,1.5468693971633911,1.9650856302178e-06,1.1905819177627563,0.9075656533241272,0.9075656533241272,0.0,30.686771392822266,25.0,13301.384765625,-0.0,357.6869201660156,1.0,283.1499938964844,284.2127380371094,290.75946044921875,291.6999816894531,293.1499938964844,293.1499938964844,283.1499938964844,23752.3125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5015783905982971,1.0,0.0,0.0,2.996427297592163,2.996443510055542,5.991021225781878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.438232421875,0.0,845.115966796875,1895.4371337890625,0.0,511.78753662109375,0.7437013387680054,1.0,0.0,3.0,1.0,0.0
12208560,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.919519066810608,0.31151083111763,0.280503898859024,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6920040249824524,0.1306106597185135,0.1254355460405349,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.8115413784980774,0.2125978171825409,0.149840697646141,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6626600027084351,0.1152257397770881,0.1109466925263404,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355407714844,0.7012204527854919,0.1354337334632873,0.6175888180732727,284.8354187011719,285.56787109375,292.5240478515625,287.80419921875,292.5194396972656,297.202880859375,284.8349609375,1.0,0.3099314570426941,1.0,1.0,0.0,1.0,-1.541434407234192,1.541432499885559,1.9521580725267995e-06,1.1862492561340332,0.902649700641632,0.902649700641632,0.0,30.185585021972656,25.0,13344.2998046875,-0.0,353.6374206542969,1.0,283.1499938964844,284.2039489746094,290.8012390136719,291.7479858398437,293.1499938964844,293.1499938964844,283.1499938964844,24532.052734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5025792717933655,1.0,0.0,0.0,3.029411554336548,3.029428005218506,6.123643174760218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.48974609375,0.0,874.9100341796875,1895.4371337890625,0.0,514.8974609375,0.7548860907554626,1.0,0.0,3.0,1.0,0.0
12208620,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82928466796875,0.925239324569702,0.3138346970081329,0.2825275361537933,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293151855469,0.6925360560417175,0.1297971159219741,0.1246067062020301,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82928466796875,0.8128544688224792,0.2118387669324875,0.1492719799280166,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293151855469,0.6624836325645447,0.1141752824187278,0.109891191124916,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293151855469,0.7003394961357117,0.1338130384683609,0.610015869140625,284.82928466796875,285.54986572265625,292.6502990722656,287.8360290527344,292.645751953125,297.2049560546875,284.8292541503906,1.0,0.3078287839889526,1.0,1.0,0.0,1.0,-1.5318264961242676,1.5318245887756348,1.929435029524029e-06,1.178581476211548,0.8933104276657104,0.8933104276657104,0.0,29.32604217529297,25.0,13434.953125,-0.0,346.6103515625,1.0,283.1499938964844,284.18804931640625,290.8613586425781,291.8223876953125,293.1499938964844,293.1499938964844,283.1499938964844,26195.484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5081402659416199,1.0,0.0,0.0,3.095515489578247,3.095532894134521,6.393803460014169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.20849609375,0.0,937.130126953125,1895.4371337890625,0.0,532.533447265625,0.7658366560935974,1.0,0.0,3.0,1.0,0.0
12208680,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82928466796875,0.925239324569702,0.3138346970081329,0.2825275361537933,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293151855469,0.6925360560417175,0.1297971159219741,0.1246067062020301,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82928466796875,0.8128544688224792,0.2118387669324875,0.1492719799280166,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293151855469,0.6624836325645447,0.1141752824187278,0.109891191124916,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293151855469,0.7003394961357117,0.1338130384683609,0.610015869140625,284.82928466796875,285.54986572265625,292.6502990722656,287.8360290527344,292.645751953125,297.2049560546875,284.8292541503906,1.0,0.3078287839889526,1.0,1.0,0.0,1.0,-1.5318264961242676,1.5318245887756348,1.929435029524029e-06,1.178581476211548,0.8933104276657104,0.8933104276657104,0.0,29.32604217529297,25.0,13434.953125,-0.0,346.6103515625,1.0,283.1499938964844,284.18804931640625,290.8613586425781,291.8223876953125,293.1499938964844,293.1499938964844,283.1499938964844,26195.484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5081402659416199,1.0,0.0,0.0,3.095515489578247,3.095532894134521,6.393803460014169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.20849609375,0.0,937.130126953125,1895.4371337890625,0.0,532.533447265625,0.7658366560935974,1.0,0.0,3.0,1.0,0.0
12208740,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.9305601716041564,0.3163015842437744,0.2846794128417969,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.6929004192352295,0.1291078627109527,0.1239043325185775,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.8138641715049744,0.2111894190311432,0.148783802986145,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.6621907353401184,0.113257497549057,0.1089706197381019,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.6992843151092529,0.1323300749063491,0.6031110286712646,284.8385314941406,285.5276184082031,292.77471923828125,287.8652038574219,292.77020263671875,297.208251953125,284.83935546875,1.0,0.3060639798641205,1.0,1.0,0.0,1.0,-1.523585081100464,1.523583173751831,1.9100514236924937e-06,1.1719776391983032,0.8845099210739136,0.8845099210739136,0.0,28.629209518432617,25.0,13468.7373046875,-0.0,340.748779296875,1.0,283.1499938964844,284.19268798828125,290.8923034667969,291.8622741699219,293.1499938964844,293.1499938964844,283.1499938964844,26633.2578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5138711333274841,1.0,0.0,0.0,3.0866198539733887,3.086637020111084,6.357108190968574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.9306640625,0.0,932.7952880859376,1895.4371337890625,0.0,551.3565673828125,0.7637925148010254,1.0,0.0,3.0,1.0,0.0
12208800,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.9305601716041564,0.3163015842437744,0.2846794128417969,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.6929004192352295,0.1291078627109527,0.1239043325185775,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.8138641715049744,0.2111894190311432,0.148783802986145,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.6621907353401184,0.113257497549057,0.1089706197381019,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.6992843151092529,0.1323300749063491,0.6031110286712646,284.8385314941406,285.5276184082031,292.77471923828125,287.8652038574219,292.77020263671875,297.208251953125,284.83935546875,1.0,0.3060639798641205,1.0,1.0,0.0,1.0,-1.523585081100464,1.523583173751831,1.9100514236924937e-06,1.1719776391983032,0.8845099210739136,0.8845099210739136,0.0,28.629209518432617,25.0,13468.7373046875,-0.0,340.748779296875,1.0,283.1499938964844,284.19268798828125,290.8923034667969,291.8622741699219,293.1499938964844,293.1499938964844,283.1499938964844,26633.2578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5138711333274841,1.0,0.0,0.0,3.0866198539733887,3.086637020111084,6.357108190968574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.9306640625,0.0,932.7952880859376,1895.4371337890625,0.0,551.3565673828125,0.7637925148010254,1.0,0.0,3.0,1.0,0.0
12208860,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.935585618019104,0.3189039230346679,0.2869611978530884,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.693177342414856,0.1285293102264404,0.1233144551515579,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8146790266036987,0.2106412947177887,0.1483718901872635,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.6618521809577942,0.1124576032161712,0.1081695184111595,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.6981321573257446,0.1309673488140106,0.5967862010002136,284.8564453125,285.5011901855469,292.89727783203125,287.8917541503906,292.892822265625,297.2124938964844,284.8578186035156,1.0,0.3045781552791595,1.0,1.0,0.0,1.0,-1.516566276550293,1.5165643692016602,1.8935998014057984e-06,1.166313648223877,0.8763745427131653,0.8763745427131653,0.0,28.05482482910156,25.0,13480.9013671875,-0.0,335.849365234375,1.0,283.1499938964844,284.20782470703125,290.9085388183594,291.8822326660156,293.1499938964844,293.1499938964844,283.1499938964844,26462.376953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5172968506813049,1.0,0.0,0.0,3.0435774326324463,3.0435945987701416,6.181047069730994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.2353515625,0.0,897.8497314453125,1895.4371337890625,0.0,562.931640625,0.7535290122032166,1.0,0.0,3.0,1.0,0.0
12208920,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.935585618019104,0.3189039230346679,0.2869611978530884,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.693177342414856,0.1285293102264404,0.1233144551515579,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8146790266036987,0.2106412947177887,0.1483718901872635,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.6618521809577942,0.1124576032161712,0.1081695184111595,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.6981321573257446,0.1309673488140106,0.5967862010002136,284.8564453125,285.5011901855469,292.89727783203125,287.8917541503906,292.892822265625,297.2124938964844,284.8578186035156,1.0,0.3045781552791595,1.0,1.0,0.0,1.0,-1.516566276550293,1.5165643692016602,1.8935998014057984e-06,1.166313648223877,0.8763745427131653,0.8763745427131653,0.0,28.05482482910156,25.0,13480.9013671875,-0.0,335.849365234375,1.0,283.1499938964844,284.20782470703125,290.9085388183594,291.8822326660156,293.1499938964844,293.1499938964844,283.1499938964844,26462.376953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5172968506813049,1.0,0.0,0.0,3.0435774326324463,3.0435945987701416,6.181047069730994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.2353515625,0.0,897.8497314453125,1895.4371337890625,0.0,562.931640625,0.7535290122032166,1.0,0.0,3.0,1.0,0.0
12208980,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9403387904167176,0.3216171562671661,0.2893502414226532,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6933944225311279,0.128045842051506,0.1228211224079132,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8153396248817444,0.2101767808198928,0.1480236053466797,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6614912748336792,0.111759714782238,0.1074715852737426,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6969096064567566,0.1297063827514648,0.5909523963928223,284.8797607421875,285.4707336425781,293.0179748535156,287.915771484375,293.0135498046875,297.2173156738281,284.8815002441406,1.0,0.303323745727539,1.0,1.0,0.0,1.0,-1.5105819702148438,1.510580062866211,1.87959335562482e-06,1.1614354848861694,0.8690060377120972,0.8690060377120972,0.0,27.57871055603028,25.0,13478.8408203125,-0.0,331.7381896972656,1.0,283.1499938964844,284.22955322265625,290.921630859375,291.8955993652344,293.1499938964844,293.1499938964844,283.1499938964844,25907.720703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5184000134468079,1.0,0.0,0.0,2.9808294773101807,2.98084568977356,5.928810651312233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.279296875,0.0,846.6641845703125,1895.4371337890625,0.0,566.7117309570312,0.7384867668151855,1.0,0.0,3.0,1.0,0.0
12209040,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9403387904167176,0.3216171562671661,0.2893502414226532,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6933944225311279,0.128045842051506,0.1228211224079132,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8153396248817444,0.2101767808198928,0.1480236053466797,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6614912748336792,0.111759714782238,0.1074715852737426,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6969096064567566,0.1297063827514648,0.5909523963928223,284.8797607421875,285.4707336425781,293.0179748535156,287.915771484375,293.0135498046875,297.2173156738281,284.8815002441406,1.0,0.303323745727539,1.0,1.0,0.0,1.0,-1.5105819702148438,1.510580062866211,1.87959335562482e-06,1.1614354848861694,0.8690060377120972,0.8690060377120972,0.0,27.57871055603028,25.0,13478.8408203125,-0.0,331.7381896972656,1.0,283.1499938964844,284.22955322265625,290.921630859375,291.8955993652344,293.1499938964844,293.1499938964844,283.1499938964844,25907.720703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5184000134468079,1.0,0.0,0.0,2.9808294773101807,2.98084568977356,5.928810651312233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.279296875,0.0,846.6641845703125,1895.4371337890625,0.0,566.7117309570312,0.7384867668151855,1.0,0.0,3.0,1.0,0.0
12209100,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.942617118358612,0.3230088949203491,0.2905778884887695,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6934855580329895,0.1278358697891235,0.1226062923669815,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8156194090843201,0.209970936179161,0.1478693038225174,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.6613063812255859,0.1114450246095657,0.1071568727493286,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6962763667106628,0.129109039902687,0.5881944894790649,284.8937072753906,285.4432983398437,293.0776062011719,287.9268798828125,293.0732116699219,297.2198791503906,284.8959045410156,1.0,0.3027708530426025,1.0,1.0,0.0,1.0,-1.507923603057861,1.5079216957092283,1.8733718434305049e-06,1.15924870967865,0.8657536506652832,0.8657536506652832,0.0,27.37182235717773,25.0,13465.7431640625,-0.0,329.93280029296875,1.0,283.1499938964844,284.244140625,290.9285888671875,291.9016418457031,293.1499938964844,293.1499938964844,283.1499938964844,25408.15234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5183594226837158,1.0,0.0,0.0,2.937063217163086,2.9370791912078857,5.75598903651553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.283935546875,0.0,811.4544677734375,1895.4371337890625,0.0,566.5723266601562,0.7307228446006775,1.0,0.0,3.0,1.0,0.0
12209160,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9448432326316832,0.3244228363037109,0.2918278872966766,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6935746073722839,0.127646267414093,0.1224119737744331,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8158762454986572,0.2097815573215484,0.1477277725934982,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6611271500587463,0.1111522540450096,0.106864146888256,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6956372261047363,0.1285323500633239,0.5855360627174377,284.906494140625,285.43634033203125,293.13677978515625,287.9373474121094,293.1324157714844,297.2225036621094,284.908447265625,1.0,0.3022625148296356,1.0,1.0,0.0,1.0,-1.5054779052734375,1.505475997924805,1.8676456647881423e-06,1.1572235822677612,0.862489640712738,0.862489640712738,0.0,27.182098388671875,25.0,13469.4384765625,-0.0,328.2783203125,1.0,283.1499938964844,284.2557373046875,290.9365539550781,291.9093933105469,293.1499938964844,293.1499938964844,283.1499938964844,25115.498046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181354284286499,1.0,0.0,0.0,2.9073846340179443,2.907400369644165,5.640250151373039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.51416015625,0.0,788.4039916992188,1895.4371337890625,0.0,565.8027954101562,0.7208076119422913,1.0,0.0,3.0,1.0,0.0
12209220,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.94913250207901,0.3273072838783264,0.2943808734416961,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6937454342842102,0.1273226588964462,0.122078388929367,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.8163208961486816,0.2094446718692779,0.1474759578704834,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.6607834696769714,0.1106268540024757,0.1063381358981132,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6943382620811462,0.1274335384368896,0.5804787874221802,284.9349365234375,285.3981628417969,293.253662109375,287.95660400390625,293.2493591308594,297.22784423828125,284.9369201660156,1.0,0.3013629615306854,1.0,1.0,0.0,1.0,-1.5011367797851562,1.5011348724365234,1.8574720570541103e-06,1.15359365940094,0.8568836450576782,0.8568836450576782,0.0,26.8486557006836,25.0,13480.9521484375,-0.0,325.3615417480469,1.0,283.1499938964844,284.2873229980469,290.9542541503906,291.92694091796875,293.1499938964844,293.1499938964844,283.1499938964844,24176.955078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5175665616989136,1.0,0.0,0.0,2.8287017345428467,2.828716516494751,5.339094855116855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.39892578125,0.0,728.4441528320312,1895.4371337890625,0.0,563.8535766601562,0.7017872929573059,1.0,0.0,3.0,1.0,0.0
12209280,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.94913250207901,0.3273072838783264,0.2943808734416961,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6937454342842102,0.1273226588964462,0.122078388929367,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.8163208961486816,0.2094446718692779,0.1474759578704834,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.6607834696769714,0.1106268540024757,0.1063381358981132,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6943382620811462,0.1274335384368896,0.5804787874221802,284.9349365234375,285.3981628417969,293.253662109375,287.95660400390625,293.2493591308594,297.22784423828125,284.9369201660156,1.0,0.3013629615306854,1.0,1.0,0.0,1.0,-1.5011367797851562,1.5011348724365234,1.8574720570541103e-06,1.15359365940094,0.8568836450576782,0.8568836450576782,0.0,26.8486557006836,25.0,13480.9521484375,-0.0,325.3615417480469,1.0,283.1499938964844,284.2873229980469,290.9542541503906,291.92694091796875,293.1499938964844,293.1499938964844,283.1499938964844,24176.955078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5175665616989136,1.0,0.0,0.0,2.8287017345428467,2.828716516494751,5.339094855116855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.39892578125,0.0,728.4441528320312,1895.4371337890625,0.0,563.8535766601562,0.7017872929573059,1.0,0.0,3.0,1.0,0.0
