time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12209340,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.9517703652381896,0.3291887938976288,0.2960472702980041,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.6938554644584656,0.1271519511938095,0.1219007819890976,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.8165638446807861,0.209255039691925,0.1473339200019836,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.6605787873268127,0.1103301048278808,0.1060403957962989,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.6934971213340759,0.1267650574445724,0.5774063467979431,284.9545593261719,285.3612670898437,293.3274841308594,287.9677429199219,293.3231811523437,297.2312927246094,284.95684814453125,1.0,0.3008604347705841,1.0,1.0,0.0,1.0,-1.498707294464111,1.4987053871154783,1.8517698663345072e-06,1.1515392065048218,0.8539244532585144,0.8539244532585144,0.0,26.663314819335938,25.0,13478.447265625,-0.0,323.7388610839844,1.0,283.1499938964844,284.3105163574219,290.96600341796875,291.9386291503906,293.1499938964844,293.1499938964844,283.1499938964844,23426.638671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5173616409301758,1.0,0.0,0.0,2.7708945274353027,2.770908832550049,5.123106348037254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.11865234375,0.0,685.9848022460938,1895.4371337890625,0.0,563.1530151367188,0.690594494342804,1.0,0.0,3.0,1.0,0.0
12209400,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.9532265663146972,0.3302582502365112,0.2969966828823089,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.6939233541488647,0.1270677149295807,0.1218129098415374,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.8166930079460144,0.2091565728187561,0.1472606807947158,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.6604740619659424,0.1101759821176529,0.1058858707547187,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.6930262446403503,0.1264001578092575,0.5757321715354919,284.9642639160156,285.3563232421875,293.3686218261719,287.9736022949219,293.3643798828125,297.23321533203125,284.9663391113281,1.0,0.3006004691123962,1.0,1.0,0.0,1.0,-1.4974581003189087,1.4974563121795654,1.8488329942556447e-06,1.150473952293396,0.852241039276123,0.852241039276123,0.0,26.56672477722168,25.0,13485.390625,-0.0,322.90301513671875,1.0,283.1499938964844,284.3209533691406,290.97271728515625,291.9458923339844,293.1499938964844,293.1499938964844,283.1499938964844,23150.017578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5173519849777222,1.0,0.0,0.0,2.748171091079712,2.748185157775879,5.039424308961316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.20068359375,0.0,669.8433227539062,1895.4371337890625,0.0,563.1200561523438,0.682228684425354,1.0,0.0,3.0,1.0,0.0
12209460,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9571598172187804,0.3332712948322296,0.2996698319911957,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6941309571266174,0.1268765330314636,0.1216098964214325,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8170206546783447,0.2089129537343979,0.1470778733491897,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.6602180004119873,0.1097941100597381,0.1055012270808219,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6917232871055603,0.1254261881113052,0.5712633728981018,284.99444580078125,285.3109130859375,293.4816589355469,287.9884338378906,293.4774475097656,297.238525390625,284.99658203125,1.0,0.2999553084373474,1.0,1.0,0.0,1.0,-1.4943771362304688,1.4943753480911257,1.841593643803208e-06,1.1478383541107178,0.8486211895942688,0.8486211895942688,0.0,26.32533264160156,25.0,13486.421875,-0.0,320.83856201171875,1.0,283.1499938964844,284.3562316894531,290.98931884765625,291.9633483886719,293.1499938964844,293.1499938964844,283.1499938964844,22069.693359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51751708984375,1.0,0.0,0.0,2.6678287982940674,2.667842149734497,4.7490777888015145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.405517578125,0.0,614.1818237304688,1895.4371337890625,0.0,563.684326171875,0.6626118421554565,1.0,0.0,3.0,1.0,0.0
12209520,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9571598172187804,0.3332712948322296,0.2996698319911957,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6941309571266174,0.1268765330314636,0.1216098964214325,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8170206546783447,0.2089129537343979,0.1470778733491897,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.6602180004119873,0.1097941100597381,0.1055012270808219,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6917232871055603,0.1254261881113052,0.5712633728981018,284.99444580078125,285.3109130859375,293.4816589355469,287.9884338378906,293.4774475097656,297.238525390625,284.99658203125,1.0,0.2999553084373474,1.0,1.0,0.0,1.0,-1.4943771362304688,1.4943753480911257,1.841593643803208e-06,1.1478383541107178,0.8486211895942688,0.8486211895942688,0.0,26.32533264160156,25.0,13486.421875,-0.0,320.83856201171875,1.0,283.1499938964844,284.3562316894531,290.98931884765625,291.9633483886719,293.1499938964844,293.1499938964844,283.1499938964844,22069.693359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51751708984375,1.0,0.0,0.0,2.6678287982940674,2.667842149734497,4.7490777888015145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.405517578125,0.0,614.1818237304688,1895.4371337890625,0.0,563.684326171875,0.6626118421554565,1.0,0.0,3.0,1.0,0.0
12209580,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9609683752059937,0.3363435268402099,0.3023965060710907,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.694393515586853,0.1267454624176025,0.1214652806520462,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8173340559005737,0.208710640668869,0.1469249278306961,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.6600364446640015,0.1094768047332763,0.105179414153099,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.6904550194740295,0.1245072335004806,0.5670496821403503,285.025146484375,285.2620849609375,293.5927124023437,288.0011901855469,293.5885925292969,297.2437744140625,285.0273132324219,1.0,0.299412190914154,1.0,1.0,0.0,1.0,-1.491848111152649,1.4918463230133057,1.8357255839873687e-06,1.1457326412200928,0.8460740447044373,0.8460740447044373,0.0,26.115516662597656,25.0,13484.6650390625,-0.0,319.1198425292969,1.0,283.1499938964844,284.392822265625,291.0030212402344,291.9779052734375,293.1499938964844,293.1499938964844,283.1499938964844,20958.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5178737640380859,1.0,0.0,0.0,2.588866949081421,2.5888795852661133,4.47211363052702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.7802734375,0.0,562.1769409179688,1895.4371337890625,0.0,564.9052734375,0.6432173848152161,1.0,0.0,3.0,1.0,0.0
12209640,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9609683752059937,0.3363435268402099,0.3023965060710907,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.694393515586853,0.1267454624176025,0.1214652806520462,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8173340559005737,0.208710640668869,0.1469249278306961,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.6600364446640015,0.1094768047332763,0.105179414153099,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.6904550194740295,0.1245072335004806,0.5670496821403503,285.025146484375,285.2620849609375,293.5927124023437,288.0011901855469,293.5885925292969,297.2437744140625,285.0273132324219,1.0,0.299412190914154,1.0,1.0,0.0,1.0,-1.491848111152649,1.4918463230133057,1.8357255839873687e-06,1.1457326412200928,0.8460740447044373,0.8460740447044373,0.0,26.115516662597656,25.0,13484.6650390625,-0.0,319.1198425292969,1.0,283.1499938964844,284.392822265625,291.0030212402344,291.9779052734375,293.1499938964844,293.1499938964844,283.1499938964844,20958.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5178737640380859,1.0,0.0,0.0,2.588866949081421,2.5888795852661133,4.47211363052702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.7802734375,0.0,562.1769409179688,1895.4371337890625,0.0,564.9052734375,0.6432173848152161,1.0,0.0,3.0,1.0,0.0
12209700,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.9628396034240724,0.337921679019928,0.3037856221199035,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.6945510506629944,0.1267034858465194,0.121414266526699,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.817491352558136,0.2086257040500641,0.1468590050935745,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.6599780321121216,0.1093426644802093,0.1050410717725753,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.6898380517959595,0.1240671575069427,0.5650310516357422,285.0417785644531,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,297.2464599609375,285.0444030761719,1.0,0.2991752326488495,1.0,1.0,0.0,1.0,-1.4907857179641724,1.490783929824829,1.833261649153428e-06,1.144845724105835,0.8452805876731873,0.8452805876731873,0.0,26.0196475982666,25.0,13474.14453125,-0.0,318.3797607421875,1.0,283.1499938964844,284.4141540527344,291.0085754394531,291.9833374023437,293.1499938964844,293.1499938964844,283.1499938964844,20273.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5180465579032898,1.0,0.0,0.0,2.5421690940856934,2.5421812534332275,4.312232988468168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.5322265625,0.0,532.6365966796875,1895.4371337890625,0.0,565.4978637695312,0.6344830393791199,1.0,0.0,3.0,1.0,0.0
12209760,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.9647380709648132,0.3395443856716156,0.3052153289318084,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.6947513818740845,0.1266798675060272,0.121380440890789,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.8176735043525696,0.208554208278656,0.1468026489019394,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.6599634885787964,0.1092268005013465,0.1049199774861335,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.6892533302307129,0.1236409693956375,0.56307452917099,285.0562438964844,285.2099609375,293.7017822265625,288.01202392578125,293.69775390625,297.24932861328125,285.05841064453125,1.0,0.2989612519741058,1.0,1.0,0.0,1.0,-1.4898993968963623,1.489897608757019,1.8312097154193907e-06,1.1441075801849363,0.8446477651596069,0.8446477651596069,0.0,25.925168991088867,25.0,13480.9716796875,-0.0,317.7262878417969,1.0,283.1499938964844,284.43048095703125,291.013916015625,291.98944091796875,293.1499938964844,293.1499938964844,283.1499938964844,19830.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182411074638367,1.0,0.0,0.0,2.511938571929932,2.5119504928588867,4.210284316741309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.374755859375,0.0,514.0455322265625,1895.4371337890625,0.0,566.165771484375,0.6271990537643433,1.0,0.0,3.0,1.0,0.0
12209820,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.9684798121452332,0.3428274989128113,0.3081360459327698,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.6952117085456848,0.1266708672046661,0.1213544830679893,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.8180399537086487,0.2084265500307083,0.1467064023017883,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.6600022315979004,0.1090347915887832,0.1047203913331031,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.6881174445152283,0.1228178068995475,0.5593125820159912,285.0793151855469,285.1546630859375,293.8088684082031,288.02099609375,293.8049011230469,297.2548828125,285.0809326171875,1.0,0.2985958158969879,1.0,1.0,0.0,1.0,-1.4885029792785645,1.4885011911392212,1.827995333769649e-06,1.142959475517273,0.8442199230194092,0.8442199230194092,0.0,25.75160217285156,25.0,13505.3671875,-0.0,316.635498046875,1.0,283.1499938964844,284.456298828125,291.0240783691406,292.0016784667969,293.1499938964844,293.1499938964844,283.1499938964844,19179.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5188434720039368,1.0,0.0,0.0,2.4681620597839355,2.4681735038757324,4.0648143340149545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.250244140625,0.0,487.8120727539063,1895.4371337890625,0.0,568.2385864257812,0.6166267395019531,1.0,0.0,3.0,1.0,0.0
12209880,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.9684798121452332,0.3428274989128113,0.3081360459327698,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.6952117085456848,0.1266708672046661,0.1213544830679893,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.8180399537086487,0.2084265500307083,0.1467064023017883,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.6600022315979004,0.1090347915887832,0.1047203913331031,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.6881174445152283,0.1228178068995475,0.5593125820159912,285.0793151855469,285.1546630859375,293.8088684082031,288.02099609375,293.8049011230469,297.2548828125,285.0809326171875,1.0,0.2985958158969879,1.0,1.0,0.0,1.0,-1.4885029792785645,1.4885011911392212,1.827995333769649e-06,1.142959475517273,0.8442199230194092,0.8442199230194092,0.0,25.75160217285156,25.0,13505.3671875,-0.0,316.635498046875,1.0,283.1499938964844,284.456298828125,291.0240783691406,292.0016784667969,293.1499938964844,293.1499938964844,283.1499938964844,19179.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5188434720039368,1.0,0.0,0.0,2.4681620597839355,2.4681735038757324,4.0648143340149545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.250244140625,0.0,487.8120727539063,1895.4371337890625,0.0,568.2385864257812,0.6166267395019531,1.0,0.0,3.0,1.0,0.0
12209940,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.9720112085342408,0.3461156785488128,0.3110701143741607,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968933105469,0.6956703066825867,0.1266999840736389,0.1213685497641563,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09735107421875,0.8183316588401794,0.2083050161600113,0.1466173231601715,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.6600552797317505,0.1088831946253776,0.1045630276203155,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09686279296875,0.6869527101516724,0.1220226883888244,0.5556934475898743,285.097412109375,285.0963439941406,293.9139404296875,288.0282287597656,293.9100341796875,297.2598876953125,285.098876953125,1.0,0.2983002364635467,1.0,1.0,0.0,1.0,-1.4874014854431152,1.487399697303772,1.825484105211217e-06,1.1420743465423584,0.8447788953781128,0.8447788953781128,0.0,25.60850524902344,25.0,13556.5439453125,-0.0,315.7607116699219,1.0,283.1499938964844,284.4761047363281,291.03302001953125,292.0136413574219,293.1499938964844,293.1499938964844,283.1499938964844,18734.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5197957158088684,1.0,0.0,0.0,2.440917730331421,2.4409289360046387,3.9755724401402404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.68212890625,0.0,471.7159729003906,1895.4371337890625,0.0,571.53125,0.6099833846092224,1.0,0.0,3.0,1.0,0.0
12210000,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.9720112085342408,0.3461156785488128,0.3110701143741607,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968933105469,0.6956703066825867,0.1266999840736389,0.1213685497641563,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09735107421875,0.8183316588401794,0.2083050161600113,0.1466173231601715,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.6600552797317505,0.1088831946253776,0.1045630276203155,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09686279296875,0.6869527101516724,0.1220226883888244,0.5556934475898743,285.097412109375,285.0963439941406,293.9139404296875,288.0282287597656,293.9100341796875,297.2598876953125,285.098876953125,1.0,0.2983002364635467,1.0,1.0,0.0,1.0,-1.4874014854431152,1.487399697303772,1.825484105211217e-06,1.1420743465423584,0.8447788953781128,0.8447788953781128,0.0,25.60850524902344,25.0,13556.5439453125,-0.0,315.7607116699219,1.0,283.1499938964844,284.4761047363281,291.03302001953125,292.0136413574219,293.1499938964844,293.1499938964844,283.1499938964844,18734.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5197957158088684,1.0,0.0,0.0,2.440917730331421,2.4409289360046387,3.9755724401402404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.68212890625,0.0,471.7159729003906,1895.4371337890625,0.0,571.53125,0.6099833846092224,1.0,0.0,3.0,1.0,0.0
12210060,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127624511719,0.975342333316803,0.3494094312191009,0.3140088319778442,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122131347656,0.6961250305175781,0.1267633140087127,0.1214163154363632,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.112548828125,0.8185556530952454,0.2081898748874664,0.1465329676866531,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.6601170897483826,0.1087667346000671,0.1044406592845916,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.6857592463493347,0.1212520077824592,0.5521901845932007,285.1125793457031,285.0351257324219,294.0169982910156,288.0338439941406,294.0131530761719,297.2644348144531,285.1136779785156,1.0,0.2980616390705108,1.0,1.0,0.0,1.0,-1.4865328073501587,1.4865310192108154,1.8235090237794795e-06,1.1413800716400146,0.8463448882102966,0.8463448882102966,0.0,25.49089431762696,25.0,13628.947265625,-0.0,315.0595703125,1.0,283.1499938964844,284.4921264648437,291.0412902832031,292.026611328125,293.1499938964844,293.1499938964844,283.1499938964844,18416.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5212790966033936,1.0,0.0,0.0,2.42549729347229,2.425508499145508,3.925499925117038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.914794921875,0.0,462.4239501953125,1895.4371337890625,0.0,576.6992797851562,0.6061278581619263,1.0,0.0,3.0,1.0,0.0
12210120,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127624511719,0.975342333316803,0.3494094312191009,0.3140088319778442,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122131347656,0.6961250305175781,0.1267633140087127,0.1214163154363632,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.112548828125,0.8185556530952454,0.2081898748874664,0.1465329676866531,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.6601170897483826,0.1087667346000671,0.1044406592845916,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.6857592463493347,0.1212520077824592,0.5521901845932007,285.1125793457031,285.0351257324219,294.0169982910156,288.0338439941406,294.0131530761719,297.2644348144531,285.1136779785156,1.0,0.2980616390705108,1.0,1.0,0.0,1.0,-1.4865328073501587,1.4865310192108154,1.8235090237794795e-06,1.1413800716400146,0.8463448882102966,0.8463448882102966,0.0,25.49089431762696,25.0,13628.947265625,-0.0,315.0595703125,1.0,283.1499938964844,284.4921264648437,291.0412902832031,292.026611328125,293.1499938964844,293.1499938964844,283.1499938964844,18416.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5212790966033936,1.0,0.0,0.0,2.42549729347229,2.425508499145508,3.925499925117038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.914794921875,0.0,462.4239501953125,1895.4371337890625,0.0,576.6992797851562,0.6061278581619263,1.0,0.0,3.0,1.0,0.0
12210180,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12432861328125,0.9784929752349854,0.3527034521102905,0.3169496357440948,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239318847656,0.6965824365615845,0.1268572062253952,0.1214945912361145,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.8187236785888672,0.2080782055854797,0.1464521884918213,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238098144531,0.6601896286010742,0.1086800321936607,0.1043484583497047,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.6845445036888123,0.120502084493637,0.5487877130508423,285.12420654296875,284.9711303710937,294.11798095703125,288.03790283203125,294.1142272949219,297.2684936523437,285.1250305175781,1.0,0.297870397567749,1.0,1.0,0.0,1.0,-1.485864758491516,1.4858629703521729,1.8219686808151887e-06,1.140824794769287,0.8489003777503967,0.8489003777503967,0.0,25.393653869628903,25.0,13705.9423828125,-0.0,314.50372314453125,1.0,283.1499938964844,284.5037536621094,291.0477294921875,292.0383605957031,293.1499938964844,293.1499938964844,283.1499938964844,18180.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5232582092285156,1.0,0.0,0.0,2.41890287399292,2.4189138412475586,3.90418335882714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.83740234375,0.0,457.98480224609375,1895.4371337890625,0.0,583.66845703125,0.6043380498886108,1.0,0.0,3.0,1.0,0.0
12210240,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12432861328125,0.9784929752349854,0.3527034521102905,0.3169496357440948,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239318847656,0.6965824365615845,0.1268572062253952,0.1214945912361145,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.8187236785888672,0.2080782055854797,0.1464521884918213,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238098144531,0.6601896286010742,0.1086800321936607,0.1043484583497047,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.6845445036888123,0.120502084493637,0.5487877130508423,285.12420654296875,284.9711303710937,294.11798095703125,288.03790283203125,294.1142272949219,297.2684936523437,285.1250305175781,1.0,0.297870397567749,1.0,1.0,0.0,1.0,-1.485864758491516,1.4858629703521729,1.8219686808151887e-06,1.140824794769287,0.8489003777503967,0.8489003777503967,0.0,25.393653869628903,25.0,13705.9423828125,-0.0,314.50372314453125,1.0,283.1499938964844,284.5037536621094,291.0477294921875,292.0383605957031,293.1499938964844,293.1499938964844,283.1499938964844,18180.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5232582092285156,1.0,0.0,0.0,2.41890287399292,2.4189138412475586,3.90418335882714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.83740234375,0.0,457.98480224609375,1895.4371337890625,0.0,583.66845703125,0.6043380498886108,1.0,0.0,3.0,1.0,0.0
12210300,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.9800047278404236,0.354349821805954,0.3184197247028351,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.128662109375,0.69681316614151,0.1269148737192154,0.1215442568063736,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288757324219,0.8187887668609619,0.208023115992546,0.1464125514030456,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.6602299213409424,0.1086470857262611,0.104312464594841,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.6839303374290466,0.1201341077685356,0.5471197366714478,285.12890625,284.95001220703125,294.1676940917969,288.0394287109375,294.1639709472656,297.2703552246094,285.1296081542969,1.0,0.2977899610996246,1.0,1.0,0.0,1.0,-1.4855960607528689,1.4855941534042358,1.82133146608976e-06,1.1405844688415527,0.8503726720809937,0.8503726720809937,0.0,25.35147285461425,25.0,13745.38671875,-0.0,314.2724609375,1.0,283.1499938964844,284.5081787109375,291.0500183105469,292.0433959960937,293.1499938964844,293.1499938964844,283.1499938964844,18086.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5243591070175171,1.0,0.0,0.0,2.418221473693848,2.4182324409484863,3.901984086951417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.086669921875,0.0,457.1831970214844,1895.4371337890625,0.0,587.58203125,0.604053795337677,1.0,0.0,3.0,1.0,0.0
12210360,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331481933594,0.9814780354499816,0.3559959828853607,0.3198895752429962,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.6970469951629639,0.1269794553518295,0.1216006428003311,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330261230469,0.8188436031341553,0.2079685628414154,0.1463733464479446,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.6602752208709717,0.1086211204528808,0.104283183813095,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327819824219,0.6833134293556213,0.1197705715894699,0.5454724431037903,285.1330261230469,284.95001220703125,294.2169189453125,288.04058837890625,294.2132263183594,297.2720947265625,285.1336975097656,1.0,0.2977184951305389,1.0,1.0,0.0,1.0,-1.4853683710098269,1.4853665828704834,1.82077508270595e-06,1.1403647661209106,0.851634681224823,0.851634681224823,0.0,25.312782287597656,25.0,13784.796875,-0.0,314.0691833496094,1.0,283.1499938964844,284.511962890625,291.0516662597656,292.0477600097656,293.1499938964844,293.1499938964844,283.1499938964844,18019.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5254923105239868,1.0,0.0,0.0,2.4185240268707275,2.418534994125366,3.9029609411045385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.15185546875,0.0,457.0032958984375,1895.4371337890625,0.0,591.6383666992188,0.6040237545967102,1.0,0.0,3.0,1.0,0.0
12210420,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402587890625,0.98432195186615,0.3592896163463592,0.3228298425674438,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399841308594,0.6975328326225281,0.1271301209926605,0.1217338293790817,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401672363281,0.8189321756362915,0.207862377166748,0.146296814084053,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399230957031,0.6603889465332031,0.1085907369852066,0.1042451709508895,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399841308594,0.6820805072784424,0.1190574467182159,0.5422409176826477,285.1401672363281,284.95001220703125,294.3137512207031,288.0419921875,294.31011962890625,297.275390625,285.1407165527344,1.0,0.2976003885269165,1.0,1.0,0.0,1.0,-1.4850410223007202,1.485039234161377,1.8199140185970464e-06,1.1399905681610107,0.8542203903198242,0.8542203903198242,0.0,25.243602752685547,25.0,13863.857421875,-0.0,313.7427062988281,1.0,283.1499938964844,284.51824951171875,291.0532531738281,292.0546875,293.1499938964844,293.1499938964844,283.1499938964844,17924.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5277575254440308,1.0,0.0,0.0,2.42153263092041,2.421543598175049,3.9126771866904164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.859375,0.0,458.0128479003906,1895.4371337890625,0.0,599.8319091796875,0.6045554876327515,1.0,0.0,3.0,1.0,0.0
12210480,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402587890625,0.98432195186615,0.3592896163463592,0.3228298425674438,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399841308594,0.6975328326225281,0.1271301209926605,0.1217338293790817,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401672363281,0.8189321756362915,0.207862377166748,0.146296814084053,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399230957031,0.6603889465332031,0.1085907369852066,0.1042451709508895,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399841308594,0.6820805072784424,0.1190574467182159,0.5422409176826477,285.1401672363281,284.95001220703125,294.3137512207031,288.0419921875,294.31011962890625,297.275390625,285.1407165527344,1.0,0.2976003885269165,1.0,1.0,0.0,1.0,-1.4850410223007202,1.485039234161377,1.8199140185970464e-06,1.1399905681610107,0.8542203903198242,0.8542203903198242,0.0,25.243602752685547,25.0,13863.857421875,-0.0,313.7427062988281,1.0,283.1499938964844,284.51824951171875,291.0532531738281,292.0546875,293.1499938964844,293.1499938964844,283.1499938964844,17924.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5277575254440308,1.0,0.0,0.0,2.42153263092041,2.421543598175049,3.9126771866904164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.859375,0.0,458.0128479003906,1895.4371337890625,0.0,599.8319091796875,0.6045554876327515,1.0,0.0,3.0,1.0,0.0
12210540,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446228027344,0.9862956404685974,0.3616633713245392,0.3249485790729522,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443786621094,0.6979049444198608,0.1272565871477127,0.1218467876315116,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14453125,0.8189870119094849,0.207789272069931,0.1462439447641372,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443176269531,0.6604964733123779,0.10858666151762,0.1042347773909568,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14434814453125,0.6812012791633606,0.1185558214783668,0.53996741771698,285.14453125,284.95001220703125,294.3821716308594,288.0422668457031,294.37860107421875,297.2775573730469,285.1449890136719,1.0,0.2975342273712158,1.0,1.0,0.0,1.0,-1.484914779663086,1.4849128723144531,1.819514409362455e-06,1.1397815942764282,0.8561267256736755,0.8561267256736755,0.0,25.198715209960938,25.0,13920.6650390625,-0.0,313.5708312988281,1.0,283.1499938964844,284.5218505859375,291.0533142089844,292.05841064453125,293.1499938964844,293.1499938964844,283.1499938964844,17876.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5293421745300293,1.0,0.0,0.0,2.425203800201416,2.4252147674560547,3.924549787370779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.237060546875,0.0,459.5906677246094,1895.4371337890625,0.0,605.6318359375,0.6053023338317871,1.0,0.0,3.0,1.0,0.0
12210600,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14617919921875,0.9870482683181764,0.3625870645046234,0.3257730305194855,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.698055624961853,0.1273096203804016,0.1218943893909454,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460876464844,0.8190077543258667,0.2077616900205612,0.1462239474058151,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.660544753074646,0.1085888296365737,0.104234330356121,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.6808623671531677,0.1183633357286453,0.5390949249267578,285.1460876464844,284.95001220703125,294.4084777832031,288.042236328125,294.4049377441406,297.2783508300781,285.14654541015625,1.0,0.2975123226642608,1.0,1.0,0.0,1.0,-1.4848896265029907,1.484887719154358,1.8194086806033736e-06,1.1397150754928589,0.8568766117095947,0.8568766117095947,0.0,25.18202781677246,25.0,13942.6806640625,-0.0,313.5170288085937,1.0,283.1499938964844,284.5231018066406,291.0531616210937,292.0596618652344,293.1499938964844,293.1499938964844,283.1499938964844,17860.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5299457311630249,1.0,0.0,0.0,2.4268689155578613,2.4268798828125,3.9299411014326324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.112060546875,0.0,460.339599609375,1895.4371337890625,0.0,607.8556518554688,0.6056503057479858,1.0,0.0,3.0,1.0,0.0
12210660,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537475585937,0.9896774888038636,0.3658952116966247,0.3287223875522613,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532287597656,0.6986303925514221,0.1275197565555572,0.1220830455422401,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535339355469,0.8190877437591553,0.2076705247163772,0.1461564153432846,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531066894531,0.6607555150985718,0.1086162775754928,0.1042506769299507,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531677246094,0.6796749830245972,0.117690160870552,0.5360385775566101,285.153564453125,284.95001220703125,294.5010986328125,288.0414123535156,294.4976501464844,297.2811279296875,285.1547241210937,1.0,0.2974520921707153,1.0,1.0,0.0,1.0,-1.4849259853363037,1.4849241971969604,1.819304998207372e-06,1.1395659446716309,0.8596339821815491,0.8596339821815491,0.0,25.12479782104492,25.0,14039.40234375,-0.0,313.3892822265625,1.0,283.1499938964844,284.52801513671875,291.0519714355469,292.0635986328125,293.1499938964844,293.1499938964844,283.1499938964844,17817.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5320487022399902,1.0,0.0,0.0,2.433774709701538,2.4337856769561768,3.9523382611150737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.510986328125,0.0,463.5584106445313,1895.4371337890625,0.0,615.6690673828125,0.6071235537528992,1.0,0.0,3.0,1.0,0.0
12210720,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537475585937,0.9896774888038636,0.3658952116966247,0.3287223875522613,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532287597656,0.6986303925514221,0.1275197565555572,0.1220830455422401,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535339355469,0.8190877437591553,0.2076705247163772,0.1461564153432846,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531066894531,0.6607555150985718,0.1086162775754928,0.1042506769299507,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531677246094,0.6796749830245972,0.117690160870552,0.5360385775566101,285.153564453125,284.95001220703125,294.5010986328125,288.0414123535156,294.4976501464844,297.2811279296875,285.1547241210937,1.0,0.2974520921707153,1.0,1.0,0.0,1.0,-1.4849259853363037,1.4849241971969604,1.819304998207372e-06,1.1395659446716309,0.8596339821815491,0.8596339821815491,0.0,25.12479782104492,25.0,14039.40234375,-0.0,313.3892822265625,1.0,283.1499938964844,284.52801513671875,291.0519714355469,292.0635986328125,293.1499938964844,293.1499938964844,283.1499938964844,17817.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5320487022399902,1.0,0.0,0.0,2.433774709701538,2.4337856769561768,3.9523382611150737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.510986328125,0.0,463.5584106445313,1895.4371337890625,0.0,615.6690673828125,0.6071235537528992,1.0,0.0,3.0,1.0,0.0
12210780,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16705322265625,0.9922815561294556,0.3692518770694732,0.3317063748836517,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16650390625,0.6993193626403809,0.1277716159820556,0.1223077401518821,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8192411065101624,0.2076100260019302,0.1461060643196106,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1663513183594,0.6610773205757141,0.1086821854114532,0.1043004468083381,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.6785817742347717,0.1170496121048927,0.533111572265625,285.1668701171875,284.95001220703125,294.5915832519531,288.0397033691406,294.58819580078125,297.28399658203125,285.1679382324219,1.0,0.2974218130111694,1.0,1.0,0.0,1.0,-1.4852632284164429,1.4852614402770996,1.819882299969322e-06,1.1396557092666626,0.8626154661178589,0.8626154661178589,0.0,25.0615177154541,25.0,14158.0771484375,-0.0,313.38543701171875,1.0,283.1499938964844,284.5351867675781,291.0512390136719,292.06939697265625,293.1499938964844,293.1499938964844,283.1499938964844,17783.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5343352556228638,1.0,0.0,0.0,2.4419262409210205,2.4419374465942383,3.97885827396749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.28369140625,0.0,467.4607238769531,1895.4371337890625,0.0,624.2793579101562,0.6088869571685791,1.0,0.0,3.0,1.0,0.0
12210840,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16705322265625,0.9922815561294556,0.3692518770694732,0.3317063748836517,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16650390625,0.6993193626403809,0.1277716159820556,0.1223077401518821,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8192411065101624,0.2076100260019302,0.1461060643196106,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1663513183594,0.6610773205757141,0.1086821854114532,0.1043004468083381,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.6785817742347717,0.1170496121048927,0.533111572265625,285.1668701171875,284.95001220703125,294.5915832519531,288.0397033691406,294.58819580078125,297.28399658203125,285.1679382324219,1.0,0.2974218130111694,1.0,1.0,0.0,1.0,-1.4852632284164429,1.4852614402770996,1.819882299969322e-06,1.1396557092666626,0.8626154661178589,0.8626154661178589,0.0,25.0615177154541,25.0,14158.0771484375,-0.0,313.38543701171875,1.0,283.1499938964844,284.5351867675781,291.0512390136719,292.06939697265625,293.1499938964844,293.1499938964844,283.1499938964844,17783.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5343352556228638,1.0,0.0,0.0,2.4419262409210205,2.4419374465942383,3.97885827396749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.28369140625,0.0,467.4607238769531,1895.4371337890625,0.0,624.2793579101562,0.6088869571685791,1.0,0.0,3.0,1.0,0.0
12210900,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17352294921875,0.9935783743858336,0.3709443211555481,0.3332133591175079,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1729736328125,0.6997148394584656,0.1279135793447494,0.1224355697631836,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733093261719,0.8193530440330505,0.2075908184051513,0.1460892409086227,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728210449219,0.6612874269485474,0.1087298616766929,0.1043395325541496,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.17291259765625,0.6780792474746704,0.116742193698883,0.5317067503929138,285.17333984375,284.95001220703125,294.6360168457031,288.0385437011719,294.6326904296875,297.2854309082031,285.17437744140625,1.0,0.297419786453247,1.0,1.0,0.0,1.0,-1.485566020011902,1.485564112663269,1.820482566472492e-06,1.1398144960403442,0.8641707897186279,0.8641707897186279,0.0,25.027013778686523,25.0,14218.140625,-0.0,313.4383544921875,1.0,283.1499938964844,284.5385437011719,291.05096435546875,292.0726318359375,293.1499938964844,293.1499938964844,283.1499938964844,17769.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5356220602989197,1.0,0.0,0.0,2.446397542953491,2.446408748626709,3.993442589944607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.698486328125,0.0,469.6352844238281,1895.4371337890625,0.0,629.17822265625,0.6098612546920776,1.0,0.0,3.0,1.0,0.0
12210960,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9948617815971376,0.3726426661014557,0.3347264230251312,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1793212890625,0.7001366019248962,0.128065288066864,0.1225729137659072,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796264648437,0.8194800019264221,0.2075772583484649,0.1460766941308975,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17919921875,0.6615234613418579,0.1087865307927131,0.1043873876333236,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17926025390625,0.6775988936424255,0.1164424642920494,0.5303377509117126,285.1796569824219,284.95001220703125,294.6799011230469,288.0372009277344,294.6766052246094,297.286865234375,285.18072509765625,1.0,0.297426700592041,1.0,1.0,0.0,1.0,-1.4859460592269895,1.4859442710876465,1.821266323531745e-06,1.1400425434112549,0.86576908826828,0.86576908826828,0.0,24.99212074279785,25.0,14278.3173828125,-0.0,313.5260925292969,1.0,283.1499938964844,284.5417785644531,291.0504150390625,292.0757141113281,293.1499938964844,293.1499938964844,283.1499938964844,17756.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5369899868965149,1.0,0.0,0.0,2.451096534729004,2.4511077404022217,4.008798271115666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.060546875,0.0,471.940185546875,1895.4371337890625,0.0,634.4281005859375,0.6108887195587158,1.0,0.0,3.0,1.0,0.0
12211020,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922302246094,0.997373640537262,0.3760525286197662,0.3377650380134582,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19171142578125,0.7010414004325867,0.1283944249153137,0.1228722855448722,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8197633624076843,0.2075631022453308,0.1460612416267395,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915588378906,0.662056028842926,0.1089229136705398,0.1045054420828819,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1916198730469,0.6766875982284546,0.1158623695373535,0.5276893377304077,285.1920471191406,284.95001220703125,294.7660522460937,288.0340576171875,294.7628479003906,297.2896423339844,285.19305419921875,1.0,0.297464907169342,1.0,1.0,0.0,1.0,-1.4868968725204468,1.4868950843811035,1.8232977936349928e-06,1.1406794786453247,0.869082510471344,0.869082510471344,0.0,24.923282623291016,25.0,14398.677734375,-0.0,313.7924194335937,1.0,283.1499938964844,284.5478820800781,291.0483703613281,292.0810546875,293.1499938964844,293.1499938964844,283.1499938964844,17735.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53987056016922,1.0,0.0,0.0,2.461045026779175,2.4610562324523926,4.041406214128074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.554931640625,0.0,476.8728942871094,1895.4371337890625,0.0,645.6273803710938,0.6130722761154175,1.0,0.0,3.0,1.0,0.0
12211080,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922302246094,0.997373640537262,0.3760525286197662,0.3377650380134582,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19171142578125,0.7010414004325867,0.1283944249153137,0.1228722855448722,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8197633624076843,0.2075631022453308,0.1460612416267395,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915588378906,0.662056028842926,0.1089229136705398,0.1045054420828819,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1916198730469,0.6766875982284546,0.1158623695373535,0.5276893377304077,285.1920471191406,284.95001220703125,294.7660522460937,288.0340576171875,294.7628479003906,297.2896423339844,285.19305419921875,1.0,0.297464907169342,1.0,1.0,0.0,1.0,-1.4868968725204468,1.4868950843811035,1.8232977936349928e-06,1.1406794786453247,0.869082510471344,0.869082510471344,0.0,24.923282623291016,25.0,14398.677734375,-0.0,313.7924194335937,1.0,283.1499938964844,284.5478820800781,291.0483703613281,292.0810546875,293.1499938964844,293.1499938964844,283.1499938964844,17735.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53987056016922,1.0,0.0,0.0,2.461045026779175,2.4610562324523926,4.041406214128074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.554931640625,0.0,476.8728942871094,1895.4371337890625,0.0,645.6273803710938,0.6130722761154175,1.0,0.0,3.0,1.0,0.0
12211140,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20391845703125,0.9990000128746032,0.3795116245746612,0.3404220938682556,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2034606933594,0.7018554210662842,0.1287555694580078,0.1232047900557518,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037353515625,0.8199055790901184,0.2075628638267517,0.1460577100515365,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033386230469,0.6625102162361145,0.1090875789523124,0.1046531125903129,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.6756758093833923,0.115305908024311,0.5251594185829163,285.2037353515625,284.95001220703125,294.8500061035156,288.0303649902344,294.8468933105469,297.29248046875,285.20465087890625,1.0,0.2975203990936279,1.0,1.0,0.0,1.0,-1.4876223802566528,1.48762047290802,1.8248753121952177e-06,1.1411908864974976,0.8725481629371643,0.8725481629371643,0.0,24.89522171020508,25.0,14515.435546875,-0.0,314.0575561523437,1.0,283.1499938964844,284.55328369140625,291.0450134277344,292.0849304199219,293.1499938964844,293.1499938964844,283.1499938964844,17717.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5428105592727661,1.0,0.0,0.0,2.4716408252716064,2.471652030944824,4.076280504250463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.60546875,0.0,482.194091796875,1895.4371337890625,0.0,657.2611694335938,0.6154068112373352,1.0,0.0,3.0,1.0,0.0
