time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12211200,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20391845703125,0.9990000128746032,0.3795116245746612,0.3404220938682556,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2034606933594,0.7018554210662842,0.1287555694580078,0.1232047900557518,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037353515625,0.8199055790901184,0.2075628638267517,0.1460577100515365,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033386230469,0.6625102162361145,0.1090875789523124,0.1046531125903129,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.6756758093833923,0.115305908024311,0.5251594185829163,285.2037353515625,284.95001220703125,294.8500061035156,288.0303649902344,294.8468933105469,297.29248046875,285.20465087890625,1.0,0.2975203990936279,1.0,1.0,0.0,1.0,-1.4876223802566528,1.48762047290802,1.8248753121952177e-06,1.1411908864974976,0.8725481629371643,0.8725481629371643,0.0,24.89522171020508,25.0,14515.435546875,-0.0,314.0575561523437,1.0,283.1499938964844,284.55328369140625,291.0450134277344,292.0849304199219,293.1499938964844,293.1499938964844,283.1499938964844,17717.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5428105592727661,1.0,0.0,0.0,2.4716408252716064,2.471652030944824,4.076280504250463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.60546875,0.0,482.194091796875,1895.4371337890625,0.0,657.2611694335938,0.6154068112373352,1.0,0.0,3.0,1.0,0.0
12211260,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.9990000128746032,0.3836164176464081,0.3412291705608368,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.214111328125,0.7030577063560486,0.1294932961463928,0.1237656623125076,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21435546875,0.8202428221702576,0.207908809185028,0.1462054699659347,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139892578125,0.6633955836296082,0.1096277311444282,0.1050270944833755,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.6750853061676025,0.1151289418339729,0.5237047672271729,285.2143859863281,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.2999267578125,285.2153015136719,1.0,0.2975724339485168,1.0,1.0,0.0,1.0,-1.4881497621536257,1.488147854804993,1.8260197975905608e-06,1.1415599584579468,0.8761457800865173,0.8761457800865173,0.0,24.88300132751465,25.0,14628.0537109375,-0.0,314.2701416015625,1.0,283.1499938964844,284.5578308105469,291.0407409667969,292.0873413085937,293.1499938964844,293.1499938964844,283.1499938964844,17703.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5455582141876221,1.0,0.0,0.0,2.482755422592163,2.48276686668396,4.113024090202089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.207275390625,0.0,487.843017578125,1895.4371337890625,0.0,668.32275390625,0.6178631782531738,1.0,0.0,3.0,1.0,0.0
12211320,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.9990000128746032,0.3836164176464081,0.3412291705608368,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.214111328125,0.7030577063560486,0.1294932961463928,0.1237656623125076,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21435546875,0.8202428221702576,0.207908809185028,0.1462054699659347,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139892578125,0.6633955836296082,0.1096277311444282,0.1050270944833755,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.6750853061676025,0.1151289418339729,0.5237047672271729,285.2143859863281,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.2999267578125,285.2153015136719,1.0,0.2975724339485168,1.0,1.0,0.0,1.0,-1.4881497621536257,1.488147854804993,1.8260197975905608e-06,1.1415599584579468,0.8761457800865173,0.8761457800865173,0.0,24.88300132751465,25.0,14628.0537109375,-0.0,314.2701416015625,1.0,283.1499938964844,284.5578308105469,291.0407409667969,292.0873413085937,293.1499938964844,293.1499938964844,283.1499938964844,17703.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5455582141876221,1.0,0.0,0.0,2.482755422592163,2.48276686668396,4.113024090202089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.207275390625,0.0,487.843017578125,1895.4371337890625,0.0,668.32275390625,0.6178631782531738,1.0,0.0,3.0,1.0,0.0
12211380,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265930175781,0.9990000128746032,0.3888640403747558,0.3400490581989288,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.22607421875,0.7060731053352356,0.1307650357484817,0.1248439252376556,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22637939453125,0.8219920992851257,0.2087249904870987,0.1466953456401825,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259216308594,0.6661513447761536,0.1107067838311195,0.105922020971775,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259521484375,0.6764193177223206,0.1155171394348144,0.5248129963874817,285.2264099121094,284.95001220703125,295.0141296386719,288.02508544921875,295.0110778808594,297.3157043457031,285.2275085449219,1.0,0.297713965177536,1.0,1.0,0.0,1.0,-1.4910128116607666,1.4910110235214231,1.832476414165285e-06,1.1437872648239136,0.8799091577529907,0.8799091577529907,0.0,24.69611930847168,25.0,14758.962890625,-0.0,315.12799072265625,1.0,283.1499938964844,284.56365966796875,291.0375061035156,292.09088134765625,293.1499938964844,293.1499938964844,283.1499938964844,17690.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.548028290271759,1.0,0.0,0.0,2.494328737258911,2.494340181350708,4.151459052081919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.780517578125,0.0,493.78564453125,1895.4371337890625,0.0,678.4246215820312,0.620425820350647,1.0,0.0,3.0,1.0,0.0
12211440,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265930175781,0.9990000128746032,0.3888640403747558,0.3400490581989288,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.22607421875,0.7060731053352356,0.1307650357484817,0.1248439252376556,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22637939453125,0.8219920992851257,0.2087249904870987,0.1466953456401825,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259216308594,0.6661513447761536,0.1107067838311195,0.105922020971775,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259521484375,0.6764193177223206,0.1155171394348144,0.5248129963874817,285.2264099121094,284.95001220703125,295.0141296386719,288.02508544921875,295.0110778808594,297.3157043457031,285.2275085449219,1.0,0.297713965177536,1.0,1.0,0.0,1.0,-1.4910128116607666,1.4910110235214231,1.832476414165285e-06,1.1437872648239136,0.8799091577529907,0.8799091577529907,0.0,24.69611930847168,25.0,14758.962890625,-0.0,315.12799072265625,1.0,283.1499938964844,284.56365966796875,291.0375061035156,292.09088134765625,293.1499938964844,293.1499938964844,283.1499938964844,17690.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.548028290271759,1.0,0.0,0.0,2.494328737258911,2.494340181350708,4.151459052081919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.780517578125,0.0,493.78564453125,1895.4371337890625,0.0,678.4246215820312,0.620425820350647,1.0,0.0,3.0,1.0,0.0
12211500,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.23345947265625,0.9990000128746032,0.3918644189834595,0.3390997350215912,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328796386719,0.7081300020217896,0.1315441727638244,0.1255308240652084,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.8232957124710083,0.2092510610818863,0.1470311731100082,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23272705078125,0.6681104302406311,0.1113924011588096,0.1065197139978408,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327575683594,0.6776952147483826,0.1158714815974235,0.5261395573616028,285.2332458496094,284.95001220703125,295.0546569824219,288.0245361328125,295.0516357421875,297.3259582519531,285.23443603515625,1.0,0.2978419959545135,1.0,1.0,0.0,1.0,-1.493410587310791,1.4934087991714478,1.8379178072791549e-06,1.1456741094589231,0.8818662166595459,0.8818662166595459,0.0,24.548866271972656,25.0,14832.6181640625,-0.0,315.8705139160156,1.0,283.1499938964844,284.5672607421875,291.036865234375,292.09393310546875,293.1499938964844,293.1499938964844,283.1499938964844,17684.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.549254298210144,1.0,0.0,0.0,2.500291109085083,2.50030255317688,4.171329521795997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.668701171875,0.0,496.8683776855469,1895.4371337890625,0.0,683.4945068359375,0.6217471361160278,1.0,0.0,3.0,1.0,0.0
12211560,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24078369140625,0.9990000128746032,0.3950777351856231,0.3379918038845062,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401733398437,0.7104237079620361,0.1323981434106826,0.126294195652008,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24053955078125,0.8247995376586914,0.2098379582166671,0.1474126875400543,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2400207519531,0.670360803604126,0.1121558919548988,0.1071962639689445,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.24005126953125,0.679279625415802,0.1163133904337883,0.5278840661048889,285.2405700683594,284.95001220703125,295.0950012207031,288.0242614746094,295.0920104980469,297.3373718261719,285.2418212890625,1.0,0.2980144619941711,1.0,1.0,0.0,1.0,-1.4963608980178833,1.4963589906692505,1.844635107772774e-06,1.148003101348877,0.8838777542114258,0.8838777542114258,0.0,24.3807315826416,25.0,14911.0380859375,-0.0,316.8197631835937,1.0,283.1499938964844,284.5712280273437,291.03692626953125,292.0980224609375,293.1499938964844,293.1499938964844,283.1499938964844,17677.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5505353808403015,1.0,0.0,0.0,2.506373882293701,2.506385326385498,4.191650475604547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.9482421875,0.0,500.0278930664063,1895.4371337890625,0.0,688.8321533203125,0.6230957508087158,1.0,0.0,3.0,1.0,0.0
12211620,297.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.9990000128746032,0.4020424485206604,0.3354548215866089,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560119628906,0.7154107689857483,0.1342966705560684,0.1280075162649154,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2563781738281,0.8282467126846313,0.2111575007438659,0.1482835710048675,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558288574219,0.675536036491394,0.113873079419136,0.1087396070361137,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.255859375,0.6831655502319336,0.1174134463071823,0.5323963165283203,285.25640869140625,284.95001220703125,295.1751403808594,288.0246276855469,295.17218017578125,297.3627014160156,285.2578125,1.0,0.2984974384307861,1.0,1.0,0.0,1.0,-1.5036864280700684,1.5036845207214355,1.861398800429015e-06,1.1538008451461792,0.8880687355995178,0.8880687355995178,0.0,24.00983047485352,25.0,15080.3154296875,-0.0,319.30792236328125,1.0,283.1499938964844,284.58013916015625,291.0388488769531,292.10888671875,293.1499938964844,293.1499938964844,283.1499938964844,17664.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5533636212348938,1.0,0.0,0.0,2.518896579742432,2.518908262252808,4.233641277551215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.50927734375,0.0,506.5783386230469,1895.4371337890625,0.0,700.7625122070312,0.6258740425109863,1.0,0.0,3.0,1.0,0.0
12211680,297.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.9990000128746032,0.4020424485206604,0.3354548215866089,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560119628906,0.7154107689857483,0.1342966705560684,0.1280075162649154,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2563781738281,0.8282467126846313,0.2111575007438659,0.1482835710048675,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558288574219,0.675536036491394,0.113873079419136,0.1087396070361137,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.255859375,0.6831655502319336,0.1174134463071823,0.5323963165283203,285.25640869140625,284.95001220703125,295.1751403808594,288.0246276855469,295.17218017578125,297.3627014160156,285.2578125,1.0,0.2984974384307861,1.0,1.0,0.0,1.0,-1.5036864280700684,1.5036845207214355,1.861398800429015e-06,1.1538008451461792,0.8880687355995178,0.8880687355995178,0.0,24.00983047485352,25.0,15080.3154296875,-0.0,319.30792236328125,1.0,283.1499938964844,284.58013916015625,291.0388488769531,292.10888671875,293.1499938964844,293.1499938964844,283.1499938964844,17664.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5533636212348938,1.0,0.0,0.0,2.518896579742432,2.518908262252808,4.233641277551215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.50927734375,0.0,506.5783386230469,1895.4371337890625,0.0,700.7625122070312,0.6258740425109863,1.0,0.0,3.0,1.0,0.0
12211740,297.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2703552246094,0.9990000128746032,0.4080728888511657,0.333210825920105,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696838378906,0.7196908593177795,0.1359830796718597,0.1295405775308609,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.27008056640625,0.8313372135162354,0.2123343050479889,0.149067685008049,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2695007324219,0.6802013516426086,0.1154041811823844,0.1101296991109848,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26953125,0.6868348121643066,0.1184731498360633,0.5368480682373047,285.2701110839844,284.95001220703125,295.2387084960937,288.0257873535156,295.2357788085937,297.3846435546875,285.2715759277344,1.0,0.2990218698978424,1.0,1.0,0.0,1.0,-1.510786771774292,1.5107848644256592,1.877751174106379e-06,1.1594300270080566,0.8915933966636658,0.8915933966636658,0.0,23.69736862182617,25.0,15226.720703125,-0.0,321.8580627441406,1.0,283.1499938964844,284.5880126953125,291.0416259765625,292.1197204589844,293.1499938964844,293.1499938964844,283.1499938964844,17653.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5559319853782654,1.0,0.0,0.0,2.529268503189087,2.529280185699463,4.26857809543435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.367919921875,0.0,512.0504760742188,1895.4371337890625,0.0,711.7723388671875,0.6281768679618835,1.0,0.0,3.0,1.0,0.0
12211800,297.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27392578125,0.9990000128746032,0.4096372723579407,0.33262899518013,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2732238769531,0.7207938432693481,0.1364255845546722,0.1299440860748291,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27362060546875,0.8321481943130493,0.2126437276601791,0.1492744833230972,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2730407714844,0.6814271807670593,0.11580590903759,0.1104957461357116,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2730712890625,0.6878159046173096,0.1187597215175628,0.5380614399909973,285.2736511230469,284.95001220703125,295.2545166015625,288.02618408203125,295.2516174316406,297.3902893066406,285.275146484375,1.0,0.2991720139980316,1.0,1.0,0.0,1.0,-1.5127170085906982,1.512715220451355,1.882213609860628e-06,1.1609611511230469,0.8924992680549622,0.8924992680549622,0.0,23.618650436401367,25.0,15264.7158203125,-0.0,322.570556640625,1.0,283.1499938964844,284.590087890625,291.0424499511719,292.12261962890625,293.1499938964844,293.1499938964844,283.1499938964844,17651.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5566150546073914,1.0,0.0,0.0,2.5319106578826904,2.5319223403930664,4.2775010911100253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.175537109375,0.0,513.4512329101562,1895.4371337890625,0.0,714.7289428710938,0.6287637948989868,1.0,0.0,3.0,1.0,0.0
12211860,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923583984375,0.9990000128746032,0.4177898168563843,0.3296150267124176,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916564941406,0.7265132665634155,0.138759508728981,0.1320785880088806,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29205322265625,0.8364229202270508,0.2142787724733352,0.1503709256649017,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914733886719,0.6878796815872192,0.1179227009415626,0.112431101500988,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.29150390625,0.693070650100708,0.1203156858682632,0.5446975231170654,285.2921142578125,284.95001220703125,295.33319091796875,288.02886962890625,295.330322265625,297.4193725585937,285.2936706542969,1.0,0.3000385165214538,1.0,1.0,0.0,1.0,-1.5232669115066528,1.52326500415802,1.9067283574258909e-06,1.169333815574646,0.8971835970878601,0.8971835970878601,0.0,23.225440979003903,28.0,15462.8720703125,0.0,326.585693359375,1.0,283.1499938964844,284.6009826660156,291.0470886230469,292.1383972167969,293.1499938964844,293.1499938964844,283.1499938964844,17637.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5602620840072632,1.0,0.0,0.0,2.545424461364746,2.545436143875122,4.3232839175288973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.7314453125,0.0,520.659423828125,1895.4371337890625,0.0,730.7198486328125,0.6317671537399292,1.0,0.0,3.0,1.0,0.0
12211920,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923583984375,0.9990000128746032,0.4177898168563843,0.3296150267124176,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916564941406,0.7265132665634155,0.138759508728981,0.1320785880088806,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29205322265625,0.8364229202270508,0.2142787724733352,0.1503709256649017,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914733886719,0.6878796815872192,0.1179227009415626,0.112431101500988,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.29150390625,0.693070650100708,0.1203156858682632,0.5446975231170654,285.2921142578125,284.95001220703125,295.33319091796875,288.02886962890625,295.330322265625,297.4193725585937,285.2936706542969,1.0,0.3000385165214538,1.0,1.0,0.0,1.0,-1.5232669115066528,1.52326500415802,1.9067283574258909e-06,1.169333815574646,0.8971835970878601,0.8971835970878601,0.0,23.225440979003903,28.0,15462.8720703125,0.0,326.585693359375,1.0,283.1499938964844,284.6009826660156,291.0470886230469,292.1383972167969,293.1499938964844,293.1499938964844,283.1499938964844,17637.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5602620840072632,1.0,0.0,0.0,2.545424461364746,2.545436143875122,4.3232839175288973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.7314453125,0.0,520.659423828125,1895.4371337890625,0.0,730.7198486328125,0.6317671537399292,1.0,0.0,3.0,1.0,0.0
12211980,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141174316406,0.9990000128746032,0.4261510074138641,0.3291558921337127,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.313232421875,0.7307685017585754,0.1412853896617889,0.1344164460897445,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.313720703125,0.8388944864273071,0.2160547077655792,0.1515807509422302,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31298828125,0.692810595035553,0.1202074661850929,0.11454788595438,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3130187988281,0.6968362927436829,0.1220573633909225,0.5522876977920532,285.31378173828125,284.95001220703125,295.4111633300781,288.0326843261719,295.4083251953125,297.4477844238281,285.3157958984375,1.0,0.3022962212562561,1.0,1.0,0.0,1.0,-1.5386250019073486,1.5386230945587158,1.942754806805169e-06,1.1814967393875122,0.9021726846694946,0.9021726846694946,0.0,23.426591873168945,31.0,15701.439453125,0.0,334.535888671875,1.0,283.1499938964844,284.6148986816406,291.0528564453125,292.1568603515625,293.1499938964844,293.1499938964844,283.1499938964844,17622.685546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5642886161804199,1.0,0.0,0.0,2.5594635009765625,2.5594754219055176,4.371105148948118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.193359375,0.0,528.2215576171875,1895.4371337890625,0.0,748.7799682617188,0.6378896236419678,1.0,0.0,3.0,1.0,0.0
12212040,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141174316406,0.9990000128746032,0.4261510074138641,0.3291558921337127,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.313232421875,0.7307685017585754,0.1412853896617889,0.1344164460897445,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.313720703125,0.8388944864273071,0.2160547077655792,0.1515807509422302,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31298828125,0.692810595035553,0.1202074661850929,0.11454788595438,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3130187988281,0.6968362927436829,0.1220573633909225,0.5522876977920532,285.31378173828125,284.95001220703125,295.4111633300781,288.0326843261719,295.4083251953125,297.4477844238281,285.3157958984375,1.0,0.3022962212562561,1.0,1.0,0.0,1.0,-1.5386250019073486,1.5386230945587158,1.942754806805169e-06,1.1814967393875122,0.9021726846694946,0.9021726846694946,0.0,23.426591873168945,31.0,15701.439453125,0.0,334.535888671875,1.0,283.1499938964844,284.6148986816406,291.0528564453125,292.1568603515625,293.1499938964844,293.1499938964844,283.1499938964844,17622.685546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5642886161804199,1.0,0.0,0.0,2.5594635009765625,2.5594754219055176,4.371105148948118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.193359375,0.0,528.2215576171875,1895.4371337890625,0.0,748.7799682617188,0.6378896236419678,1.0,0.0,3.0,1.0,0.0
12212100,297.6000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3208312988281,0.9990000128746032,0.4302224218845367,0.329834908246994,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32037353515625,0.7323752641677856,0.1426132172346115,0.1356571167707443,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206481933594,0.8394713401794434,0.2169880717992782,0.1522257626056671,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.6947072744369507,0.1214054599404335,0.1156691834330558,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202819824219,0.6981590986251831,0.1229831501841545,0.5563902854919434,285.3206481933594,284.95001220703125,295.44989013671875,288.03497314453125,295.44708251953125,297.4603271484375,285.3218688964844,1.0,0.3038490414619446,1.0,1.0,0.0,1.0,-1.5479742288589478,1.5479722023010254,1.9649100977403577e-06,1.1889113187789917,0.9047161936759948,0.9047161936759948,0.0,23.738121032714844,31.0,15854.72265625,0.0,339.9395751953125,1.0,283.1499938964844,284.6134948730469,291.0574645996094,292.16998291015625,293.1499938964844,293.1499938964844,283.1499938964844,17919.48046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.566643476486206,1.0,0.0,0.0,2.588653802871704,2.5886659622192383,4.471377508252772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.39599609375,0.0,545.9310913085938,1895.4371337890625,0.0,759.5421752929688,0.6423080563545227,1.0,0.0,3.0,1.0,0.0
12212160,297.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32965087890625,0.9990000128746032,0.4341921806335449,0.3310325145721435,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3289489746094,0.7336811423301697,0.1439784467220306,0.1369383037090301,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.329345703125,0.8396643996238708,0.2179440855979919,0.152890145778656,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287658691406,0.6962710022926331,0.1226349398493766,0.1168254092335701,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287658691406,0.699148416519165,0.1239355951547622,0.5606436133384705,285.3293762207031,284.95001220703125,295.4884338378906,288.0375671386719,295.48565673828125,297.4715576171875,285.3310241699219,1.0,0.3056488931179046,1.0,1.0,0.0,1.0,-1.558241367340088,1.5582393407821655,1.989427119042375e-06,1.1970540285110474,0.907331883907318,0.907331883907318,0.0,24.170652389526367,34.0,16003.1025390625,0.0,346.1784362792969,1.0,283.1499938964844,284.6167907714844,291.0622253417969,292.1828918457031,293.1499938964844,293.1499938964844,283.1499938964844,18057.689453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5692234039306641,1.0,0.0,0.0,2.606407880783081,2.6064200401306152,4.532920740984993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.8193359375,0.0,556.66162109375,1895.4371337890625,0.0,771.5051879882812,0.6494588255882263,1.0,0.0,3.0,1.0,0.0
12212220,297.6289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3419494628906,0.9990000128746032,0.4418222308158874,0.3347638547420501,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34136962890625,0.7355281710624695,0.1468137502670288,0.1396133452653885,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417053222656,0.8390828371047974,0.2199201732873916,0.1542734056711197,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3412170410156,0.6985485553741455,0.1251806616783142,0.1192336156964302,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3412170410156,0.7002648115158081,0.1259060800075531,0.5695210099220276,285.3417358398437,284.95001220703125,295.5650329589844,288.04351806640625,295.5623474121094,297.4900817871094,285.3432006835937,1.0,0.3098839521408081,1.0,1.0,0.0,1.0,-1.5811405181884766,1.5811384916305542,2.0448062514333287e-06,1.2152103185653689,0.9126316905021667,0.9126316905021667,0.0,25.35398292541504,37.0,16343.32421875,0.0,360.939697265625,1.0,283.1499938964844,284.6131286621094,291.0732727050781,292.2133483886719,293.1499938964844,293.1499938964844,283.1499938964844,18711.869140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5752063989639282,1.0,0.0,0.0,2.669098138809204,2.6691107749938965,4.753597409035138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.51611328125,0.0,596.5719604492188,1895.4371337890625,0.0,799.9505004882812,0.6648156642913818,1.0,0.0,3.0,1.0,0.0
12212280,297.6289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3419494628906,0.9990000128746032,0.4418222308158874,0.3347638547420501,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34136962890625,0.7355281710624695,0.1468137502670288,0.1396133452653885,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417053222656,0.8390828371047974,0.2199201732873916,0.1542734056711197,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3412170410156,0.6985485553741455,0.1251806616783142,0.1192336156964302,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3412170410156,0.7002648115158081,0.1259060800075531,0.5695210099220276,285.3417358398437,284.95001220703125,295.5650329589844,288.04351806640625,295.5623474121094,297.4900817871094,285.3432006835937,1.0,0.3098839521408081,1.0,1.0,0.0,1.0,-1.5811405181884766,1.5811384916305542,2.0448062514333287e-06,1.2152103185653689,0.9126316905021667,0.9126316905021667,0.0,25.35398292541504,37.0,16343.32421875,0.0,360.939697265625,1.0,283.1499938964844,284.6131286621094,291.0732727050781,292.2133483886719,293.1499938964844,293.1499938964844,283.1499938964844,18711.869140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5752063989639282,1.0,0.0,0.0,2.669098138809204,2.6691107749938965,4.753597409035138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.51611328125,0.0,596.5719604492188,1895.4371337890625,0.0,799.9505004882812,0.6648156642913818,1.0,0.0,3.0,1.0,0.0
12212340,297.6404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3528747558594,0.9990000128746032,0.4490502774715423,0.3399714231491089,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.35235595703125,0.7365557551383972,0.1497799307107925,0.1424259841442108,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3526306152344,0.8374801278114319,0.2219772189855575,0.1557222008705139,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3522033691406,0.6999126672744751,0.127832606434822,0.1217563971877098,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3522033691406,0.7004428505897522,0.1279487609863281,0.5787955522537231,285.3526611328125,284.95001220703125,295.6409912109375,288.05047607421875,295.63836669921875,297.5038146972656,285.35406494140625,1.0,0.3148230016231537,1.0,1.0,0.0,1.0,-1.60667085647583,1.6066687107086182,2.1076807570352685e-06,1.235439658164978,0.9180654287338256,0.9180654287338256,0.0,26.902727127075195,40.0,16713.88671875,0.0,378.4689025878906,1.0,283.1499938964844,284.6066589355469,291.08453369140625,292.2461242675781,293.1499938964844,293.1499938964844,283.1499938964844,19515.587890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5820613503456116,1.0,0.0,0.0,2.742074966430664,2.7420883178710938,5.017091098125093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.63916015625,0.0,645.5431518554688,1895.4371337890625,0.0,833.7756958007812,0.6826367974281311,1.0,0.0,3.0,1.0,0.0
12212400,297.6404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3528747558594,0.9990000128746032,0.4490502774715423,0.3399714231491089,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.35235595703125,0.7365557551383972,0.1497799307107925,0.1424259841442108,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3526306152344,0.8374801278114319,0.2219772189855575,0.1557222008705139,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3522033691406,0.6999126672744751,0.127832606434822,0.1217563971877098,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3522033691406,0.7004428505897522,0.1279487609863281,0.5787955522537231,285.3526611328125,284.95001220703125,295.6409912109375,288.05047607421875,295.63836669921875,297.5038146972656,285.35406494140625,1.0,0.3148230016231537,1.0,1.0,0.0,1.0,-1.60667085647583,1.6066687107086182,2.1076807570352685e-06,1.235439658164978,0.9180654287338256,0.9180654287338256,0.0,26.902727127075195,40.0,16713.88671875,0.0,378.4689025878906,1.0,283.1499938964844,284.6066589355469,291.08453369140625,292.2461242675781,293.1499938964844,293.1499938964844,283.1499938964844,19515.587890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5820613503456116,1.0,0.0,0.0,2.742074966430664,2.7420883178710938,5.017091098125093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.63916015625,0.0,645.5431518554688,1895.4371337890625,0.0,833.7756958007812,0.6826367974281311,1.0,0.0,3.0,1.0,0.0
12212460,297.64678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3635559082031,0.9990000128746032,0.4559149444103241,0.3463144302368164,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.363037109375,0.7370036244392395,0.1528717577457428,0.1453680843114853,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3633117675781,0.8351725935935974,0.224116638302803,0.1572351902723312,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3629150390625,0.7006251215934753,0.1305846720933914,0.1243847757577896,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3628845214844,0.6999456286430359,0.1300566345453262,0.5884138345718384,285.36334228515625,284.95001220703125,295.71630859375,288.0584411621094,295.7137451171875,297.513427734375,285.3647155761719,1.0,0.3203203380107879,1.0,1.0,0.0,1.0,-1.634337067604065,1.6343348026275637,2.177160467908834e-06,1.2573422193527222,0.9236390590667723,0.9236390590667723,0.0,28.75336647033692,43.0,17108.712890625,0.0,398.5019836425781,1.0,283.1499938964844,284.5990905761719,291.09552001953125,292.2801208496094,293.1499938964844,293.1499938964844,283.1499938964844,20421.05078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5895199179649353,1.0,0.0,0.0,2.8215956687927246,2.8216099739074707,5.312303983373567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.841796875,0.0,701.9457397460938,1895.4371337890625,0.0,872.1190795898438,0.7020153403282166,1.0,0.0,3.0,1.0,0.0
12212520,297.64678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3635559082031,0.9990000128746032,0.4559149444103241,0.3463144302368164,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.363037109375,0.7370036244392395,0.1528717577457428,0.1453680843114853,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3633117675781,0.8351725935935974,0.224116638302803,0.1572351902723312,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3629150390625,0.7006251215934753,0.1305846720933914,0.1243847757577896,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3628845214844,0.6999456286430359,0.1300566345453262,0.5884138345718384,285.36334228515625,284.95001220703125,295.71630859375,288.0584411621094,295.7137451171875,297.513427734375,285.3647155761719,1.0,0.3203203380107879,1.0,1.0,0.0,1.0,-1.634337067604065,1.6343348026275637,2.177160467908834e-06,1.2573422193527222,0.9236390590667723,0.9236390590667723,0.0,28.75336647033692,43.0,17108.712890625,0.0,398.5019836425781,1.0,283.1499938964844,284.5990905761719,291.09552001953125,292.2801208496094,293.1499938964844,293.1499938964844,283.1499938964844,20421.05078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5895199179649353,1.0,0.0,0.0,2.8215956687927246,2.8216099739074707,5.312303983373567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.841796875,0.0,701.9457397460938,1895.4371337890625,0.0,872.1190795898438,0.7020153403282166,1.0,0.0,3.0,1.0,0.0
12212580,297.6492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37469482421875,0.9990000128746032,0.4624636471271515,0.3534975349903106,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741455078125,0.7370816469192505,0.1560855209827423,0.1484339088201522,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744201660156,0.8324276804924011,0.2263370305299759,0.158810943365097,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740234375,0.7009139657020569,0.1334328353404998,0.1271125674247741,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740234375,0.6990106701850891,0.1322294026613235,0.5983583927154541,285.3744812011719,284.95001220703125,295.791015625,288.0673522949219,295.7885131835937,297.5197448730469,285.3758850097656,1.0,0.3262557089328766,1.0,1.0,0.0,1.0,-1.6637475490570068,1.6637452840805054,2.252553713333328e-06,1.2806013822555542,0.9293634295463562,0.9293634295463562,0.0,30.85122299194336,46.0,17523.33203125,0.0,420.8301696777344,1.0,283.1499938964844,284.5915222167969,291.1063537597656,292.3150939941406,293.1499938964844,293.1499938964844,283.1499938964844,21395.197265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973566770553589,1.0,0.0,0.0,2.9051353931427,2.905150413513184,5.631525823446282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.01708984375,0.0,764.651611328125,1895.4371337890625,0.0,914.1882934570312,0.7223407030105591,1.0,0.0,3.0,1.0,0.0
12212640,297.6492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37469482421875,0.9990000128746032,0.4624636471271515,0.3534975349903106,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741455078125,0.7370816469192505,0.1560855209827423,0.1484339088201522,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744201660156,0.8324276804924011,0.2263370305299759,0.158810943365097,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740234375,0.7009139657020569,0.1334328353404998,0.1271125674247741,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740234375,0.6990106701850891,0.1322294026613235,0.5983583927154541,285.3744812011719,284.95001220703125,295.791015625,288.0673522949219,295.7885131835937,297.5197448730469,285.3758850097656,1.0,0.3262557089328766,1.0,1.0,0.0,1.0,-1.6637475490570068,1.6637452840805054,2.252553713333328e-06,1.2806013822555542,0.9293634295463562,0.9293634295463562,0.0,30.85122299194336,46.0,17523.33203125,0.0,420.8301696777344,1.0,283.1499938964844,284.5915222167969,291.1063537597656,292.3150939941406,293.1499938964844,293.1499938964844,283.1499938964844,21395.197265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973566770553589,1.0,0.0,0.0,2.9051353931427,2.905150413513184,5.631525823446282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.01708984375,0.0,764.651611328125,1895.4371337890625,0.0,914.1882934570312,0.7223407030105591,1.0,0.0,3.0,1.0,0.0
12212700,297.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3790283203125,0.9990000128746032,0.4656348824501037,0.3573238253593445,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.37872314453125,0.7370383739471436,0.157737597823143,0.1500121504068374,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3788757324219,0.8309600949287415,0.2274778485298156,0.1596219986677169,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3786315917969,0.700960636138916,0.1348921060562133,0.1285126358270645,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3786315917969,0.6984444856643677,0.1333410292863845,0.6034553050994873,285.37890625,284.95001220703125,295.828125,288.0721740722656,295.8256530761719,297.5219116210937,285.3798828125,1.0,0.3293564021587372,1.0,1.0,0.0,1.0,-1.6790101528167725,1.679007887840271,2.2923009055375587e-06,1.292661428451538,0.9322691559791564,0.9322691559791564,0.0,31.977819442749023,46.0,17743.99609375,0.0,432.80279541015625,1.0,283.1499938964844,284.58502197265625,291.112060546875,292.3337097167969,293.1499938964844,293.1499938964844,283.1499938964844,22020.3046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6013888716697693,1.0,0.0,0.0,2.955897331237793,2.9559128284454346,5.830046916344145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.578125,0.0,804.6565551757812,1895.4371337890625,0.0,936.5615234375,0.7319061160087585,1.0,0.0,3.0,1.0,0.0
12212760,297.6488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3866271972656,0.9990000128746032,0.4687432944774627,0.3612744212150574,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3860778808594,0.7369615435600281,0.1594201028347015,0.1516197174787521,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3863525390625,0.8294541835784912,0.2286396324634552,0.1604475826025009,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38592529296875,0.7009636759757996,0.1363738477230072,0.1299350708723068,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38592529296875,0.6978361010551453,0.1344694197177887,0.6086310744285583,285.38641357421875,284.95001220703125,295.8651123046875,288.07720947265625,295.8626708984375,297.5235290527344,285.3878479003906,1.0,0.3325318992137909,1.0,1.0,0.0,1.0,-1.694596529006958,1.6945942640304563,2.3333291210292373e-06,1.3049697875976562,0.9352527260780334,0.9352527260780334,0.0,33.150020599365234,49.0,17954.349609375,0.0,445.2910461425781,1.0,283.1499938964844,284.5845642089844,291.1174011230469,292.3511657714844,293.1499938964844,293.1499938964844,283.1499938964844,22414.75,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6054290533065796,1.0,0.0,0.0,2.990981101989746,2.990996837615967,5.96926213347615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.134765625,0.0,832.8440551757812,1895.4371337890625,0.0,959.4501342773438,0.743199348449707,1.0,0.0,3.0,1.0,0.0
12212820,297.6462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39947509765625,0.9990000128746032,0.474797636270523,0.3694427013397217,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988952636719,0.7367807030677795,0.1628768593072891,0.1549250930547714,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.399169921875,0.8264147043228149,0.2310289442539215,0.1621472835540771,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3987731933594,0.7009139657020569,0.139403149485588,0.1328462213277816,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.39874267578125,0.6965755820274353,0.1367784142494201,0.6192321181297302,285.39923095703125,284.95001220703125,295.9386291503906,288.0879211425781,295.9362487792969,297.5254211425781,285.4007263183594,1.0,0.3390694260597229,1.0,1.0,0.0,1.0,-1.7266360521316528,1.7266336679458618,2.4190551357605727e-06,1.330246925354004,0.9413182139396667,0.9413182139396667,0.0,35.6102294921875,52.0,18399.294921875,0.0,471.7518615722656,1.0,283.1499938964844,284.5784606933594,291.1289367675781,292.3885192871094,293.1499938964844,293.1499938964844,283.1499938964844,23464.73828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6136611104011536,1.0,0.0,0.0,3.078078031539917,3.078094720840454,6.32197270533652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4254.19970703125,0.0,906.0088500976562,1895.4371337890625,0.0,1007.4947509765624,0.7643373608589172,1.0,0.0,3.0,1.0,0.0
12212880,297.6462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39947509765625,0.9990000128746032,0.474797636270523,0.3694427013397217,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988952636719,0.7367807030677795,0.1628768593072891,0.1549250930547714,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.399169921875,0.8264147043228149,0.2310289442539215,0.1621472835540771,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3987731933594,0.7009139657020569,0.139403149485588,0.1328462213277816,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.39874267578125,0.6965755820274353,0.1367784142494201,0.6192321181297302,285.39923095703125,284.95001220703125,295.9386291503906,288.0879211425781,295.9362487792969,297.5254211425781,285.4007263183594,1.0,0.3390694260597229,1.0,1.0,0.0,1.0,-1.7266360521316528,1.7266336679458618,2.4190551357605727e-06,1.330246925354004,0.9413182139396667,0.9413182139396667,0.0,35.6102294921875,52.0,18399.294921875,0.0,471.7518615722656,1.0,283.1499938964844,284.5784606933594,291.1289367675781,292.3885192871094,293.1499938964844,293.1499938964844,283.1499938964844,23464.73828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6136611104011536,1.0,0.0,0.0,3.078078031539917,3.078094720840454,6.32197270533652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4254.19970703125,0.0,906.0088500976562,1895.4371337890625,0.0,1007.4947509765624,0.7643373608589172,1.0,0.0,3.0,1.0,0.0
12212940,297.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4110107421875,0.9990000128746032,0.4799689352512359,0.3768249154090881,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41046142578125,0.7366527318954468,0.1660196483135223,0.1579322963953018,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.41070556640625,0.8237780928611755,0.2332045435905456,0.163696214556694,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4103088378906,0.7008797526359558,0.1421451568603515,0.1354820877313614,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4103088378906,0.6954889297485352,0.1388693004846573,0.6288381218910217,285.4107971191406,284.95001220703125,296.0028381347656,288.0980224609375,296.0005187988281,297.5259704589844,285.4122314453125,1.0,0.344989150762558,1.0,1.0,0.0,1.0,-1.7556684017181396,1.755665898323059,2.498343519619084e-06,1.3531235456466677,0.94680517911911,0.94680517911911,0.0,37.88238525390625,52.0,18802.583984375,0.0,496.6145324707031,1.0,283.1499938964844,284.5730285644531,291.1396789550781,292.4226989746094,293.1499938964844,293.1499938964844,283.1499938964844,24443.22265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210138201713562,1.0,0.0,0.0,3.15761399269104,3.1576313972473145,6.652905994997127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.3935546875,0.0,976.4547729492188,1895.4371337890625,0.0,1051.963134765625,0.7806750535964966,1.0,0.0,3.0,1.0,0.0
12213000,297.6420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132995605469,0.9990000128746032,0.4806651771068573,0.3778404891490936,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4127197265625,0.7366403341293335,0.1664557158946991,0.158349335193634,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4129943847656,0.8234244585037231,0.233506977558136,0.1639111489057541,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4125671386719,0.7008792161941528,0.1425249576568603,0.1358469277620315,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4125366210937,0.6953457593917847,0.139159008860588,0.6301679611206055,285.4130554199219,284.95001220703125,296.0115661621094,288.0994567871094,296.00927734375,297.5259704589844,285.41455078125,1.0,0.345806360244751,1.0,1.0,0.0,1.0,-1.759681224822998,1.7596787214279177,2.5094227567024063e-06,1.35628342628479,0.9475745558738708,0.9475745558738708,0.0,38.19888687133789,55.0,18856.203125,0.0,500.1158752441406,1.0,283.1499938964844,284.5733947753906,291.1410827636719,292.4271850585937,293.1499938964844,293.1499938964844,283.1499938964844,24533.9296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220108270645142,1.0,0.0,0.0,3.1656718254089355,3.165689468383789,6.686904612251965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.1630859375,0.0,983.7273559570312,1895.4371337890625,0.0,1058.1033935546875,0.7855739593505859,1.0,0.0,3.0,1.0,0.0
