time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12213060,297.6369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.42803955078125,0.9990000128746032,0.486379861831665,0.3863413333892822,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4274597167969,0.7366096377372742,0.1701552122831344,0.1618901789188385,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4277038574219,0.8205599784851074,0.2360734045505523,0.1657384634017944,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42730712890625,0.7009426951408386,0.145740807056427,0.1389388293027877,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4272766113281,0.6942297220230103,0.1416132450103759,0.6414432525634766,285.42779541015625,284.95001220703125,296.083984375,288.11181640625,296.08172607421875,297.5256652832031,285.4293518066406,1.0,0.352693647146225,1.0,1.0,0.0,1.0,-1.7935843467712402,1.79358172416687,2.604187784527312e-06,1.382960081100464,0.9540336728096008,0.9540336728096008,0.0,40.888614654541016,58.0,19323.67578125,0.0,530.3087768554688,1.0,283.1499938964844,284.5693359375,291.15386962890625,292.4671936035156,293.1499938964844,293.1499938964844,283.1499938964844,25615.123046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304501295089722,1.0,0.0,0.0,3.2533109188079834,3.2533295154571533,7.062272402436065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.994140625,0.0,1065.7373046875,1895.4371337890625,0.0,1111.1138916015625,0.8068016171455383,1.0,0.0,3.0,1.0,0.0
12213120,297.6369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.42803955078125,0.9990000128746032,0.486379861831665,0.3863413333892822,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4274597167969,0.7366096377372742,0.1701552122831344,0.1618901789188385,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4277038574219,0.8205599784851074,0.2360734045505523,0.1657384634017944,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42730712890625,0.7009426951408386,0.145740807056427,0.1389388293027877,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4272766113281,0.6942297220230103,0.1416132450103759,0.6414432525634766,285.42779541015625,284.95001220703125,296.083984375,288.11181640625,296.08172607421875,297.5256652832031,285.4293518066406,1.0,0.352693647146225,1.0,1.0,0.0,1.0,-1.7935843467712402,1.79358172416687,2.604187784527312e-06,1.382960081100464,0.9540336728096008,0.9540336728096008,0.0,40.888614654541016,58.0,19323.67578125,0.0,530.3087768554688,1.0,283.1499938964844,284.5693359375,291.15386962890625,292.4671936035156,293.1499938964844,293.1499938964844,283.1499938964844,25615.123046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304501295089722,1.0,0.0,0.0,3.2533109188079834,3.2533295154571533,7.062272402436065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.994140625,0.0,1065.7373046875,1895.4371337890625,0.0,1111.1138916015625,0.8068016171455383,1.0,0.0,3.0,1.0,0.0
12213180,297.6312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44366455078125,0.9990000128746032,0.4919706583023071,0.3948495984077453,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.44305419921875,0.7367331981658936,0.1739733964204788,0.1655450314283371,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4433288574219,0.8178701996803284,0.2387270033359527,0.1676278859376907,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429016113281,0.7011551856994629,0.1490494161844253,0.1421202719211578,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44287109375,0.6932828426361084,0.1441424041986465,0.6530607342720032,285.4433898925781,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5248718261719,285.4449768066406,1.0,0.3596930205821991,1.0,1.0,0.0,1.0,-1.828227043151856,1.828224301338196,2.703154905248084e-06,1.4101818799972534,0.9607067704200744,0.9607067704200744,0.0,43.65718078613281,61.0,19800.607421875,0.0,562.27587890625,1.0,283.1499938964844,284.5662536621094,291.16729736328125,292.5084228515625,293.1499938964844,293.1499938964844,283.1499938964844,26703.6328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638955295085907,1.0,0.0,0.0,3.34071683883667,3.340736389160156,7.446850531778182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4328.65283203125,0.0,1151.86669921875,1895.4371337890625,0.0,1166.3626708984375,0.8279545307159424,1.0,0.0,3.0,1.0,0.0
12213240,297.6312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44366455078125,0.9990000128746032,0.4919706583023071,0.3948495984077453,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.44305419921875,0.7367331981658936,0.1739733964204788,0.1655450314283371,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4433288574219,0.8178701996803284,0.2387270033359527,0.1676278859376907,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429016113281,0.7011551856994629,0.1490494161844253,0.1421202719211578,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44287109375,0.6932828426361084,0.1441424041986465,0.6530607342720032,285.4433898925781,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5248718261719,285.4449768066406,1.0,0.3596930205821991,1.0,1.0,0.0,1.0,-1.828227043151856,1.828224301338196,2.703154905248084e-06,1.4101818799972534,0.9607067704200744,0.9607067704200744,0.0,43.65718078613281,61.0,19800.607421875,0.0,562.27587890625,1.0,283.1499938964844,284.5662536621094,291.16729736328125,292.5084228515625,293.1499938964844,293.1499938964844,283.1499938964844,26703.6328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638955295085907,1.0,0.0,0.0,3.34071683883667,3.340736389160156,7.446850531778182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4328.65283203125,0.0,1151.86669921875,1895.4371337890625,0.0,1166.3626708984375,0.8279545307159424,1.0,0.0,3.0,1.0,0.0
12213300,297.6282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503479003906,0.9990000128746032,0.494727611541748,0.3990819752216339,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44989013671875,0.7368633151054382,0.175926461815834,0.1674148440361023,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500732421875,0.8166027069091797,0.2400861829519271,0.1685959845781326,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44976806640625,0.7013289332389832,0.1507380008697509,0.1437442600727081,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44976806640625,0.6928858757019043,0.1454354375600814,0.6589999794960022,285.4501647949219,284.95001220703125,296.19158935546875,288.1317138671875,296.189453125,297.5243835449219,285.4513854980469,1.0,0.3632253110408783,1.0,1.0,0.0,1.0,-1.845798134803772,1.8457953929901123,2.7541725557966856e-06,1.4239752292633057,0.9641098976135254,0.9641098976135254,0.0,45.06497573852539,61.0,20048.646484375,0.0,578.913330078125,1.0,283.1499938964844,284.5625305175781,291.1744384765625,292.5301208496094,293.1499938964844,293.1499938964844,283.1499938964844,27377.982421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432430148124695,1.0,0.0,0.0,3.3922224044799805,3.392242431640625,7.67824417380325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.33935546875,0.0,1204.8885498046875,1895.4371337890625,0.0,1194.8892822265625,0.8376378417015076,1.0,0.0,3.0,1.0,0.0
12213360,297.6252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4600524902344,0.9990000128746032,0.497462123632431,0.4032933712005615,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45947265625,0.7370387315750122,0.1779083311557769,0.1693114191293716,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.459716796875,0.8153860569000244,0.2414663583040237,0.1695779860019683,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45928955078125,0.7015472650527954,0.1524489372968673,0.1453889906406402,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4592590332031,0.692540168762207,0.146747276186943,0.665021538734436,285.4598083496094,284.95001220703125,296.22723388671875,288.1387023925781,296.22509765625,297.5238647460937,285.4613952636719,1.0,0.3667750954627991,1.0,1.0,0.0,1.0,-1.863517045974732,1.863514304161072,2.8061758712283336e-06,1.437875270843506,0.9676047563552856,0.9676047563552856,0.0,46.48649978637695,49.0,20286.123046875,0.0,595.9803466796875,1.0,283.1499938964844,284.5641174316406,291.18133544921875,292.55078125,293.1499938964844,293.1499938964844,283.1499938964844,27796.201171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475036144256592,1.0,0.0,0.0,3.4277048110961914,3.427725315093994,7.839712452550884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.10107421875,0.0,1241.9879150390625,1895.4371337890625,0.0,1223.6717529296875,0.8489898443222046,1.0,0.0,3.0,1.0,0.0
12213420,297.6338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.467529296875,0.9990000128746032,0.5043191909790039,0.3988355100154876,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4673767089844,0.744671642780304,0.1819312274456024,0.1730491369962692,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4674377441406,0.8211390376091003,0.2442594468593597,0.1714846044778823,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46734619140625,0.7097299695014954,0.155911847949028,0.1486053466796875,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.46734619140625,0.6996001601219177,0.1494188904762268,0.6767078638076782,285.46746826171875,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5308532714844,285.4678649902344,1.0,0.3681347966194153,1.0,1.0,0.0,1.0,-1.8828526735305784,1.8828498125076287,2.863818735932e-06,1.453219294548035,0.9745667576789856,0.9745667576789856,0.0,45.89666366577149,52.0,20633.015625,0.0,608.06298828125,1.0,283.1499938964844,284.5538330078125,291.19390869140625,292.588134765625,293.1499938964844,293.1499938964844,283.1499938964844,28895.708984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557732224464417,1.0,0.0,0.0,3.5141170024871826,3.5141384601593018,8.239971975854132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.46533203125,0.0,1336.0048828125,1895.4371337890625,0.0,1280.747314453125,0.8698739409446716,1.0,0.0,3.0,1.0,0.0
12213480,297.6338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.467529296875,0.9990000128746032,0.5043191909790039,0.3988355100154876,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4673767089844,0.744671642780304,0.1819312274456024,0.1730491369962692,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4674377441406,0.8211390376091003,0.2442594468593597,0.1714846044778823,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46734619140625,0.7097299695014954,0.155911847949028,0.1486053466796875,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.46734619140625,0.6996001601219177,0.1494188904762268,0.6767078638076782,285.46746826171875,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5308532714844,285.4678649902344,1.0,0.3681347966194153,1.0,1.0,0.0,1.0,-1.8828526735305784,1.8828498125076287,2.863818735932e-06,1.453219294548035,0.9745667576789856,0.9745667576789856,0.0,45.89666366577149,52.0,20633.015625,0.0,608.06298828125,1.0,283.1499938964844,284.5538330078125,291.19390869140625,292.588134765625,293.1499938964844,293.1499938964844,283.1499938964844,28895.708984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557732224464417,1.0,0.0,0.0,3.5141170024871826,3.5141384601593018,8.239971975854132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.46533203125,0.0,1336.0048828125,1895.4371337890625,0.0,1280.747314453125,0.8698739409446716,1.0,0.0,3.0,1.0,0.0
12213540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46832275390625,0.9990000128746032,0.5094801783561707,0.3968420028686523,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4681396484375,0.7488899827003479,0.184328481554985,0.1752755939960479,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682312011719,0.8241134285926819,0.2459177523851394,0.1726173907518386,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46807861328125,0.7139941453933716,0.1579725891351699,0.1505182981491089,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.46807861328125,0.7034316658973694,0.1510493606328964,0.6838009357452393,285.46826171875,284.95001220703125,296.3391418457031,288.161865234375,296.3370666503906,297.5430603027344,285.4688720703125,1.0,0.3697769045829773,1.0,1.0,0.0,1.0,-1.895299315452576,1.8952964544296265,2.900973413488828e-06,1.4628751277923584,0.9785959720611572,0.9785959720611572,0.0,45.72531509399414,52.0,20841.810546875,0.0,616.6259765625,1.0,283.1499938964844,284.5451965332031,291.1989440917969,292.60528564453125,293.1499938964844,293.1499938964844,283.1499938964844,29657.01171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599454879760742,1.0,0.0,0.0,3.5710484981536865,3.571070671081543,8.509123290423304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.58447265625,0.0,1400.6595458984375,1895.4371337890625,0.0,1310.1341552734375,0.8808180093765259,1.0,0.0,3.0,1.0,0.0
12213600,297.66131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4730834960937,0.9990000128746032,0.5132295489311218,0.3962432146072387,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4727478027344,0.7514764070510864,0.1860733181238174,0.1769042164087295,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.472900390625,0.8257293105125427,0.2471237182617187,0.1734461486339569,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.47265625,0.7165027260780334,0.1594707667827606,0.1519175320863723,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4726257324219,0.705720067024231,0.1522530615329742,0.6890895366668701,285.47296142578125,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.55194091796875,285.47393798828125,1.0,0.3711993098258972,1.0,1.0,0.0,1.0,-1.9055609703063965,1.9055579900741573,2.931897824964836e-06,1.470895528793335,0.9815559387207032,0.9815559387207032,0.0,45.83448791503906,55.0,20997.970703125,0.0,624.5669555664062,1.0,283.1499938964844,284.5442199707031,291.20263671875,292.617431640625,293.1499938964844,293.1499938964844,283.1499938964844,30000.849609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626573204994202,1.0,0.0,0.0,3.5995750427246094,3.599597454071045,8.645612297186744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.814453125,0.0,1433.52197265625,1895.4371337890625,0.0,1329.44189453125,0.8905244469642639,1.0,0.0,3.0,1.0,0.0
12213660,297.6758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4777526855469,0.9990000128746032,0.5184410214424133,0.3960605263710022,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774780273437,0.7547498345375061,0.1885436922311782,0.1792177259922027,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.47760009765625,0.8275867700576782,0.2488303035497665,0.1746247708797454,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.7195863127708435,0.1615890860557556,0.1539036184549331,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.47735595703125,0.7085604667663574,0.153971865773201,0.6966960430145264,285.4776306152344,284.95001220703125,296.4092712402344,288.1772766113281,296.4072265625,297.56378173828125,285.4785461425781,1.0,0.3735005259513855,1.0,1.0,0.0,1.0,-1.9210525751113887,1.9210495948791504,2.978938255182584e-06,1.4830024242401123,0.9856977462768556,0.9856977462768556,0.0,46.17193222045898,55.0,21239.685546875,0.0,637.2578125,1.0,283.1499938964844,284.5386047363281,291.209716796875,292.6376037597656,293.1499938964844,293.1499938964844,283.1499938964844,30762.73828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.666336715221405,1.0,0.0,0.0,3.6560022830963135,3.6560254096984863,8.918794947021524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.35546875,0.0,1500.60595703125,1895.4371337890625,0.0,1355.8958740234375,0.9013388752937316,1.0,0.0,3.0,1.0,0.0
12213720,297.68524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840087890625,0.9990000128746032,0.5221356749534607,0.3963570296764374,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.7568683624267578,0.1903399676084518,0.1809033751487732,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8286564350128174,0.2500715553760528,0.1754838526248932,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834899902344,0.721537172794342,0.1631272584199905,0.1553492695093155,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.7103352546691895,0.1552276462316513,0.7022810578346252,285.4838256835937,284.95001220703125,296.4384155273437,288.1838684082031,296.4364013671875,297.5715637207031,285.48504638671875,1.0,0.3753537833690643,1.0,1.0,0.0,1.0,-1.9329063892364504,1.932903409004212,3.015218453583657e-06,1.4922642707824707,0.988734245300293,0.988734245300293,0.0,46.53505706787109,58.0,21411.9296875,0.0,647.4326782226562,1.0,283.1499938964844,284.53887939453125,291.215576171875,292.6527404785156,293.1499938964844,293.1499938964844,283.1499938964844,31105.169921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689361333847046,1.0,0.0,0.0,3.684205532073975,3.684228897094727,9.056929570760984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.0029296875,0.0,1534.5906982421875,1895.4371337890625,0.0,1374.7603759765625,0.9109647870063782,1.0,0.0,3.0,1.0,0.0
12213780,297.7037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4978942871094,0.9990000128746032,0.530800461769104,0.3982734382152557,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.7612888216972351,0.1947254985570907,0.1850324273109436,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.49761962890625,0.830491840839386,0.2531039416790008,0.1775925010442733,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.497314453125,0.725519061088562,0.1668753772974014,0.1588853001594543,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.49725341796875,0.7138161659240723,0.1582991331815719,0.7160277962684631,285.4977111816406,284.95001220703125,296.5079040527344,288.2000427246094,296.50592041015625,297.58770751953125,285.49908447265625,1.0,0.3803713619709015,1.0,1.0,0.0,1.0,-1.9634506702423096,1.9634475708007808,3.1098359158932e-06,1.5161203145980835,0.9961179494857788,0.9961179494857788,0.0,47.75246047973633,61.0,21858.6953125,0.0,675.0918579101562,1.0,283.1499938964844,284.53619384765625,291.2328491210937,292.69488525390625,293.1499938964844,293.1499938964844,283.1499938964844,32208.82421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754733324050903,1.0,0.0,0.0,3.7680487632751465,3.768073320388794,9.473845921093016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.126953125,0.0,1639.2286376953125,1895.4371337890625,0.0,1422.83154296875,0.9312055110931396,1.0,0.0,3.0,1.0,0.0
12213840,297.7037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4978942871094,0.9990000128746032,0.530800461769104,0.3982734382152557,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.7612888216972351,0.1947254985570907,0.1850324273109436,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.49761962890625,0.830491840839386,0.2531039416790008,0.1775925010442733,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.497314453125,0.725519061088562,0.1668753772974014,0.1588853001594543,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.49725341796875,0.7138161659240723,0.1582991331815719,0.7160277962684631,285.4977111816406,284.95001220703125,296.5079040527344,288.2000427246094,296.50592041015625,297.58770751953125,285.49908447265625,1.0,0.3803713619709015,1.0,1.0,0.0,1.0,-1.9634506702423096,1.9634475708007808,3.1098359158932e-06,1.5161203145980835,0.9961179494857788,0.9961179494857788,0.0,47.75246047973633,61.0,21858.6953125,0.0,675.0918579101562,1.0,283.1499938964844,284.53619384765625,291.2328491210937,292.69488525390625,293.1499938964844,293.1499938964844,283.1499938964844,32208.82421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754733324050903,1.0,0.0,0.0,3.7680487632751465,3.768073320388794,9.473845921093016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.126953125,0.0,1639.2286376953125,1895.4371337890625,0.0,1422.83154296875,0.9312055110931396,1.0,0.0,3.0,1.0,0.0
12213900,297.71112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50445556640625,0.9990000128746032,0.5350306630134583,0.3997734189033508,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5040588378906,0.7632004618644714,0.1969607919454574,0.1871430873870849,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.50421142578125,0.831087589263916,0.2546515166759491,0.1786729991436004,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50396728515625,0.7272107005119324,0.1687819510698318,0.1606899499893188,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5039367675781,0.7152255177497864,0.1598628014326095,0.7230615615844727,285.5043029785156,284.95001220703125,296.54248046875,288.2082824707031,296.54052734375,297.5943908691406,285.5054626464844,1.0,0.3831405341625213,1.0,1.0,0.0,1.0,-1.979697346687317,1.979694128036499,3.1608224162482657e-06,1.5288029909133911,0.9998769164085388,0.9998769164085388,0.0,48.52046585083008,61.0,22097.97265625,0.0,690.5175170898438,1.0,283.1499938964844,284.53338623046875,291.2425842285156,292.7183532714844,293.1499938964844,293.1499938964844,283.1499938964844,32896.1171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789730191230774,1.0,0.0,0.0,3.817537546157837,3.8175628185272217,9.724335541250184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.51953125,0.0,1703.383056640625,1895.4371337890625,0.0,1448.9285888671875,0.9403693079948424,1.0,0.0,3.0,1.0,0.0
12213960,297.71734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51434326171875,0.9990000128746032,0.5391960144042969,0.4015779793262481,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5138244628906,0.7649410367012024,0.1992234885692596,0.1892817914485931,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140380859375,0.8315041065216064,0.256219744682312,0.1797689199447631,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.513671875,0.7287372350692749,0.1707092970609665,0.1625165045261383,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5136108398437,0.7164541482925415,0.1614422500133514,0.7301801443099976,285.5141296386719,284.95001220703125,296.57696533203125,288.2166442871094,296.5750427246094,297.6002502441406,285.5156555175781,1.0,0.3860555291175842,1.0,1.0,0.0,1.0,-1.996490478515625,1.9964872598648071,3.2140005714609288e-06,1.5419074296951294,1.0,1.0,0.0,49.38037872314453,64.0,22330.076171875,0.0,706.9201049804688,1.0,283.1499938964844,284.5360107421875,291.2521667480469,292.7413024902344,293.1499938964844,293.1499938964844,283.04998779296875,33397.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825898885726929,1.0,0.0,0.0,3.849273443222046,3.8492989540100098,9.886687166726915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.94384765625,0.0,1745.8388671875,1895.4371337890625,0.0,1476.157958984375,0.9498525261878968,1.0,0.0,3.0,1.0,0.0
12214020,297.7222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.9990000128746032,0.5468948483467102,0.4061715006828308,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.45751953125,0.7677362561225891,0.203672394156456,0.1935510486364364,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45758056640625,0.8316252827644348,0.2591921985149383,0.1819104552268982,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.7311593294143677,0.1744876652956009,0.1661552190780639,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574584960937,0.7182374000549316,0.1645071059465408,0.744279146194458,285.4576416015625,284.95001220703125,296.6456298828125,288.233642578125,296.64373779296875,297.6067810058594,285.45849609375,1.0,0.3922285437583923,1.0,1.0,0.0,1.0,-2.0310070514678955,2.031003713607788,3.324822955619311e-06,1.5688352584838867,1.0,1.0,0.0,51.3802604675293,67.0,22978.44921875,0.0,742.2017822265625,1.0,283.0520935058594,284.45611572265625,291.2922058105469,292.83251953125,293.1499938964844,293.1499938964844,282.75,34498.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959894895553589,1.0,0.0,0.0,3.912238121032715,3.912264585494995,1.021277739710058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.30029296875,0.0,1832.921142578125,1895.4371337890625,0.0,1579.247802734375,0.9631656408309937,1.0,0.0,3.0,1.0,0.0
12214080,297.7222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.9990000128746032,0.5468948483467102,0.4061715006828308,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.45751953125,0.7677362561225891,0.203672394156456,0.1935510486364364,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45758056640625,0.8316252827644348,0.2591921985149383,0.1819104552268982,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.7311593294143677,0.1744876652956009,0.1661552190780639,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574584960937,0.7182374000549316,0.1645071059465408,0.744279146194458,285.4576416015625,284.95001220703125,296.6456298828125,288.233642578125,296.64373779296875,297.6067810058594,285.45849609375,1.0,0.3922285437583923,1.0,1.0,0.0,1.0,-2.0310070514678955,2.031003713607788,3.324822955619311e-06,1.5688352584838867,1.0,1.0,0.0,51.3802604675293,67.0,22978.44921875,0.0,742.2017822265625,1.0,283.0520935058594,284.45611572265625,291.2922058105469,292.83251953125,293.1499938964844,293.1499938964844,282.75,34498.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959894895553589,1.0,0.0,0.0,3.912238121032715,3.912264585494995,1.021277739710058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.30029296875,0.0,1832.921142578125,1895.4371337890625,0.0,1579.247802734375,0.9631656408309937,1.0,0.0,3.0,1.0,0.0
12214140,297.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474975585937,0.9990000128746032,0.5526925325393677,0.4122194349765777,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.7689993381500244,0.2075557857751846,0.197399228811264,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8302812576293945,0.2614493072032928,0.1836611926555633,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484130859375,0.732210636138916,0.1777591407299041,0.1694172918796539,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24853515625,0.7186045050621033,0.167056068778038,0.7565743327140808,285.24774169921875,284.95001220703125,296.711181640625,288.2503356933594,296.7093200683594,297.6017150878906,285.2467346191406,1.0,0.3984197974205017,1.0,1.0,0.0,1.0,-2.0636794567108154,2.063676118850708,3.431609457038576e-06,1.5943225622177124,1.0,1.0,0.0,53.71646118164063,67.0,23939.822265625,0.0,778.1385498046875,1.0,282.75714111328125,284.20953369140625,291.35260009765625,292.9833374023437,293.1499938964844,293.1499938964844,282.75,35083.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201436161994934,1.0,0.0,0.0,3.945261955261232,3.945288896560669,1.0385920177213848e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.0009765625,0.0,1879.730224609375,1895.4371337890625,0.0,1773.203369140625,0.9710230827331544,1.0,0.0,3.0,1.0,0.0
12214200,297.7099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2468566894531,0.9990000128746032,0.5529130697250366,0.4125144183635711,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.247314453125,0.7690108418464661,0.2077128291130066,0.1975492686033249,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24713134765625,0.8301834464073181,0.261536955833435,0.1837229430675506,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474975585937,0.7322176694869995,0.1778906285762787,0.1695437878370285,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475891113281,0.7185806035995483,0.1671557873487472,0.7570366263389587,285.2470092773437,284.95001220703125,296.7138977050781,288.25103759765625,296.7120361328125,297.6013488769531,285.2464599609375,1.0,0.3986798226833343,1.0,1.0,0.0,1.0,-2.064995288848877,2.0649917125701904,3.43594638252398e-06,1.5953480005264282,1.0,1.0,0.0,53.82388305664063,70.0,23958.111328125,0.0,779.6539306640625,1.0,282.7560729980469,284.208740234375,291.3500366210937,292.9798583984375,293.1499938964844,293.1499938964844,282.45001220703125,35102.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206212878227234,1.0,0.0,0.0,3.9463143348693848,3.9463412761688232,1.03914612736844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.6162109375,0.0,1881.2347412109373,1895.4371337890625,0.0,1777.13623046875,0.9712734222412108,1.0,0.0,3.0,1.0,0.0
12214260,297.6828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.5572802424430847,0.4205721318721771,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.768664538860321,0.2113442122936248,0.2011377066373825,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8271378874778748,0.2633330821990967,0.1851083785295486,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.7318179607391357,0.180905133485794,0.1725495755672454,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7173461318016052,0.1693433672189712,0.7676801085472107,285.0318908691406,284.95001220703125,296.78179931640625,288.2686767578125,296.77996826171875,297.5840759277344,285.031494140625,1.0,0.4051926732063293,1.0,1.0,0.0,1.0,-2.0970401763916016,2.097036600112915,3.5425018722889945e-06,1.6203240156173706,1.0,1.0,0.0,56.68211364746094,73.0,24928.6328125,0.0,817.9551391601562,1.0,282.4559936523437,283.9595031738281,291.35858154296875,293.05694580078125,293.1499938964844,293.1499938964844,282.1499938964844,35464.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427172660827637,1.0,0.0,0.0,3.966639280319214,3.966666460037232,1.049877596415172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.99853515625,0.0,1910.451904296875,1895.4371337890625,0.0,1962.7841796875,0.9761083722114564,1.0,0.0,3.0,1.0,0.0
12214320,297.6828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.5572802424430847,0.4205721318721771,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.768664538860321,0.2113442122936248,0.2011377066373825,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8271378874778748,0.2633330821990967,0.1851083785295486,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.7318179607391357,0.180905133485794,0.1725495755672454,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7173461318016052,0.1693433672189712,0.7676801085472107,285.0318908691406,284.95001220703125,296.78179931640625,288.2686767578125,296.77996826171875,297.5840759277344,285.031494140625,1.0,0.4051926732063293,1.0,1.0,0.0,1.0,-2.0970401763916016,2.097036600112915,3.5425018722889945e-06,1.6203240156173706,1.0,1.0,0.0,56.68211364746094,73.0,24928.6328125,0.0,817.9551391601562,1.0,282.4559936523437,283.9595031738281,291.35858154296875,293.05694580078125,293.1499938964844,293.1499938964844,282.1499938964844,35464.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427172660827637,1.0,0.0,0.0,3.966639280319214,3.966666460037232,1.049877596415172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.99853515625,0.0,1910.451904296875,1895.4371337890625,0.0,1962.7841796875,0.9761083722114564,1.0,0.0,3.0,1.0,0.0
12214380,297.6470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190002441406,0.9990000128746032,0.5604087710380554,0.4295401871204376,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193054199219,0.7674629092216492,0.2147267162799835,0.2044690996408462,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191833496094,0.8233212828636169,0.2648384273052215,0.1862641125917434,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.7306285500526428,0.1836698204278946,0.1753010898828506,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.715194582939148,0.1712127923965454,0.7767969369888306,284.819091796875,284.95001220703125,296.8493347167969,288.2865905761719,296.8475646972656,297.5597229003906,284.81884765625,1.0,0.4116518795490265,1.0,1.0,0.0,1.0,-2.127455472946167,2.1274518966674805,3.6452372569328872e-06,1.644010305404663,0.9969975352287292,0.9969975352287292,0.0,59.780372619628906,76.0,25891.712890625,0.0,856.67919921875,1.0,282.15594482421875,283.7135314941406,291.3565368652344,293.1131896972656,293.1499938964844,293.1499938964844,281.8500061035156,35764.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603031992912292,1.0,0.0,0.0,3.976232767105103,3.976260185241699,1.0549622402322711e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.9912109375,0.0,1925.3912353515625,1895.4371337890625,0.0,2115.232666015625,0.9784610271453856,1.0,0.0,3.0,1.0,0.0
12214440,297.6470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190002441406,0.9990000128746032,0.5604087710380554,0.4295401871204376,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193054199219,0.7674629092216492,0.2147267162799835,0.2044690996408462,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191833496094,0.8233212828636169,0.2648384273052215,0.1862641125917434,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.7306285500526428,0.1836698204278946,0.1753010898828506,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.715194582939148,0.1712127923965454,0.7767969369888306,284.819091796875,284.95001220703125,296.8493347167969,288.2865905761719,296.8475646972656,297.5597229003906,284.81884765625,1.0,0.4116518795490265,1.0,1.0,0.0,1.0,-2.127455472946167,2.1274518966674805,3.6452372569328872e-06,1.644010305404663,0.9969975352287292,0.9969975352287292,0.0,59.780372619628906,76.0,25891.712890625,0.0,856.67919921875,1.0,282.15594482421875,283.7135314941406,291.3565368652344,293.1131896972656,293.1499938964844,293.1499938964844,281.8500061035156,35764.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603031992912292,1.0,0.0,0.0,3.976232767105103,3.976260185241699,1.0549622402322711e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.9912109375,0.0,1925.3912353515625,1895.4371337890625,0.0,2115.232666015625,0.9784610271453856,1.0,0.0,3.0,1.0,0.0
12214500,297.6272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6542358398437,0.9990000128746032,0.5616196990013123,0.4341232776641845,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.66033935546875,0.7667735815048218,0.2163689732551574,0.2060958594083786,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6581726074219,0.8213571906089783,0.2655400037765503,0.1868157684803009,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6623840332031,0.7299422025680542,0.1849985718727111,0.1766318678855896,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6634521484375,0.7139844298362732,0.1720745712518692,0.7810378670692444,284.6566772460937,284.95001220703125,296.8829650878906,288.2956237792969,296.8812255859375,297.5462951660156,284.64276123046875,1.0,0.4148450195789337,1.0,1.0,0.0,1.0,-2.142268657684326,2.14226508140564,3.695833584060893e-06,1.6555382013320925,0.9934989809989928,0.9934989809989928,0.0,61.366947174072266,76.0,26634.568359375,0.0,876.183349609375,1.0,281.8932189941406,283.51080322265625,291.39019775390625,293.24395751953125,293.1499938964844,293.1499938964844,281.8500061035156,35914.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709921598434448,1.0,0.0,0.0,3.9772677421569824,3.977295160293579,1.0555114613453045e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.6640625,0.0,1927.9635009765625,1895.4371337890625,0.0,2209.653564453125,0.9787580966949464,1.0,0.0,3.0,1.0,0.0
12214560,297.6058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6086730957031,0.9990000128746032,0.5625367164611816,0.4389035105705261,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.60888671875,0.765880823135376,0.2179508805274963,0.2076390385627746,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6087951660156,0.8191887140274048,0.2661673724651336,0.1872859746217727,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6090087890625,0.7290687561035156,0.1862675845623016,0.1778842359781265,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.60906982421875,0.7125518918037415,0.1728656589984893,0.7848703861236572,284.6087646484375,284.95001220703125,296.9165344238281,288.3046875,296.914794921875,297.5313415527344,284.60870361328125,1.0,0.4179979562759399,1.0,1.0,0.0,1.0,-2.156536102294922,2.156532526016236,3.74492037735763e-06,1.666641116142273,0.9906787276268004,0.9906787276268004,0.0,63.0052375793457,79.0,26848.736328125,0.0,895.602294921875,1.0,281.8558044433594,283.4709777832031,291.3609924316406,293.1727294921875,293.1499938964844,293.1499938964844,281.54998779296875,36041.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750017642974854,1.0,0.0,0.0,3.97551202774048,3.975539445877075,1.054579684023338e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.9013671875,0.0,1926.7056884765625,1895.4371337890625,0.0,2245.38232421875,0.9784641861915588,1.0,0.0,3.0,1.0,0.0
12214620,297.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4015808105469,0.9990000128746032,0.5637960433959961,0.4483746290206909,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4017639160156,0.7641696333885193,0.2210666537284851,0.2106987237930297,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4017028808594,0.8149470090866089,0.2673729658126831,0.1882159262895584,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.40185546875,0.7273626923561096,0.1887461245059967,0.1803473979234695,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.40191650390625,0.7096483707427979,0.1743680089712143,0.7922131419181824,284.4016418457031,284.95001220703125,296.9834289550781,288.3229064941406,296.9817199707031,297.4997863769531,284.4017028808594,1.0,0.4242027401924133,1.0,1.0,0.0,1.0,-2.1844823360443115,2.184478521347046,3.842056230496382e-06,1.6883760690689087,0.9816165566444396,0.9816165566444396,0.0,66.2908706665039,82.0,27800.42578125,0.0,934.5940551757812,1.0,281.555908203125,283.23248291015625,291.3727111816406,293.2398376464844,293.1499938964844,293.1499938964844,281.25,36300.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884026169776917,1.0,0.0,0.0,3.9652199745178223,3.965247392654419,1.0491265811651829e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.416015625,0.0,1915.4046630859373,1895.4371337890625,0.0,2365.89990234375,0.976293444633484,1.0,0.0,3.0,1.0,0.0
12214680,297.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4015808105469,0.9990000128746032,0.5637960433959961,0.4483746290206909,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4017639160156,0.7641696333885193,0.2210666537284851,0.2106987237930297,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4017028808594,0.8149470090866089,0.2673729658126831,0.1882159262895584,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.40185546875,0.7273626923561096,0.1887461245059967,0.1803473979234695,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.40191650390625,0.7096483707427979,0.1743680089712143,0.7922131419181824,284.4016418457031,284.95001220703125,296.9834289550781,288.3229064941406,296.9817199707031,297.4997863769531,284.4017028808594,1.0,0.4242027401924133,1.0,1.0,0.0,1.0,-2.1844823360443115,2.184478521347046,3.842056230496382e-06,1.6883760690689087,0.9816165566444396,0.9816165566444396,0.0,66.2908706665039,82.0,27800.42578125,0.0,934.5940551757812,1.0,281.555908203125,283.23248291015625,291.3727111816406,293.2398376464844,293.1499938964844,293.1499938964844,281.25,36300.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884026169776917,1.0,0.0,0.0,3.9652199745178223,3.965247392654419,1.0491265811651829e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.416015625,0.0,1915.4046630859373,1895.4371337890625,0.0,2365.89990234375,0.976293444633484,1.0,0.0,3.0,1.0,0.0
12214740,297.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2135925292969,0.9990000128746032,0.564376175403595,0.4577111601829529,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.21368408203125,0.7625342607498169,0.2241413295269012,0.2137008309364318,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2136535644531,0.8107616901397705,0.2685332596302032,0.1890980899333953,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2137451171875,0.7256937623023987,0.1911670416593551,0.1827391982078552,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2137756347656,0.7067155838012695,0.1758144348859787,0.7991828918457031,284.213623046875,284.95001220703125,297.04998779296875,288.3411560058594,297.0483093261719,297.4625549316406,284.2138977050781,1.0,0.4302632510662079,1.0,1.0,0.0,1.0,-2.211606740951538,2.2116029262542725,3.937587280233856e-06,1.7094577550888062,0.9701843857765198,0.9701843857765198,0.0,69.58085632324219,70.0,28866.39453125,0.0,973.6810302734376,1.0,281.25604248046875,283.0053100585937,291.3909606933594,293.3193359375,293.1499938964844,293.1499938964844,280.95001220703125,36552.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017167448997498,1.0,0.0,0.0,3.945619344711304,3.945646524429321,1.038780169437814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.6689453125,0.0,1892.0677490234373,1895.4371337890625,0.0,2487.13134765625,0.9720195531845092,1.0,0.0,3.0,1.0,0.0
12214800,297.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2135925292969,0.9990000128746032,0.564376175403595,0.4577111601829529,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.21368408203125,0.7625342607498169,0.2241413295269012,0.2137008309364318,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2136535644531,0.8107616901397705,0.2685332596302032,0.1890980899333953,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2137451171875,0.7256937623023987,0.1911670416593551,0.1827391982078552,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2137756347656,0.7067155838012695,0.1758144348859787,0.7991828918457031,284.213623046875,284.95001220703125,297.04998779296875,288.3411560058594,297.0483093261719,297.4625549316406,284.2138977050781,1.0,0.4302632510662079,1.0,1.0,0.0,1.0,-2.211606740951538,2.2116029262542725,3.937587280233856e-06,1.7094577550888062,0.9701843857765198,0.9701843857765198,0.0,69.58085632324219,70.0,28866.39453125,0.0,973.6810302734376,1.0,281.25604248046875,283.0053100585937,291.3909606933594,293.3193359375,293.1499938964844,293.1499938964844,280.95001220703125,36552.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017167448997498,1.0,0.0,0.0,3.945619344711304,3.945646524429321,1.038780169437814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.6689453125,0.0,1892.0677490234373,1895.4371337890625,0.0,2487.13134765625,0.9720195531845092,1.0,0.0,3.0,1.0,0.0
12214860,297.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0263671875,0.9990000128746032,0.5656353235244751,0.4548434317111969,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0267639160156,0.7672848701477051,0.2268528342247009,0.2163636982440948,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0266418457031,0.813301682472229,0.2693351805210113,0.1897322684526443,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02691650390625,0.7295889258384705,0.1932027339935302,0.1847717016935348,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0270080566406,0.7099106907844543,0.1768895387649536,0.8045055866241455,284.0265197753906,284.95001220703125,297.1163635253906,288.3592529296875,297.1146850585937,297.4337463378906,284.0258178710937,1.0,0.4305531978607178,1.0,1.0,0.0,1.0,-2.220978260040283,2.2209742069244385,3.97128769691335e-06,1.7169781923294067,0.9563202261924744,0.9563202261924744,0.0,69.08734893798828,73.0,29804.6640625,0.0,981.2095947265624,1.0,280.9561767578125,282.7764587402344,291.41082763671875,293.4006652832031,293.1499938964844,293.1499938964844,280.6499938964844,36816.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155168294906616,1.0,0.0,0.0,3.9163975715637207,3.91642427444458,1.023450408865756e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.03076171875,0.0,1856.79150390625,1895.4371337890625,0.0,2614.087158203125,0.965587079524994,1.0,0.0,3.0,1.0,0.0
