time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214920,297.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0263671875,0.9990000128746032,0.5656353235244751,0.4548434317111969,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0267639160156,0.7672848701477051,0.2268528342247009,0.2163636982440948,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0266418457031,0.813301682472229,0.2693351805210113,0.1897322684526443,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02691650390625,0.7295889258384705,0.1932027339935302,0.1847717016935348,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0270080566406,0.7099106907844543,0.1768895387649536,0.8045055866241455,284.0265197753906,284.95001220703125,297.1163635253906,288.3592529296875,297.1146850585937,297.4337463378906,284.0258178710937,1.0,0.4305531978607178,1.0,1.0,0.0,1.0,-2.220978260040283,2.2209742069244385,3.97128769691335e-06,1.7169781923294067,0.9563202261924744,0.9563202261924744,0.0,69.08734893798828,73.0,29804.6640625,0.0,981.2095947265624,1.0,280.9561767578125,282.7764587402344,291.41082763671875,293.4006652832031,293.1499938964844,293.1499938964844,280.6499938964844,36816.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155168294906616,1.0,0.0,0.0,3.9163975715637207,3.91642427444458,1.023450408865756e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.03076171875,0.0,1856.79150390625,1895.4371337890625,0.0,2614.087158203125,0.965587079524994,1.0,0.0,3.0,1.0,0.0
12214980,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8388061523437,0.9990000128746032,0.5679149031639099,0.455445259809494,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8389892578125,0.7695509195327759,0.2290776520967483,0.2185651659965515,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.83892822265625,0.8133733868598938,0.269667387008667,0.1900353282690048,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8390808105469,0.7311681509017944,0.1947259455919265,0.1863191872835159,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.83917236328125,0.710527241230011,0.1774717569351196,0.8076143264770508,283.8388671875,284.95001220703125,297.1825561523437,288.3768920898437,297.180908203125,297.4153137207031,283.8387451171875,1.0,0.432324081659317,1.0,1.0,0.0,1.0,-2.2302942276000977,2.230290174484253,4.004341008112533e-06,1.724103569984436,0.9399212002754213,0.9399212002754213,0.0,69.51824951171875,76.0,30716.505859375,0.0,992.2578125,1.0,280.6563720703125,282.5512084960937,291.4244079589844,293.4698486328125,293.1499938964844,293.1499938964844,280.3500061035156,37115.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283681273460388,1.0,0.0,0.0,3.876147985458374,3.8761744499206543,1.0025221399700968e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.37646484375,0.0,1808.489990234375,1895.4371337890625,0.0,2733.259521484375,0.956705927848816,1.0,0.0,3.0,1.0,0.0
12215040,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8388061523437,0.9990000128746032,0.5679149031639099,0.455445259809494,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8389892578125,0.7695509195327759,0.2290776520967483,0.2185651659965515,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.83892822265625,0.8133733868598938,0.269667387008667,0.1900353282690048,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8390808105469,0.7311681509017944,0.1947259455919265,0.1863191872835159,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.83917236328125,0.710527241230011,0.1774717569351196,0.8076143264770508,283.8388671875,284.95001220703125,297.1825561523437,288.3768920898437,297.180908203125,297.4153137207031,283.8387451171875,1.0,0.432324081659317,1.0,1.0,0.0,1.0,-2.2302942276000977,2.230290174484253,4.004341008112533e-06,1.724103569984436,0.9399212002754213,0.9399212002754213,0.0,69.51824951171875,76.0,30716.505859375,0.0,992.2578125,1.0,280.6563720703125,282.5512084960937,291.4244079589844,293.4698486328125,293.1499938964844,293.1499938964844,280.3500061035156,37115.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283681273460388,1.0,0.0,0.0,3.876147985458374,3.8761744499206543,1.0025221399700968e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.37646484375,0.0,1808.489990234375,1895.4371337890625,0.0,2733.259521484375,0.956705927848816,1.0,0.0,3.0,1.0,0.0
12215100,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7011108398437,0.9990000128746032,0.5686758160591125,0.4570708274841308,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.70587158203125,0.7698286175727844,0.2300912141799926,0.2195810079574585,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7044982910156,0.812579870223999,0.2697499990463257,0.1901378035545349,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.70751953125,0.7311801910400391,0.195375844836235,0.186994194984436,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7086486816406,0.7099894285202026,0.1776514053344726,0.8087063431739807,283.703125,284.95001220703125,297.215576171875,288.38555908203125,297.21392822265625,297.4042358398437,283.6918640136719,1.0,0.4335069358348846,1.0,1.0,0.0,1.0,-2.2357120513916016,2.235707998275757,4.023718247481156e-06,1.728298544883728,0.93032044172287,0.93032044172287,0.0,70.11656188964844,76.0,31602.671875,0.0,1000.04248046875,1.0,280.3957824707031,282.37261962890625,291.4613342285156,293.6086730957031,293.1499938964844,293.1499938964844,280.3500061035156,37286.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373421430587769,1.0,0.0,0.0,3.851726531982422,3.851752758026123,9.899292763293488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.3935546875,0.0,1779.5548095703125,1895.4371337890625,0.0,2816.892822265625,0.9512864947319032,1.0,0.0,3.0,1.0,0.0
12215160,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.664306640625,0.9990000128746032,0.5690529346466064,0.4594117403030395,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6643981933594,0.7695884704589844,0.2310244888067245,0.2205006778240203,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.66436767578125,0.8112648725509644,0.269750714302063,0.1901613175868988,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6644592285156,0.7307257056236267,0.1959415227174759,0.1875729709863662,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6645202636719,0.7089318037033081,0.1777445524930954,0.8093498349189758,283.6643371582031,284.95001220703125,297.24853515625,288.3941345214844,297.24688720703125,297.3904724121094,283.6644897460937,1.0,0.4348372220993042,1.0,1.0,0.0,1.0,-2.2411248683929443,2.2411208152771,4.043133685627254e-06,1.732493281364441,0.9213042259216307,0.9213042259216307,0.0,70.91152954101562,79.0,31740.65234375,0.0,1008.6061401367188,1.0,280.356689453125,282.3412780761719,291.4405517578125,293.5465087890625,293.1499938964844,293.1499938964844,280.04998779296875,37449.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408125638961792,1.0,0.0,0.0,3.8235604763031006,3.823586463928223,9.75504349298717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.03173828125,0.0,1746.3365478515625,1895.4371337890625,0.0,2849.307861328125,0.9450953602790833,1.0,0.0,3.0,1.0,0.0
12215220,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.49725341796875,0.9990000128746032,0.5689148902893066,0.4653185606002807,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.49725341796875,0.7683558464050293,0.2327937334775924,0.222270980477333,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4972229003906,0.8078773617744446,0.2696768045425415,0.1901815980672836,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.49725341796875,0.7291237115859985,0.1969540268182754,0.1886361688375473,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4972839355469,0.7059995532035828,0.1778004318475723,0.8101266026496887,283.4972229003906,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3596496582031,283.49774169921875,1.0,0.4378502666950226,1.0,1.0,0.0,1.0,-2.252580404281616,2.2525763511657715,4.084387910552323e-06,1.7413707971572876,0.9005137085914612,0.9005137085914612,0.0,72.86859893798828,67.0,32748.892578125,0.0,1027.907470703125,1.0,280.0570983886719,282.14068603515625,291.45758056640625,293.6249694824219,293.1499938964844,293.1499938964844,279.75,37832.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532873392105103,1.0,0.0,0.0,3.756784439086914,3.756809711456299,9.4172872877607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.365234375,0.0,1669.3577880859375,1895.4371337890625,0.0,2966.069580078125,0.9303706884384156,1.0,0.0,3.0,1.0,0.0
12215280,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.49725341796875,0.9990000128746032,0.5689148902893066,0.4653185606002807,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.49725341796875,0.7683558464050293,0.2327937334775924,0.222270980477333,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4972229003906,0.8078773617744446,0.2696768045425415,0.1901815980672836,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.49725341796875,0.7291237115859985,0.1969540268182754,0.1886361688375473,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4972839355469,0.7059995532035828,0.1778004318475723,0.8101266026496887,283.4972229003906,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3596496582031,283.49774169921875,1.0,0.4378502666950226,1.0,1.0,0.0,1.0,-2.252580404281616,2.2525763511657715,4.084387910552323e-06,1.7413707971572876,0.9005137085914612,0.9005137085914612,0.0,72.86859893798828,67.0,32748.892578125,0.0,1027.907470703125,1.0,280.0570983886719,282.14068603515625,291.45758056640625,293.6249694824219,293.1499938964844,293.1499938964844,279.75,37832.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532873392105103,1.0,0.0,0.0,3.756784439086914,3.756809711456299,9.4172872877607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.365234375,0.0,1669.3577880859375,1895.4371337890625,0.0,2966.069580078125,0.9303706884384156,1.0,0.0,3.0,1.0,0.0
12215340,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.348876953125,0.9990000128746032,0.5687764286994934,0.4634452760219574,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3518981933594,0.7705131769180298,0.2337887287139892,0.2232328057289123,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3511047363281,0.8088825941085815,0.2695626616477966,0.1901239156723022,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.35302734375,0.7306505441665649,0.1974810361862182,0.189156636595726,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3538513183594,0.7069556713104248,0.1777439266443252,0.8099773526191711,283.35015869140625,284.95001220703125,297.3537902832031,288.4209289550781,297.3521423339844,297.3421936035156,283.3430480957031,1.0,0.4369791150093078,1.0,1.0,0.0,1.0,-2.2518768310546875,2.2518727779388428,4.082128270965768e-06,1.740987777709961,0.8862854838371277,0.8862854838371277,0.0,72.33834838867188,67.0,33560.3203125,0.0,1025.137451171875,1.0,279.7831420898437,281.9564208984375,291.49224853515625,293.7489929199219,293.1499938964844,293.1499938964844,279.75,38113.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632990121841431,1.0,0.0,0.0,3.708576917648315,3.708601951599121,9.177150559480652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.92138671875,0.0,1615.3878173828125,1895.4371337890625,0.0,3059.94921875,0.9197429418563844,1.0,0.0,3.0,1.0,0.0
12215400,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3275146484375,0.9990000128746032,0.5692375898361206,0.4600946009159088,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.32769775390625,0.7730316519737244,0.2344077676534652,0.2237747758626938,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.32763671875,0.8106661438941956,0.2694571912288666,0.1900143325328827,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3277893066406,0.7325910329818726,0.1977914124727249,0.1894121617078781,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.327880859375,0.7086080312728882,0.1776741296052932,0.8094911575317383,283.3275756835937,284.95001220703125,297.3795471191406,288.4273681640625,297.3779296875,297.33453369140625,283.3273010253906,1.0,0.4355933368206024,1.0,1.0,0.0,1.0,-2.248098611831665,2.2480945587158203,4.068558155267965e-06,1.7380925416946411,0.8774754405021667,0.8774754405021667,0.0,71.31074523925781,70.0,33547.26171875,0.0,1017.29296875,1.0,279.7575988769531,281.9408569335937,291.4711303710937,293.693359375,293.1499938964844,293.1499938964844,280.04998779296875,38278.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651939034461975,1.0,0.0,0.0,3.6733999252319336,3.673424482345581,9.003879881674948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.47900390625,0.0,1576.515625,1895.4371337890625,0.0,3077.724365234375,0.9120357632637024,1.0,0.0,3.0,1.0,0.0
12215460,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6001281738281,0.9990000128746032,0.5736177563667297,0.4584756791591644,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5966186523437,0.7762296199798584,0.2368264496326446,0.2257231175899505,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5974426269531,0.8120288848876953,0.270351380109787,0.1903235018253326,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5953674316406,0.7347536087036133,0.1993068754673004,0.1905568987131118,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5944519042969,0.7098042368888855,0.1782067567110061,0.8105766773223877,283.5985412597656,284.95001220703125,297.4432067871094,288.44305419921875,297.4112243652344,297.3420104980469,283.6085510253906,1.0,0.435326874256134,0.8163923025131226,0.8163923025131226,0.391959398984909,1.0,-2.251523733139038,1.539918065071106,0.7116056680679321,1.031531810760498,0.8616893291473389,0.8616893291473389,0.0,70.63540649414062,70.0,33218.828125,0.0,1016.020751953125,1.0,280.0413818359375,282.2413330078125,291.3804931640625,293.48944091796875,293.1499938964844,293.1499938964844,280.04998779296875,38254.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477831482887268,1.0,0.0,0.0,3.589103937149048,3.589127779006958,8.595386020715523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.4599609375,0.0,1483.056640625,1895.4371337890625,0.0,2914.51171875,0.8933188319206238,1.0,0.0,3.0,1.0,0.0
12215520,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6037902832031,0.9990000128746032,0.5737337470054626,0.4584510326385498,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.600341796875,0.77630615234375,0.2368879169225692,0.2257765829563141,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6011657714844,0.8120694160461426,0.2703841626644134,0.190342515707016,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.59912109375,0.7348076105117798,0.1993482708930969,0.1905919462442398,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.59820556640625,0.7098400592803955,0.1782279312610626,0.8106518387794495,283.60223388671875,284.95001220703125,297.44451904296875,288.4433898925781,297.411376953125,297.3424072265625,283.6121520996094,1.0,0.4353369772434234,0.8126257658004761,0.8126257658004761,0.4000000059604645,1.0,-2.251713275909424,1.5206446647644043,0.7310686111450195,1.0122594833374023,0.8613767623901367,0.8613767623901367,0.0,70.62776947021484,73.0,33236.55078125,0.0,1016.138427734375,1.0,280.0419921875,282.2443542480469,291.3816223144531,293.49176025390625,293.1499938964844,293.1499938964844,280.3500061035156,38253.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847615122795105,1.0,0.0,0.0,3.5874276161193848,3.587451457977295,8.587358024669811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.94482421875,0.0,1481.232666015625,1895.4371337890625,0.0,2912.9384765625,0.892944872379303,1.0,0.0,3.0,1.0,0.0
12215580,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9315490722656,0.9990000128746032,0.5810638666152954,0.4563953876495361,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9291076660156,0.7812349200248718,0.2405733615159988,0.2289828807115554,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9296569824219,0.8151966333389282,0.2727567255496979,0.1917666941881179,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9281616210937,0.7384822368621826,0.2019613236188888,0.1928158849477768,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9274597167969,0.7127096652984619,0.1798393428325653,0.8166918754577637,283.9304504394531,284.95001220703125,297.509033203125,288.4590148925781,297.43328857421875,297.37664794921875,283.9374084472656,1.0,0.4366526305675506,0.6252515912055969,0.6252515912055969,0.800000011920929,1.0,-2.2647202014923096,0.972802996635437,1.2919172048568726,0.4623636901378631,0.8503097295761108,0.8503097295761108,0.0,70.31160736083984,76.0,33069.40625,0.0,1027.4796142578125,1.0,280.3409118652344,282.5822448730469,291.4036865234375,293.48211669921875,293.1499938964844,293.1499938964844,280.6499938964844,37956.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325478434562683,1.0,0.0,0.0,3.51275634765625,3.512779235839844,8.233591870521195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4977.70361328125,0.0,1399.858154296875,1895.4371337890625,0.0,2772.176025390625,0.8761698007583618,1.0,0.0,3.0,1.0,0.0
12215640,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9315490722656,0.9990000128746032,0.5810638666152954,0.4563953876495361,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9291076660156,0.7812349200248718,0.2405733615159988,0.2289828807115554,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9296569824219,0.8151966333389282,0.2727567255496979,0.1917666941881179,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9281616210937,0.7384822368621826,0.2019613236188888,0.1928158849477768,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9274597167969,0.7127096652984619,0.1798393428325653,0.8166918754577637,283.9304504394531,284.95001220703125,297.509033203125,288.4590148925781,297.43328857421875,297.37664794921875,283.9374084472656,1.0,0.4366526305675506,0.6252515912055969,0.6252515912055969,0.800000011920929,1.0,-2.2647202014923096,0.972802996635437,1.2919172048568726,0.4623636901378631,0.8503097295761108,0.8503097295761108,0.0,70.31160736083984,76.0,33069.40625,0.0,1027.4796142578125,1.0,280.3409118652344,282.5822448730469,291.4036865234375,293.48211669921875,293.1499938964844,293.1499938964844,280.6499938964844,37956.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325478434562683,1.0,0.0,0.0,3.51275634765625,3.512779235839844,8.233591870521195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4977.70361328125,0.0,1399.858154296875,1895.4371337890625,0.0,2772.176025390625,0.8761698007583618,1.0,0.0,3.0,1.0,0.0
12215700,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1139221191406,0.9990000128746032,0.5851799845695496,0.4554508328437805,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1077880859375,0.7839610576629639,0.2426346391439438,0.230850800871849,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.10919189453125,0.8169848322868347,0.2741744518280029,0.1926938891410827,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1054382324219,0.7405722737312317,0.203470841050148,0.1941696256399154,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.10357666015625,0.7144191861152649,0.1808644235134124,0.8209272623062134,284.1111755371094,284.95001220703125,297.5411071777344,288.4666748046875,297.4517517089844,297.3973388671875,284.1282653808594,1.0,0.4378644227981567,0.531564474105835,0.531564474105835,1.0,1.0,-2.273653268814087,0.8609630465507507,1.4126901626586914,0.3486524224281311,0.8464578986167908,0.8464578986167908,0.0,70.2992172241211,76.0,32472.47265625,0.0,1036.9644775390625,1.0,280.5944519042969,282.7989501953125,291.3971862792969,293.3940124511719,293.1499938964844,293.1499938964844,280.6499938964844,37773.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249730467796326,1.0,0.0,0.0,3.4799931049346924,3.480015754699707,8.080720022007881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.279296875,0.0,1364.7764892578125,1895.4371337890625,0.0,2701.701416015625,0.86882084608078,1.0,0.0,3.0,1.0,0.0
12215760,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2064208984375,0.9990000128746032,0.5894565582275391,0.4548960924148559,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2046203613281,0.7866246104240417,0.2448133826255798,0.232865497469902,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2050170898437,0.8186973333358765,0.2757155299186706,0.1937402188777923,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2038879394531,0.7426282167434692,0.2050882130861282,0.1956575661897659,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2033386230469,0.7160913348197937,0.1820074170827865,0.8258316516876221,284.2055969238281,284.95001220703125,297.57305908203125,288.4742431640625,297.4774169921875,297.4189147949219,284.2109069824219,1.0,0.4393803775310516,0.5458571910858154,0.5458571910858154,1.0,1.0,-2.2843406200408936,0.8742172122001648,1.410123586654663,0.3594694137573242,0.8425023555755615,0.8425023555755615,0.0,70.4654769897461,79.0,32535.537109375,0.0,1048.79296875,1.0,280.64019775390625,282.8860778808594,291.441162109375,293.49267578125,293.1499938964844,293.1499938964844,280.95001220703125,37594.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231937885284424,1.0,0.0,0.0,3.4515864849090576,3.451608896255493,7.949335554258141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.375,0.0,1334.705810546875,1895.4371337890625,0.0,2685.182861328125,0.8623521327972412,1.0,0.0,3.0,1.0,0.0
12215820,297.52020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.458984375,0.9990000128746032,0.5978608727455139,0.4551586508750915,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4572448730469,0.7912847399711609,0.2492995113134384,0.2370478510856628,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4576416015625,0.8214403390884399,0.2789140939712524,0.1959313303232193,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4565734863281,0.7462071776390076,0.2084373831748962,0.198777362704277,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4560241699219,0.7189142107963562,0.1844523102045059,0.8365170359611511,284.45819091796875,284.95001220703125,297.6365661621094,288.4891052246094,297.5231018066406,297.44927978515625,284.4634094238281,1.0,0.4431692957878113,0.5744425654411316,0.5744425654411316,1.0,1.0,-2.308891773223877,0.9176428318023682,1.3912489414215088,0.39734947681427,0.8378791213035583,0.8378791213035583,0.0,71.27324676513672,82.0,31926.73828125,0.0,1077.9676513671875,1.0,280.9396667480469,283.1733093261719,291.4632873535156,293.4819641113281,293.1499938964844,293.1499938964844,281.25,37192.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153569102287292,1.0,0.0,0.0,3.405447006225586,3.405468940734864,7.738228759990307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.0888671875,0.0,1286.0582275390625,1895.4371337890625,0.0,2612.609619140625,0.8518377542495728,1.0,0.0,3.0,1.0,0.0
12215880,297.52020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.458984375,0.9990000128746032,0.5978608727455139,0.4551586508750915,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4572448730469,0.7912847399711609,0.2492995113134384,0.2370478510856628,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4576416015625,0.8214403390884399,0.2789140939712524,0.1959313303232193,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4565734863281,0.7462071776390076,0.2084373831748962,0.198777362704277,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4560241699219,0.7189142107963562,0.1844523102045059,0.8365170359611511,284.45819091796875,284.95001220703125,297.6365661621094,288.4891052246094,297.5231018066406,297.44927978515625,284.4634094238281,1.0,0.4431692957878113,0.5744425654411316,0.5744425654411316,1.0,1.0,-2.308891773223877,0.9176428318023682,1.3912489414215088,0.39734947681427,0.8378791213035583,0.8378791213035583,0.0,71.27324676513672,82.0,31926.73828125,0.0,1077.9676513671875,1.0,280.9396667480469,283.1733093261719,291.4632873535156,293.4819641113281,293.1499938964844,293.1499938964844,281.25,37192.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153569102287292,1.0,0.0,0.0,3.405447006225586,3.405468940734864,7.738228759990307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.0888671875,0.0,1286.0582275390625,1895.4371337890625,0.0,2612.609619140625,0.8518377542495728,1.0,0.0,3.0,1.0,0.0
12215940,297.55572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7076416015625,0.9990000128746032,0.6061537861824036,0.456836849451065,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060546875,0.795263409614563,0.253970056772232,0.2414237856864929,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7063903808594,0.8235303163528442,0.2822917103767395,0.1982624530792236,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.70538330078125,0.7492289543151855,0.2119343280792236,0.2020598948001861,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7048645019531,0.7212339043617249,0.187091052532196,0.8482167720794678,284.7069091796875,284.95001220703125,297.6994323730469,288.50360107421875,297.5656433105469,297.4737854003906,284.7118835449219,1.0,0.4477797448635101,0.6030279994010925,0.6030279994010925,1.0,1.0,-2.3369593620300293,0.957849144935608,1.3791102170944214,0.4312358796596527,0.836545467376709,0.836545467376709,0.0,72.57923889160156,85.0,31378.162109375,0.0,1113.5379638671875,1.0,281.2391967773437,283.4540100097656,291.4781494140625,293.4637756347656,293.1499938964844,293.1499938964844,281.54998779296875,36756.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807420551776886,1.0,0.0,0.0,3.3757541179656982,3.3757758140563965,7.603874792039278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.1513671875,0.0,1254.1575927734375,1895.4371337890625,0.0,2539.459716796875,0.8449273705482483,1.0,0.0,3.0,1.0,0.0
12216000,297.55572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7076416015625,0.9990000128746032,0.6061537861824036,0.456836849451065,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060546875,0.795263409614563,0.253970056772232,0.2414237856864929,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7063903808594,0.8235303163528442,0.2822917103767395,0.1982624530792236,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.70538330078125,0.7492289543151855,0.2119343280792236,0.2020598948001861,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7048645019531,0.7212339043617249,0.187091052532196,0.8482167720794678,284.7069091796875,284.95001220703125,297.6994323730469,288.50360107421875,297.5656433105469,297.4737854003906,284.7118835449219,1.0,0.4477797448635101,0.6030279994010925,0.6030279994010925,1.0,1.0,-2.3369593620300293,0.957849144935608,1.3791102170944214,0.4312358796596527,0.836545467376709,0.836545467376709,0.0,72.57923889160156,85.0,31378.162109375,0.0,1113.5379638671875,1.0,281.2391967773437,283.4540100097656,291.4781494140625,293.4637756347656,293.1499938964844,293.1499938964844,281.54998779296875,36756.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807420551776886,1.0,0.0,0.0,3.3757541179656982,3.3757758140563965,7.603874792039278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.1513671875,0.0,1254.1575927734375,1895.4371337890625,0.0,2539.459716796875,0.8449273705482483,1.0,0.0,3.0,1.0,0.0
12216060,297.58642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.9990000128746032,0.614404022693634,0.4595873057842254,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.798729658126831,0.2588135898113251,0.2459750324487686,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8251486420631409,0.2858368158340454,0.2007187306880951,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.7518222332000732,0.2155602723360061,0.2054780274629593,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.7231599688529968,0.1898676604032516,0.86063551902771,284.9538269042969,284.95001220703125,297.7616882324219,288.5177307128906,297.6040344238281,297.4954833984375,284.95867919921875,1.0,0.4530258178710937,0.6007041335105896,0.6007041335105896,1.0,1.0,-2.367703437805176,0.9706717133522034,1.3970317840576172,0.4371780157089233,0.8384824395179749,0.8384824395179749,0.0,74.26811218261719,88.0,30934.669921875,0.0,1154.5096435546875,1.0,281.5389709472656,283.7307434082031,291.4932861328125,293.4495849609375,293.1499938964844,293.1499938964844,281.8500061035156,36302.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799592912197113,1.0,0.0,0.0,3.36316466331482,3.3631861209869385,7.547264431195799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.3857421875,0.0,1238.93994140625,1895.4371337890625,0.0,2467.70361328125,0.841775119304657,1.0,0.0,3.0,1.0,0.0
12216120,297.58642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.9990000128746032,0.614404022693634,0.4595873057842254,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.798729658126831,0.2588135898113251,0.2459750324487686,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8251486420631409,0.2858368158340454,0.2007187306880951,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.7518222332000732,0.2155602723360061,0.2054780274629593,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.7231599688529968,0.1898676604032516,0.86063551902771,284.9538269042969,284.95001220703125,297.7616882324219,288.5177307128906,297.6040344238281,297.4954833984375,284.95867919921875,1.0,0.4530258178710937,0.6007041335105896,0.6007041335105896,1.0,1.0,-2.367703437805176,0.9706717133522034,1.3970317840576172,0.4371780157089233,0.8384824395179749,0.8384824395179749,0.0,74.26811218261719,88.0,30934.669921875,0.0,1154.5096435546875,1.0,281.5389709472656,283.7307434082031,291.4932861328125,293.4495849609375,293.1499938964844,293.1499938964844,281.8500061035156,36302.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799592912197113,1.0,0.0,0.0,3.36316466331482,3.3631861209869385,7.547264431195799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.3857421875,0.0,1238.93994140625,1895.4371337890625,0.0,2467.70361328125,0.841775119304657,1.0,0.0,3.0,1.0,0.0
12216180,297.61395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.9990000128746032,0.6227203607559204,0.4631147086620331,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988830566406,0.8018572330474854,0.2638387084007263,0.2507047355175018,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991577148437,0.8264745473861694,0.2895646691322326,0.2033070474863052,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982727050781,0.7541305422782898,0.2193194776773452,0.2090299725532531,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977844238281,0.7248201966285706,0.1927687674760818,0.8736651539802551,285.1996459960937,284.95001220703125,297.8232116699219,288.5315246582031,297.640869140625,297.5152587890625,285.2040405273437,1.0,0.4587614834308624,0.5983802080154419,0.5983802080154419,1.0,1.0,-2.4006500244140625,0.9835590720176696,1.417090892791748,0.4426886439323425,0.8437099456787109,0.8437099456787109,0.0,76.2569580078125,91.0,30609.328125,0.0,1200.199951171875,1.0,281.83892822265625,284.0050964355469,291.51251220703125,293.4473876953125,293.1499938964844,293.1499938964844,282.1499938964844,35846.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928431630134583,1.0,0.0,0.0,3.367889165878296,3.367910385131836,7.56848351102235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.5478515625,0.0,1240.313232421875,1895.4371337890625,0.0,2406.1806640625,0.8424420952796936,1.0,0.0,3.0,1.0,0.0
12216240,297.61395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.9990000128746032,0.6227203607559204,0.4631147086620331,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988830566406,0.8018572330474854,0.2638387084007263,0.2507047355175018,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991577148437,0.8264745473861694,0.2895646691322326,0.2033070474863052,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982727050781,0.7541305422782898,0.2193194776773452,0.2090299725532531,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977844238281,0.7248201966285706,0.1927687674760818,0.8736651539802551,285.1996459960937,284.95001220703125,297.8232116699219,288.5315246582031,297.640869140625,297.5152587890625,285.2040405273437,1.0,0.4587614834308624,0.5983802080154419,0.5983802080154419,1.0,1.0,-2.4006500244140625,0.9835590720176696,1.417090892791748,0.4426886439323425,0.8437099456787109,0.8437099456787109,0.0,76.2569580078125,91.0,30609.328125,0.0,1200.199951171875,1.0,281.83892822265625,284.0050964355469,291.51251220703125,293.4473876953125,293.1499938964844,293.1499938964844,282.1499938964844,35846.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928431630134583,1.0,0.0,0.0,3.367889165878296,3.367910385131836,7.56848351102235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.5478515625,0.0,1240.313232421875,1895.4371337890625,0.0,2406.1806640625,0.8424420952796936,1.0,0.0,3.0,1.0,0.0
12216300,297.6263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36187744140625,0.9990000128746032,0.6268731951713562,0.4651586413383484,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.8032699227333069,0.2663963437080383,0.2531088888645172,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.358154296875,0.8270032405853271,0.2914684414863586,0.2046251595020294,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.35528564453125,0.7551547288894653,0.2212288677692413,0.2108326703310012,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3536376953125,0.7255297303199768,0.1942444890737533,0.8802971839904785,285.3598022460937,284.95001220703125,297.85369873046875,288.5382995605469,297.6585693359375,297.524169921875,285.3739013671875,1.0,0.4617736041545868,0.5972182750701904,0.5972182750701904,1.0,1.0,-2.4177095890045166,0.9902422428131104,1.4274672269821167,0.4455532729625702,0.847976803779602,0.847976803779602,0.0,77.3558120727539,91.0,30141.1875,0.0,1224.5806884765625,1.0,282.09051513671875,284.2001342773437,291.4954833984375,293.3552551269531,293.1499938964844,293.1499938964844,282.1499938964844,35615.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874541878700256,1.0,0.0,0.0,3.376192569732666,3.376214027404785,7.605849532410502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.60498046875,0.0,1246.683837890625,1895.4371337890625,0.0,2357.31787109375,0.8441309928894043,1.0,0.0,3.0,1.0,0.0
12216360,297.6387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384155273437,0.9990000128746032,0.6311160326004028,0.4672012329101562,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371643066406,0.8047543168067932,0.2690228819847107,0.2555959522724151,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373779296875,0.8276150226593018,0.2934487760066986,0.2060136646032333,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366149902344,0.7562451958656311,0.2231916189193725,0.2126997858285904,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361572265625,0.7262987494468689,0.1957687139511108,0.8871962428092957,285.4378356933594,284.95001220703125,297.88397216796875,288.54498291015625,297.6764221191406,297.53338623046875,285.4418334960937,1.0,0.4648742973804474,0.5965161919593811,0.5965161919593811,1.0,1.0,-2.435349941253662,0.9975766539573668,1.4377732276916504,0.4489334523677826,0.8520653247833252,0.8520653247833252,0.0,78.4792709350586,94.0,30299.0703125,0.0,1250.0582275390625,1.0,282.1390380859375,284.27032470703125,291.5313720703125,293.4477233886719,293.1499938964844,293.1499938964844,282.45001220703125,35410.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872210144996643,1.0,0.0,0.0,3.389111518859864,3.3891329765319824,7.664168037990748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.42822265625,0.0,1257.7318115234375,1895.4371337890625,0.0,2355.20947265625,0.8467811346054077,1.0,0.0,3.0,1.0,0.0
12216420,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5987243652344,0.9990000128746032,0.6352887749671936,0.469450443983078,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.59405517578125,0.8060683608055115,0.2716370820999145,0.2580564320087433,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5948791503906,0.8280735015869141,0.2954111993312835,0.2073749154806137,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59197998046875,0.7571881413459778,0.2251392900943756,0.2145417630672454,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5902404785156,0.7269337773323059,0.1972772777080536,0.8939929008483887,285.5965881347656,284.95001220703125,297.91387939453125,288.5515441894531,297.6934814453125,297.5414733886719,285.61114501953125,1.0,0.4680197238922119,0.5958185195922852,0.5958185195922852,1.0,1.0,-2.453021049499512,1.004947066307068,1.4480739831924438,0.452345997095108,0.8578672409057617,0.8578672409057617,0.0,79.66824340820312,94.0,29859.37109375,0.0,1276.1744384765625,1.0,282.3906555175781,284.4618225097656,291.5127868652344,293.3542785644531,293.1499938964844,293.1499938964844,282.45001220703125,35195.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821975946426392,1.0,0.0,0.0,3.4050958156585693,3.405117511749268,7.736632596788695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.97705078125,0.0,1271.77392578125,1895.4371337890625,0.0,2309.893310546875,0.8501924276351929,1.0,0.0,3.0,1.0,0.0
12216480,297.6619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791687011719,0.9990000128746032,0.639653205871582,0.4716656804084778,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6780090332031,0.8074977993965149,0.2743680775165558,0.2606371641159057,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6781921386719,0.8286608457565308,0.2974937856197357,0.2088297307491302,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6774597167969,0.7582460045814514,0.2271771281957626,0.2164761871099472,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6770324707031,0.7276690006256104,0.1988639533519745,0.9011582732200624,285.6786499023437,284.95001220703125,297.9439392089844,288.5581359863281,297.7110290527344,297.55035400390625,285.68243408203125,1.0,0.4712767899036407,0.5951119661331177,0.5951119661331177,1.0,1.0,-2.4714624881744385,1.0126501321792605,1.458812236785889,0.4559118449687958,0.8636371493339539,0.8636371493339539,0.0,80.87973022460938,97.0,30061.228515625,0.0,1303.6619873046875,1.0,282.4393310546875,284.5316467285156,291.5485534667969,293.4494323730469,293.1499938964844,293.1499938964844,282.75,34998.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782329261302948,1.0,0.0,0.0,3.425753116607666,3.425775051116944,7.830787467355549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.74169921875,0.0,1290.6690673828125,1895.4371337890625,0.0,2311.07861328125,0.8545790314674377,1.0,0.0,3.0,1.0,0.0
12216540,297.6734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8566589355469,0.9990000128746032,0.6439977288246155,0.4739989042282104,297.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8519897460937,0.8087943196296692,0.2770943939685821,0.263187825679779,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.852783203125,0.8291475772857666,0.2995732128620147,0.2102598547935485,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8498840332031,0.7592013478279114,0.2292082011699676,0.2183840125799179,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8480834960937,0.7283143997192383,0.2004450857639312,0.908223032951355,285.8545227050781,284.95001220703125,297.9734191894531,288.5645446777344,297.7279968261719,297.55859375,285.8692626953125,1.0,0.4745447337627411,0.5944142937660217,0.5944142937660217,1.0,1.0,-2.4898273944854736,1.0203168392181396,1.469510555267334,0.459460437297821,0.8713191747665405,0.8713191747665405,0.0,82.129638671875,97.0,29750.271484375,0.0,1331.58251953125,1.0,282.69189453125,284.72906494140625,291.53033447265625,293.3606262207031,293.1499938964844,293.1499938964844,282.75,34785.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777597308158875,1.0,0.0,0.0,3.4492650032043457,3.449286937713623,7.938645580907178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.5009765625,0.0,1312.5115966796875,1895.4371337890625,0.0,2270.049560546875,0.8596814870834351,1.0,0.0,3.0,1.0,0.0
12216600,297.6860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.93463134765625,0.9990000128746032,0.6485702991485596,0.4762022197246551,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93359375,0.8102810978889465,0.2799504697322845,0.2658853828907013,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9337463378906,0.8298357129096985,0.3017765879631042,0.2118020802736282,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93310546875,0.760345995426178,0.2313411235809326,0.2204068750143051,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9327087402344,0.7291298508644104,0.2021186351776123,0.9157633185386658,285.93414306640625,284.95001220703125,298.0030517578125,288.5709533691406,297.7456359863281,297.56787109375,285.93756103515625,1.0,0.4779199659824371,0.5937076807022095,0.5937076807022095,1.0,1.0,-2.50905704498291,1.028357744216919,1.4806993007659912,0.4631838202476501,0.8787801265716553,0.8787801265716553,0.0,83.37893676757812,100.0,29964.099609375,0.0,1360.9564208984375,1.0,282.7399597167969,284.79522705078125,291.5681457519531,293.46173095703125,293.1499938964844,293.1499938964844,283.04998779296875,34605.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787019610404968,1.0,0.0,0.0,3.4771671295166016,3.477189302444458,8.067601697803184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.46044921875,0.0,1339.31005859375,1895.4371337890625,0.0,2278.49365234375,0.865707278251648,1.0,0.0,3.0,1.0,0.0
12216660,297.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.185302734375,0.9990000128746032,0.6578558087348938,0.4806919395923614,297.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1843566894531,0.813174307346344,0.285752385854721,0.271348774433136,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1845092773437,0.8311837315559387,0.3062529563903808,0.2149183601140976,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839294433594,0.7626132965087891,0.235670581459999,0.2245006412267685,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835327148437,0.7307530641555786,0.2055294960737228,0.9310932159423828,286.18487548828125,284.95001220703125,298.06121826171875,288.58349609375,297.78009033203125,297.5857849121094,286.18798828125,1.0,0.4847747087478637,0.591980516910553,0.591980516910553,1.0,1.0,-2.548095226287842,1.0443646907806396,1.503730535507202,0.4704295396804809,0.8972446918487549,0.8972446918487549,0.0,85.9444808959961,103.0,29877.431640625,0.0,1421.951171875,1.0,283.0404663085937,285.0531616210937,291.58697509765625,293.47576904296875,293.1499938964844,293.1499938964844,283.1499938964844,34267.67578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763451933860779,1.0,0.0,0.0,3.541215419769287,3.5412380695343018,8.367543387066689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.68310546875,0.0,1402.8994140625,1895.4371337890625,0.0,2257.388427734375,0.8777405619621277,1.0,0.0,3.0,1.0,0.0
12216720,297.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.185302734375,0.9990000128746032,0.6578558087348938,0.4806919395923614,297.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1843566894531,0.813174307346344,0.285752385854721,0.271348774433136,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1845092773437,0.8311837315559387,0.3062529563903808,0.2149183601140976,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839294433594,0.7626132965087891,0.235670581459999,0.2245006412267685,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835327148437,0.7307530641555786,0.2055294960737228,0.9310932159423828,286.18487548828125,284.95001220703125,298.06121826171875,288.58349609375,297.78009033203125,297.5857849121094,286.18798828125,1.0,0.4847747087478637,0.591980516910553,0.591980516910553,1.0,1.0,-2.548095226287842,1.0443646907806396,1.503730535507202,0.4704295396804809,0.8972446918487549,0.8972446918487549,0.0,85.9444808959961,103.0,29877.431640625,0.0,1421.951171875,1.0,283.0404663085937,285.0531616210937,291.58697509765625,293.47576904296875,293.1499938964844,293.1499938964844,283.1499938964844,34267.67578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763451933860779,1.0,0.0,0.0,3.541215419769287,3.5412380695343018,8.367543387066689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.68310546875,0.0,1402.8994140625,1895.4371337890625,0.0,2257.388427734375,0.8777405619621277,1.0,0.0,3.0,1.0,0.0
