time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216780,297.725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2909545898437,0.9990000128746032,0.6664574146270752,0.4857495129108429,297.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.29052734375,0.8155966997146606,0.2913441956043243,0.276761382818222,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.29058837890625,0.8320843577384949,0.3104022741317749,0.2179369479417801,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2903137207031,0.7644714117050171,0.2397994399070739,0.2285332083702087,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2901611328125,0.7320147752761841,0.2087530046701431,0.9461718201637268,286.290771484375,284.95001220703125,298.1184387207031,288.59576416015625,297.81024169921875,297.5972595214844,286.2923278808594,1.0,0.4917574226856231,0.5902533531188965,0.5902533531188965,1.0,1.0,-2.587265968322754,1.0603578090667725,1.526908040046692,0.4776573181152344,0.9159802198410034,0.9159802198410034,0.0,88.71160125732422,106.0,30157.951171875,0.0,1485.6861572265625,1.0,283.1468200683594,285.1522827148437,291.6379089355469,293.5712585449219,293.1499938964844,293.1499938964844,283.04998779296875,33759.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844985723495483,1.0,0.0,0.0,3.591815233230591,3.591838359832764,8.608377015661972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.443359375,0.0,1452.893798828125,1895.4371337890625,0.0,2330.622802734375,0.8923222422599792,1.0,0.0,3.0,1.0,0.0
12216840,297.725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2909545898437,0.9990000128746032,0.6664574146270752,0.4857495129108429,297.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.29052734375,0.8155966997146606,0.2913441956043243,0.276761382818222,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.29058837890625,0.8320843577384949,0.3104022741317749,0.2179369479417801,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2903137207031,0.7644714117050171,0.2397994399070739,0.2285332083702087,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2901611328125,0.7320147752761841,0.2087530046701431,0.9461718201637268,286.290771484375,284.95001220703125,298.1184387207031,288.59576416015625,297.81024169921875,297.5972595214844,286.2923278808594,1.0,0.4917574226856231,0.5902533531188965,0.5902533531188965,1.0,1.0,-2.587265968322754,1.0603578090667725,1.526908040046692,0.4776573181152344,0.9159802198410034,0.9159802198410034,0.0,88.71160125732422,106.0,30157.951171875,0.0,1485.6861572265625,1.0,283.1468200683594,285.1522827148437,291.6379089355469,293.5712585449219,293.1499938964844,293.1499938964844,283.04998779296875,33759.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844985723495483,1.0,0.0,0.0,3.591815233230591,3.591838359832764,8.608377015661972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.443359375,0.0,1452.893798828125,1895.4371337890625,0.0,2330.622802734375,0.8923222422599792,1.0,0.0,3.0,1.0,0.0
12216900,297.72467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2426452636719,0.9990000128746032,0.6700394749641418,0.4888374507427215,297.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2438049316406,0.8163176774978638,0.2938729524612427,0.2792958617210388,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.24365234375,0.8320314288139343,0.312136560678482,0.2192775309085846,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2443542480469,0.7649211287498474,0.2416235953569412,0.23039311170578,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2448425292969,0.73220294713974,0.2101280838251114,0.9529810547828674,286.2431945800781,284.95001220703125,298.14666748046875,288.601806640625,297.822021484375,297.5976867675781,286.2396240234375,1.0,0.4952336251735687,0.5893897414207458,0.5893897414207458,1.0,1.0,-2.606050729751587,1.0679669380187988,1.5380836725234983,0.4810770153999328,0.9241567254066468,0.9241567254066468,0.0,90.24371337890624,106.0,30601.126953125,0.0,1517.7752685546875,1.0,283.06640625,285.0856018066406,291.6806335449219,293.6811828613281,293.1499938964844,293.1499938964844,283.04998779296875,33956.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943524122238159,1.0,0.0,0.0,3.635400056838989,3.63542366027832,8.818560672807507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.71044921875,0.0,1501.757080078125,1895.4371337890625,0.0,2419.9072265625,0.9005500078201294,1.0,0.0,3.0,1.0,0.0
12216960,297.7181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2248840332031,0.9990000128746032,0.67303866147995,0.4925466179847717,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2250366210937,0.8164879083633423,0.2961741387844085,0.2816000580787658,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2250061035156,0.831405520439148,0.3135967552661896,0.2204075753688812,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22509765625,0.764818012714386,0.2432394325733184,0.2320472151041031,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22515869140625,0.7318737506866455,0.211285799741745,0.9588121175765992,286.2249450683594,284.95001220703125,298.1746520996094,288.6077575683594,297.83111572265625,297.5938720703125,286.2246398925781,1.0,0.4986462891101837,0.5883936882019043,0.5883936882019043,1.0,1.0,-2.6236300468444824,1.0748854875564575,1.548744559288025,0.4840796887874603,0.9324559569358826,0.9324559569358826,0.0,91.92609405517578,109.0,30838.953125,0.0,1549.29296875,1.0,283.05255126953125,285.06201171875,291.6864624023437,293.6976318359375,293.1499938964844,293.1499938964844,282.75,34046.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024376034736633,1.0,0.0,0.0,3.6710031032562256,3.671026945114136,8.992134894469928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.26416015625,0.0,1541.9627685546875,1895.4371337890625,0.0,2493.73291015625,0.9086146354675292,1.0,0.0,3.0,1.0,0.0
12217020,297.6825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.999755859375,0.9990000128746032,0.676659345626831,0.5017247796058655,297.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003356933594,0.8152450919151306,0.2998746037483215,0.2854770421981811,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002746582031,0.8285313844680786,0.3154596984386444,0.2220266312360763,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006408691406,0.7630096077919006,0.2456546127796173,0.2346916198730468,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.7296755313873291,0.2127533704042434,0.9671897292137146,286.0000305175781,284.95001220703125,298.2297668457031,288.6195373535156,297.8398742675781,297.5708923339844,285.9982604980469,1.0,0.5051615834236145,0.5864014625549316,0.5864014625549316,1.0,1.0,-2.654513120651245,1.0867176055908203,1.5677953958511353,0.4890591204166412,0.9446274042129515,0.9446274042129515,0.0,95.70217895507812,112.0,31849.37890625,0.0,1609.2952880859375,1.0,282.7576599121094,284.800537109375,291.71893310546875,293.8290405273437,293.1499938964844,293.1499938964844,282.45001220703125,34356.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266220092773438,1.0,0.0,0.0,3.733001232147217,3.733025789260864,9.29842826735694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.1171875,0.0,1614.9114990234375,1895.4371337890625,0.0,2717.0224609375,0.9227476119995116,1.0,0.0,3.0,1.0,0.0
12217080,297.6825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.999755859375,0.9990000128746032,0.676659345626831,0.5017247796058655,297.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003356933594,0.8152450919151306,0.2998746037483215,0.2854770421981811,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002746582031,0.8285313844680786,0.3154596984386444,0.2220266312360763,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006408691406,0.7630096077919006,0.2456546127796173,0.2346916198730468,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.7296755313873291,0.2127533704042434,0.9671897292137146,286.0000305175781,284.95001220703125,298.2297668457031,288.6195373535156,297.8398742675781,297.5708923339844,285.9982604980469,1.0,0.5051615834236145,0.5864014625549316,0.5864014625549316,1.0,1.0,-2.654513120651245,1.0867176055908203,1.5677953958511353,0.4890591204166412,0.9446274042129515,0.9446274042129515,0.0,95.70217895507812,112.0,31849.37890625,0.0,1609.2952880859375,1.0,282.7576599121094,284.800537109375,291.71893310546875,293.8290405273437,293.1499938964844,293.1499938964844,282.45001220703125,34356.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266220092773438,1.0,0.0,0.0,3.733001232147217,3.733025789260864,9.29842826735694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.1171875,0.0,1614.9114990234375,1895.4371337890625,0.0,2717.0224609375,0.9227476119995116,1.0,0.0,3.0,1.0,0.0
12217140,297.6264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655334472656,0.9990000128746032,0.6777331829071045,0.5127411484718323,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7660217285156,0.8122435808181763,0.3026582300662994,0.2884169816970825,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7659606933594,0.823920726776123,0.31630939245224,0.2228633612394333,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7662658691406,0.7594478130340576,0.2472085207700729,0.2364672273397445,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665100097656,0.7256981730461121,0.21326544880867,0.9710737466812134,285.7657470703125,284.95001220703125,298.28375244140625,288.6310729980469,297.8394470214844,297.5333557128906,285.7643127441406,1.0,0.5110894441604614,0.5844092965126038,0.5844092965126038,1.0,1.0,-2.679095268249512,1.0956443548202517,1.5834509134292605,0.4925320148468017,0.9535666704177856,0.9535666704177856,0.0,99.87653350830078,115.0,32794.375,0.0,1663.3013916015625,1.0,282.4573669433594,284.5326843261719,291.70819091796875,293.8839111328125,293.1499938964844,293.1499938964844,282.1499938964844,34684.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454362154006958,1.0,0.0,0.0,3.78263783454895,3.782662868499756,9.54734900915355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.71240234375,0.0,1675.604248046875,1895.4371337890625,0.0,2892.545166015625,0.9341315031051636,1.0,0.0,3.0,1.0,0.0
12217200,297.6264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7655334472656,0.9990000128746032,0.6777331829071045,0.5127411484718323,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7660217285156,0.8122435808181763,0.3026582300662994,0.2884169816970825,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7659606933594,0.823920726776123,0.31630939245224,0.2228633612394333,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7662658691406,0.7594478130340576,0.2472085207700729,0.2364672273397445,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665100097656,0.7256981730461121,0.21326544880867,0.9710737466812134,285.7657470703125,284.95001220703125,298.28375244140625,288.6310729980469,297.8394470214844,297.5333557128906,285.7643127441406,1.0,0.5110894441604614,0.5844092965126038,0.5844092965126038,1.0,1.0,-2.679095268249512,1.0956443548202517,1.5834509134292605,0.4925320148468017,0.9535666704177856,0.9535666704177856,0.0,99.87653350830078,115.0,32794.375,0.0,1663.3013916015625,1.0,282.4573669433594,284.5326843261719,291.70819091796875,293.8839111328125,293.1499938964844,293.1499938964844,282.1499938964844,34684.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454362154006958,1.0,0.0,0.0,3.78263783454895,3.782662868499756,9.54734900915355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.71240234375,0.0,1675.604248046875,1895.4371337890625,0.0,2892.545166015625,0.9341315031051636,1.0,0.0,3.0,1.0,0.0
12217260,297.5617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5627136230469,0.9990000128746032,0.6772295832633972,0.5242291688919067,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56317138671875,0.808552086353302,0.3049640953540802,0.2908160090446472,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5631408691406,0.8187194466590881,0.316683292388916,0.2232883423566818,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5634460449219,0.7552635669708252,0.2482839822769165,0.2377117425203323,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56365966796875,0.7209163904190063,0.2132001668214798,0.9719809293746948,285.5629272460937,284.95001220703125,298.3365478515625,288.64239501953125,297.8350524902344,297.4901428222656,285.5614929199219,1.0,0.5164045691490173,0.5824900269508362,0.5824900269508362,1.0,1.0,-2.698882818222046,1.1024352312088013,1.5964477062225342,0.494919866323471,0.9600620269775392,0.9600620269775392,0.0,104.1065444946289,118.0,33906.65625,0.0,1711.4373779296875,1.0,282.1570739746094,284.2808837890625,291.7006530761719,293.9393615722656,293.1499938964844,293.1499938964844,281.8500061035156,34980.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599308729171753,1.0,0.0,0.0,3.821167469024658,3.821192979812622,9.742836937221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.84619140625,0.0,1724.0809326171875,1895.4371337890625,0.0,3028.3564453125,0.9430007338523864,1.0,0.0,3.0,1.0,0.0
12217320,297.5617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5627136230469,0.9990000128746032,0.6772295832633972,0.5242291688919067,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56317138671875,0.808552086353302,0.3049640953540802,0.2908160090446472,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5631408691406,0.8187194466590881,0.316683292388916,0.2232883423566818,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5634460449219,0.7552635669708252,0.2482839822769165,0.2377117425203323,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56365966796875,0.7209163904190063,0.2132001668214798,0.9719809293746948,285.5629272460937,284.95001220703125,298.3365478515625,288.64239501953125,297.8350524902344,297.4901428222656,285.5614929199219,1.0,0.5164045691490173,0.5824900269508362,0.5824900269508362,1.0,1.0,-2.698882818222046,1.1024352312088013,1.5964477062225342,0.494919866323471,0.9600620269775392,0.9600620269775392,0.0,104.1065444946289,118.0,33906.65625,0.0,1711.4373779296875,1.0,282.1570739746094,284.2808837890625,291.7006530761719,293.9393615722656,293.1499938964844,293.1499938964844,281.8500061035156,34980.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599308729171753,1.0,0.0,0.0,3.821167469024658,3.821192979812622,9.742836937221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.84619140625,0.0,1724.0809326171875,1895.4371337890625,0.0,3028.3564453125,0.9430007338523864,1.0,0.0,3.0,1.0,0.0
12217380,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.359375,0.9990000128746032,0.6755254864692688,0.5354904532432556,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3598327636719,0.8047077655792236,0.3069640398025512,0.2929059565067291,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3598022460937,0.8134444355964661,0.3167627453804016,0.2234949171543121,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3600769042969,0.7510403990745544,0.2490483671426773,0.2386403828859329,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603210449219,0.7158346176147461,0.2127632200717926,0.9710695147514344,285.3595886230469,284.95001220703125,298.3881225585937,288.65350341796875,297.8290710449219,297.4452819824219,285.35821533203125,1.0,0.5211726427078247,0.5805707573890686,0.5805707573890686,1.0,1.0,-2.7151989936828613,1.1076189279556274,1.607580065727234,0.4964672029018402,0.9638356566429138,0.9638356566429138,0.0,108.22384643554688,121.0,34969.98046875,0.0,1754.5323486328125,1.0,281.8568420410156,284.0308837890625,291.70318603515625,294.00439453125,293.1499938964844,293.1499938964844,281.54998779296875,35256.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872815728187561,1.0,0.0,0.0,3.849424362182617,3.84945011138916,9.887462510960177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.91748046875,0.0,1760.6932373046875,1895.4371337890625,0.0,3149.22216796875,0.949543297290802,1.0,0.0,3.0,1.0,0.0
12217440,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.359375,0.9990000128746032,0.6755254864692688,0.5354904532432556,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3598327636719,0.8047077655792236,0.3069640398025512,0.2929059565067291,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3598022460937,0.8134444355964661,0.3167627453804016,0.2234949171543121,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3600769042969,0.7510403990745544,0.2490483671426773,0.2386403828859329,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603210449219,0.7158346176147461,0.2127632200717926,0.9710695147514344,285.3595886230469,284.95001220703125,298.3881225585937,288.65350341796875,297.8290710449219,297.4452819824219,285.35821533203125,1.0,0.5211726427078247,0.5805707573890686,0.5805707573890686,1.0,1.0,-2.7151989936828613,1.1076189279556274,1.607580065727234,0.4964672029018402,0.9638356566429138,0.9638356566429138,0.0,108.22384643554688,121.0,34969.98046875,0.0,1754.5323486328125,1.0,281.8568420410156,284.0308837890625,291.70318603515625,294.00439453125,293.1499938964844,293.1499938964844,281.54998779296875,35256.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872815728187561,1.0,0.0,0.0,3.849424362182617,3.84945011138916,9.887462510960177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.91748046875,0.0,1760.6932373046875,1895.4371337890625,0.0,3149.22216796875,0.949543297290802,1.0,0.0,3.0,1.0,0.0
12217500,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059326171875,0.9990000128746032,0.674281120300293,0.540917694568634,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2090759277344,0.8028526306152344,0.3078804910182953,0.2938855588436126,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088928222656,0.8108591437339783,0.3167219758033752,0.2235559523105621,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106628417969,0.7490125894546509,0.2493452578783035,0.2390328347682953,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2121887207031,0.7132595777511597,0.2124466896057129,0.9701869487762452,285.20751953125,284.95001220703125,298.4134521484375,288.6590270996094,297.8259582519531,297.423095703125,285.19793701171875,1.0,0.5233780145645142,0.5796111226081848,0.5796111226081848,1.0,1.0,-2.722383737564087,1.1097568273544312,1.6126269102096558,0.4969998896121979,0.9640836715698242,0.9640836715698242,0.0,110.2117919921875,121.0,35870.5546875,0.0,1774.4732666015625,1.0,281.5960693359375,283.8343505859375,291.7338256835937,294.1394348144531,293.1499938964844,293.1499938964844,281.54998779296875,35398.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815578818321228,1.0,0.0,0.0,3.860029458999634,3.860055446624756,9.942017413777648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.25244140625,0.0,1774.8712158203125,1895.4371337890625,0.0,3231.1787109375,0.9519962668418884,1.0,0.0,3.0,1.0,0.0
12217560,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583557128906,0.9990000128746032,0.6727305054664612,0.5463961958885193,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1588134765625,0.8008912205696106,0.3087189197540283,0.294749915599823,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587829589844,0.8081229329109192,0.3165982067584991,0.2235221713781356,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590270996094,0.7468993663787842,0.2495666444301605,0.239321157336235,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15924072265625,0.7105079293251038,0.2120493799448013,0.9688151478767396,285.1585693359375,284.95001220703125,298.4384155273437,288.6644897460937,297.8225402832031,297.40057373046875,285.1573181152344,1.0,0.5254629254341125,0.5787476897239685,0.5787476897239685,1.0,1.0,-2.7286646366119385,1.1115810871124268,1.6170836687088013,0.4974227547645569,0.9649357795715332,0.9649357795715332,0.0,112.20226287841795,109.0,36034.3515625,0.0,1793.16064453125,1.0,281.5565795898437,283.78564453125,291.7103576660156,294.0746459960937,293.1499938964844,293.1499938964844,281.25,35514.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849518895149231,1.0,0.0,0.0,3.868065595626831,3.868091583251953,9.983456266127178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.69677734375,0.0,1785.7313232421875,1895.4371337890625,0.0,3262.968017578125,0.9539071917533876,1.0,0.0,3.0,1.0,0.0
12217620,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.9990000128746032,0.6703206300735474,0.5450010299682617,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8029703497886658,0.3102552592754364,0.2962308824062347,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8085200786590576,0.3162118196487427,0.2232801467180252,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.7478201985359192,0.2498651146888733,0.2396369278430938,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7101210951805115,0.2111268639564514,0.9648043513298036,284.95574951171875,284.95001220703125,298.48736572265625,288.67529296875,297.8165588378906,297.3583984375,284.9537658691406,1.0,0.5240058898925781,0.5770207643508911,0.5770207643508911,1.0,1.0,-2.724060297012329,1.10749089717865,1.6165695190429688,0.4946201741695404,0.9633507132530212,0.9633507132530212,0.0,111.59761810302734,97.0,37029.72265625,0.0,1783.4185791015625,1.0,281.2565612792969,283.5420837402344,291.7198486328125,294.1479797363281,293.1499938964844,293.1499938964844,280.95001220703125,35761.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896891713142395,1.0,0.0,0.0,3.877616405487061,3.8776426315307617,1.0032819091065903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.99169921875,0.0,1799.55859375,1895.4371337890625,0.0,3374.593505859375,0.9562117457389832,1.0,0.0,3.0,1.0,0.0
12217680,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.9990000128746032,0.6703206300735474,0.5450010299682617,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8029703497886658,0.3102552592754364,0.2962308824062347,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8085200786590576,0.3162118196487427,0.2232801467180252,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.7478201985359192,0.2498651146888733,0.2396369278430938,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7101210951805115,0.2111268639564514,0.9648043513298036,284.95574951171875,284.95001220703125,298.48736572265625,288.67529296875,297.8165588378906,297.3583984375,284.9537658691406,1.0,0.5240058898925781,0.5770207643508911,0.5770207643508911,1.0,1.0,-2.724060297012329,1.10749089717865,1.6165695190429688,0.4946201741695404,0.9633507132530212,0.9633507132530212,0.0,111.59761810302734,97.0,37029.72265625,0.0,1783.4185791015625,1.0,281.2565612792969,283.5420837402344,291.7198486328125,294.1479797363281,293.1499938964844,293.1499938964844,280.95001220703125,35761.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896891713142395,1.0,0.0,0.0,3.877616405487061,3.8776426315307617,1.0032819091065903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.99169921875,0.0,1799.55859375,1895.4371337890625,0.0,3374.593505859375,0.9562117457389832,1.0,0.0,3.0,1.0,0.0
12217740,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435302734375,0.9990000128746032,0.6703383326530457,0.5341912508010864,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.809518039226532,0.3116074204444885,0.2974114418029785,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441711425781,0.8132724165916443,0.3156228959560394,0.2228063195943832,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445678710937,0.7526557445526123,0.2499845623970031,0.239655315876007,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449035644531,0.7136409878730774,0.2100999057292938,0.9596708416938782,284.743896484375,284.95001220703125,298.5349426269531,288.6859436035156,297.8196716308594,297.3330383300781,284.7415466308594,1.0,0.5187804102897644,0.5752938389778137,0.5752938389778137,1.0,1.0,-2.705782890319824,1.097286343574524,1.6084965467453003,0.4885972142219543,0.9588702917099,0.9588702917099,0.0,107.4919891357422,100.0,37862.12109375,0.0,1737.196533203125,1.0,280.95654296875,283.2933959960937,291.7252502441406,294.2080383300781,293.1499938964844,293.1499938964844,280.6499938964844,36012.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077757000923156,1.0,0.0,0.0,3.877913475036621,3.877939701080322,1.0034355000243522e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.02783203125,0.0,1801.9246826171875,1895.4371337890625,0.0,3475.949951171875,0.9564319252967834,1.0,0.0,3.0,1.0,0.0
12217800,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435302734375,0.9990000128746032,0.6703383326530457,0.5341912508010864,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.809518039226532,0.3116074204444885,0.2974114418029785,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441711425781,0.8132724165916443,0.3156228959560394,0.2228063195943832,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445678710937,0.7526557445526123,0.2499845623970031,0.239655315876007,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449035644531,0.7136409878730774,0.2100999057292938,0.9596708416938782,284.743896484375,284.95001220703125,298.5349426269531,288.6859436035156,297.8196716308594,297.3330383300781,284.7415466308594,1.0,0.5187804102897644,0.5752938389778137,0.5752938389778137,1.0,1.0,-2.705782890319824,1.097286343574524,1.6084965467453003,0.4885972142219543,0.9588702917099,0.9588702917099,0.0,107.4919891357422,100.0,37862.12109375,0.0,1737.196533203125,1.0,280.95654296875,283.2933959960937,291.7252502441406,294.2080383300781,293.1499938964844,293.1499938964844,280.6499938964844,36012.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077757000923156,1.0,0.0,0.0,3.877913475036621,3.877939701080322,1.0034355000243522e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.02783203125,0.0,1801.9246826171875,1895.4371337890625,0.0,3475.949951171875,0.9564319252967834,1.0,0.0,3.0,1.0,0.0
12217860,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5360107421875,0.9990000128746032,0.6714511513710022,0.5289978384971619,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5365295410156,0.8130987882614136,0.3128375113010406,0.2985312342643738,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5364990234375,0.8151922821998596,0.3148805797100067,0.2222688496112823,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.53680419921875,0.7550015449523926,0.2499863356351852,0.2396179735660553,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5370788574219,0.714692234992981,0.2090259939432144,0.9546040892601012,284.5362854003906,284.95001220703125,298.5810546875,288.6965026855469,297.82745361328125,297.31610107421875,284.5346374511719,1.0,0.5162415504455566,0.5741544961929321,0.5741544961929321,1.0,1.0,-2.6940934658050537,1.090732455253601,1.6033611297607422,0.4844473302364349,0.9516276717185974,0.9516276717185974,0.0,105.43109130859376,103.0,38719.4375,0.0,1710.54052734375,1.0,280.65655517578125,283.0512084960937,291.7296142578125,294.26300048828125,293.1499938964844,293.1499938964844,280.3500061035156,36270.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172659516334534,1.0,0.0,0.0,3.868674039840698,3.8687002658844,9.986597433453426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.45654296875,0.0,1792.478271484375,1895.4371337890625,0.0,3563.90576171875,0.9545093774795532,1.0,0.0,3.0,1.0,0.0
12217920,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5360107421875,0.9990000128746032,0.6714511513710022,0.5289978384971619,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5365295410156,0.8130987882614136,0.3128375113010406,0.2985312342643738,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5364990234375,0.8151922821998596,0.3148805797100067,0.2222688496112823,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.53680419921875,0.7550015449523926,0.2499863356351852,0.2396179735660553,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5370788574219,0.714692234992981,0.2090259939432144,0.9546040892601012,284.5362854003906,284.95001220703125,298.5810546875,288.6965026855469,297.82745361328125,297.31610107421875,284.5346374511719,1.0,0.5162415504455566,0.5741544961929321,0.5741544961929321,1.0,1.0,-2.6940934658050537,1.090732455253601,1.6033611297607422,0.4844473302364349,0.9516276717185974,0.9516276717185974,0.0,105.43109130859376,103.0,38719.4375,0.0,1710.54052734375,1.0,280.65655517578125,283.0512084960937,291.7296142578125,294.26300048828125,293.1499938964844,293.1499938964844,280.3500061035156,36270.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172659516334534,1.0,0.0,0.0,3.868674039840698,3.8687002658844,9.986597433453426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.45654296875,0.0,1792.478271484375,1895.4371337890625,0.0,3563.90576171875,0.9545093774795532,1.0,0.0,3.0,1.0,0.0
12217980,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.33746337890625,0.9990000128746032,0.6713361740112305,0.5285137891769409,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3378601074219,0.8142803311347961,0.3139593303203583,0.2996080815792084,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3378601074219,0.8147273659706116,0.313985675573349,0.2216692119836807,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3381042480469,0.7551431059837341,0.2498779296875,0.2395369261503219,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3383483886719,0.713662326335907,0.2078849822282791,0.9495571851730348,284.3376770019531,284.95001220703125,298.62567138671875,288.7069702148437,297.831298828125,297.2935791015625,284.3363647460937,1.0,0.5152946710586548,0.5730152130126953,0.5730152130126953,1.0,1.0,-2.68791937828064,1.0866469144821167,1.6012723445892334,0.4816602170467376,0.9418045282363892,0.9418045282363892,0.0,105.05728149414062,106.0,39609.6640625,0.0,1699.8204345703125,1.0,280.3566589355469,282.8179626464844,291.7377319335937,294.3241577148437,293.1499938964844,293.1499938964844,280.04998779296875,36536.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262528419494628,1.0,0.0,0.0,3.849616289138794,3.849642276763916,9.888448175843223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.81103515625,0.0,1771.0341796875,1895.4371337890625,0.0,3646.747802734375,0.950384795665741,1.0,0.0,3.0,1.0,0.0
12218040,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.33746337890625,0.9990000128746032,0.6713361740112305,0.5285137891769409,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3378601074219,0.8142803311347961,0.3139593303203583,0.2996080815792084,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3378601074219,0.8147273659706116,0.313985675573349,0.2216692119836807,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3381042480469,0.7551431059837341,0.2498779296875,0.2395369261503219,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3383483886719,0.713662326335907,0.2078849822282791,0.9495571851730348,284.3376770019531,284.95001220703125,298.62567138671875,288.7069702148437,297.831298828125,297.2935791015625,284.3363647460937,1.0,0.5152946710586548,0.5730152130126953,0.5730152130126953,1.0,1.0,-2.68791937828064,1.0866469144821167,1.6012723445892334,0.4816602170467376,0.9418045282363892,0.9418045282363892,0.0,105.05728149414062,106.0,39609.6640625,0.0,1699.8204345703125,1.0,280.3566589355469,282.8179626464844,291.7377319335937,294.3241577148437,293.1499938964844,293.1499938964844,280.04998779296875,36536.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262528419494628,1.0,0.0,0.0,3.849616289138794,3.849642276763916,9.888448175843223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.81103515625,0.0,1771.0341796875,1895.4371337890625,0.0,3646.747802734375,0.950384795665741,1.0,0.0,3.0,1.0,0.0
12218100,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1910095214844,0.9990000128746032,0.6707466244697571,0.5294163823127747,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1937866210937,0.8143107295036316,0.3144946098327636,0.3001547455787658,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1937866210937,0.8139299750328064,0.3135037720203399,0.2213702797889709,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1954345703125,0.7546846270561218,0.2497954666614532,0.2394975572824478,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1971435546875,0.7126365900039673,0.207294151186943,0.9470673203468324,284.1925048828125,284.95001220703125,298.6473999023437,288.712158203125,297.83184814453125,297.28045654296875,284.18316650390625,1.0,0.5152652859687805,0.5724455714225769,0.5724455714225769,1.0,1.0,-2.68626070022583,1.0852398872375488,1.6010209321975708,0.4805878102779388,0.9353533983230592,0.9353533983230592,0.0,105.28006744384766,106.0,40491.671875,0.0,1698.429931640625,1.0,280.0963134765625,282.63592529296875,291.7684631347656,294.458251953125,293.1499938964844,293.1499938964844,280.04998779296875,36688.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331678152084352,1.0,0.0,0.0,3.83635687828064,3.8363828659057617,9.820447530728416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.52783203125,0.0,1755.9654541015625,1895.4371337890625,0.0,3710.14306640625,0.947466254234314,1.0,0.0,3.0,1.0,0.0
12218160,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1465759277344,0.9990000128746032,0.6697214841842651,0.5310990810394287,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1469116210937,0.8138911128044128,0.3149800300598144,0.3006253242492676,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1469116210937,0.8126632571220398,0.3129618763923645,0.2210030406713485,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1470947265625,0.7538032531738281,0.249666079878807,0.2393939942121505,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1473083496094,0.7111847996711731,0.2066622078418731,0.9443319439888,284.1467590332031,284.95001220703125,298.6687316894531,288.71734619140625,297.8312072753906,297.2654724121094,284.1457824707031,1.0,0.515451192855835,0.571929395198822,0.571929395198822,1.0,1.0,-2.6849944591522217,1.0840646028518677,1.600929856300354,0.479665994644165,0.9294899106025696,0.9294899106025696,0.0,105.7629623413086,109.0,40550.359375,0.0,1698.8011474609375,1.0,280.0568542480469,282.5956115722656,291.748291015625,294.39111328125,293.1499938964844,293.1499938964844,279.75,36821.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352420568466188,1.0,0.0,0.0,3.8200645446777344,3.820090293884277,9.737213986227289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.02880859375,0.0,1737.1634521484375,1895.4371337890625,0.0,3729.094482421875,0.9439189434051514,1.0,0.0,3.0,1.0,0.0
12218220,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9642028808594,0.9990000128746032,0.6664811372756958,0.5357992053031921,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9643859863281,0.8124141693115234,0.3159128725528717,0.3015825152397156,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9643859863281,0.809459388256073,0.3118345737457275,0.2202799767255783,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9645080566406,0.7514554858207703,0.249363824725151,0.2391887307167053,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.96466064453125,0.7076097726821899,0.2053762078285217,0.9389021396636964,283.9642944335937,284.95001220703125,298.710205078125,288.7276916503906,297.8290710449219,297.2350158691406,283.9638061523437,1.0,0.516350269317627,0.5708970427513123,0.5708970427513123,1.0,1.0,-2.684150695800781,1.0824710130691528,1.6016796827316284,0.4782042503356933,0.914801836013794,0.914801836013794,0.0,107.21690368652344,112.0,41567.9609375,0.0,1704.232666015625,1.0,279.7570495605469,282.3870849609375,291.76080322265625,294.4652709960937,293.1499938964844,293.1499938964844,279.45001220703125,37131.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446351528167723,1.0,0.0,0.0,3.7790238857269287,3.7790493965148926,9.529115345685568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.95849609375,0.0,1690.27587890625,1895.4371337890625,0.0,3814.505126953125,0.9349046349525452,1.0,0.0,3.0,1.0,0.0
12218280,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9642028808594,0.9990000128746032,0.6664811372756958,0.5357992053031921,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9643859863281,0.8124141693115234,0.3159128725528717,0.3015825152397156,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9643859863281,0.809459388256073,0.3118345737457275,0.2202799767255783,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9645080566406,0.7514554858207703,0.249363824725151,0.2391887307167053,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.96466064453125,0.7076097726821899,0.2053762078285217,0.9389021396636964,283.9642944335937,284.95001220703125,298.710205078125,288.7276916503906,297.8290710449219,297.2350158691406,283.9638061523437,1.0,0.516350269317627,0.5708970427513123,0.5708970427513123,1.0,1.0,-2.684150695800781,1.0824710130691528,1.6016796827316284,0.4782042503356933,0.914801836013794,0.914801836013794,0.0,107.21690368652344,112.0,41567.9609375,0.0,1704.232666015625,1.0,279.7570495605469,282.3870849609375,291.76080322265625,294.4652709960937,293.1499938964844,293.1499938964844,279.45001220703125,37131.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446351528167723,1.0,0.0,0.0,3.7790238857269287,3.7790493965148926,9.529115345685568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.95849609375,0.0,1690.27587890625,1895.4371337890625,0.0,3814.505126953125,0.9349046349525452,1.0,0.0,3.0,1.0,0.0
12218340,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7937927246094,0.9990000128746032,0.6613538265228271,0.5418501496315002,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7938537597656,0.8102392554283142,0.3167840540409088,0.302492082118988,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7938537597656,0.8054682016372681,0.3106370866298675,0.2195142805576324,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7939147949219,0.7484995126724243,0.2489943653345108,0.2389313280582428,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7939758300781,0.7033841609954834,0.2040805220603943,0.9334865808486938,283.7938232421875,284.95001220703125,298.75,288.7380065917969,297.828857421875,297.2088928222656,283.7937927246094,1.0,0.5177522301673889,0.5698647499084473,0.5698647499084473,1.0,1.0,-2.684776544570923,1.0815248489379885,1.6032516956329346,0.4770661890506744,0.8979241251945496,0.8979241251945496,0.0,109.1693344116211,100.0,42598.546875,0.0,1714.086669921875,1.0,279.4574279785156,282.1908264160156,291.7725830078125,294.54052734375,293.1499938964844,293.1499938964844,279.75,37472.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542831778526306,1.0,0.0,0.0,3.7252895832061768,3.7253146171569824,9.260051001547254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.84423828125,0.0,1629.8035888671875,1895.4371337890625,0.0,3901.46533203125,0.9230917692184448,1.0,0.0,3.0,1.0,0.0
12218400,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7937927246094,0.9990000128746032,0.6613538265228271,0.5418501496315002,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7938537597656,0.8102392554283142,0.3167840540409088,0.302492082118988,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7938537597656,0.8054682016372681,0.3106370866298675,0.2195142805576324,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7939147949219,0.7484995126724243,0.2489943653345108,0.2389313280582428,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7939758300781,0.7033841609954834,0.2040805220603943,0.9334865808486938,283.7938232421875,284.95001220703125,298.75,288.7380065917969,297.828857421875,297.2088928222656,283.7937927246094,1.0,0.5177522301673889,0.5698647499084473,0.5698647499084473,1.0,1.0,-2.684776544570923,1.0815248489379885,1.6032516956329346,0.4770661890506744,0.8979241251945496,0.8979241251945496,0.0,109.1693344116211,100.0,42598.546875,0.0,1714.086669921875,1.0,279.4574279785156,282.1908264160156,291.7725830078125,294.54052734375,293.1499938964844,293.1499938964844,279.75,37472.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542831778526306,1.0,0.0,0.0,3.7252895832061768,3.7253146171569824,9.260051001547254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.84423828125,0.0,1629.8035888671875,1895.4371337890625,0.0,3901.46533203125,0.9230917692184448,1.0,0.0,3.0,1.0,0.0
12218460,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.99517822265625,0.9990000128746032,0.6596562266349792,0.535378098487854,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9945678710937,0.8146161437034607,0.3187310397624969,0.3038904070854187,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9945373535156,0.8083370923995972,0.3106903433799743,0.2191887944936752,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9941711425781,0.7514796853065491,0.249487042427063,0.2390247136354446,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9937744140625,0.7052725553512573,0.2035153359174728,0.9293766617774964,283.99481201171875,284.95001220703125,298.78521728515625,288.7455139160156,297.8396911621094,297.20489501953125,283.9969177246094,1.0,0.514270007610321,0.5686753392219543,0.5686753392219543,1.0,1.0,-2.6734766960144043,1.0750479698181152,1.598428726196289,0.4732547998428345,0.88679438829422,0.88679438829422,0.0,106.71138763427734,88.0,41309.953125,0.0,1686.4337158203125,1.0,279.7425231933594,282.4281616210937,291.6922912597656,294.3197021484375,293.1499938964844,293.1499938964844,280.04998779296875,37439.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393388628959656,1.0,0.0,0.0,3.670905351638794,3.6709296703338623,8.991655704448931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.92236328125,0.0,1567.3868408203125,1895.4371337890625,0.0,3766.431396484375,0.9109491109848022,1.0,0.0,3.0,1.0,0.0
12218520,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.99517822265625,0.9990000128746032,0.6596562266349792,0.535378098487854,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9945678710937,0.8146161437034607,0.3187310397624969,0.3038904070854187,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9945373535156,0.8083370923995972,0.3106903433799743,0.2191887944936752,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9941711425781,0.7514796853065491,0.249487042427063,0.2390247136354446,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9937744140625,0.7052725553512573,0.2035153359174728,0.9293766617774964,283.99481201171875,284.95001220703125,298.78521728515625,288.7455139160156,297.8396911621094,297.20489501953125,283.9969177246094,1.0,0.514270007610321,0.5686753392219543,0.5686753392219543,1.0,1.0,-2.6734766960144043,1.0750479698181152,1.598428726196289,0.4732547998428345,0.88679438829422,0.88679438829422,0.0,106.71138763427734,88.0,41309.953125,0.0,1686.4337158203125,1.0,279.7425231933594,282.4281616210937,291.6922912597656,294.3197021484375,293.1499938964844,293.1499938964844,280.04998779296875,37439.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393388628959656,1.0,0.0,0.0,3.670905351638794,3.6709296703338623,8.991655704448931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.92236328125,0.0,1567.3868408203125,1895.4371337890625,0.0,3766.431396484375,0.9109491109848022,1.0,0.0,3.0,1.0,0.0
12218580,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1975402832031,0.9990000128746032,0.6646755933761597,0.5180137157440186,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.19708251953125,0.8251426219940186,0.3217304348945617,0.3062975406646728,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1970520019531,0.8176465630531311,0.3119238018989563,0.2197250425815582,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.19677734375,0.7605479955673218,0.2508879005908966,0.2399523705244064,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1964111328125,0.7132096290588379,0.2038330286741256,0.9289102554321288,284.197265625,284.95001220703125,298.8133239746094,288.74774169921875,297.8593444824219,297.2208557128906,284.1987609863281,1.0,0.5079630613327026,0.5674859881401062,0.5674859881401062,1.0,1.0,-2.656705856323242,1.0661444664001465,1.5905612707138062,0.4681121408939361,0.8784170150756836,0.8784170150756836,0.0,100.70284271240234,91.0,39863.6484375,0.0,1635.10107421875,1.0,280.0417175292969,282.6692199707031,291.675537109375,294.2008361816406,293.1499938964844,293.1499938964844,280.3500061035156,37286.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215549826622008,1.0,0.0,0.0,3.622231960296631,3.62225604057312,8.754792020226887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.365234375,0.0,1512.0462646484375,1895.4371337890625,0.0,3603.501953125,0.8999937176704407,1.0,0.0,3.0,1.0,0.0
