time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12218640,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1975402832031,0.9990000128746032,0.6646755933761597,0.5180137157440186,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.19708251953125,0.8251426219940186,0.3217304348945617,0.3062975406646728,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1970520019531,0.8176465630531311,0.3119238018989563,0.2197250425815582,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.19677734375,0.7605479955673218,0.2508879005908966,0.2399523705244064,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1964111328125,0.7132096290588379,0.2038330286741256,0.9289102554321288,284.197265625,284.95001220703125,298.8133239746094,288.74774169921875,297.8593444824219,297.2208557128906,284.1987609863281,1.0,0.5079630613327026,0.5674859881401062,0.5674859881401062,1.0,1.0,-2.656705856323242,1.0661444664001465,1.5905612707138062,0.4681121408939361,0.8784170150756836,0.8784170150756836,0.0,100.70284271240234,91.0,39863.6484375,0.0,1635.10107421875,1.0,280.0417175292969,282.6692199707031,291.675537109375,294.2008361816406,293.1499938964844,293.1499938964844,280.3500061035156,37286.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215549826622008,1.0,0.0,0.0,3.622231960296631,3.62225604057312,8.754792020226887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.365234375,0.0,1512.0462646484375,1895.4371337890625,0.0,3603.501953125,0.8999937176704407,1.0,0.0,3.0,1.0,0.0
12218700,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3416442871094,0.9990000128746032,0.6690744757652283,0.5112318992614746,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.33892822265625,0.8297461867332458,0.3234494030475616,0.3077503442764282,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3387145996094,0.8215764760971069,0.3127636611461639,0.2201858162879943,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3370666503906,0.7646018862724304,0.2517878711223602,0.240645483136177,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33502197265625,0.7165208458900452,0.2041994482278823,0.9298291802406312,284.340087890625,284.95001220703125,298.8248291015625,288.7469787597656,297.8734741210937,297.2373962402344,284.350341796875,1.0,0.5062490105628967,0.5668912529945374,0.5668912529945374,1.0,1.0,-2.6527788639068604,1.063703179359436,1.5890756845474243,0.4663656651973724,0.8757206797599792,0.8757206797599792,0.0,98.4885025024414,91.0,38859.2265625,0.0,1619.52783203125,1.0,280.2976989746094,282.8573303222656,291.650390625,294.0601501464844,293.1499938964844,293.1499938964844,280.3500061035156,37169.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910669207572937,1.0,0.0,0.0,3.6005513668060303,3.6005749702453613,8.650303016111138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.978515625,0.0,1487.4810791015625,1895.4371337890625,0.0,3502.813232421875,0.8951234817504883,1.0,0.0,3.0,1.0,0.0
12218760,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3958435058594,0.9990000128746032,0.6739550232887268,0.5060343742370605,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.39532470703125,0.833775520324707,0.325305312871933,0.3094011545181274,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3952941894531,0.8249087929725647,0.3137409687042236,0.2207973003387451,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3949584960937,0.7681354880332947,0.252809077501297,0.2415129989385604,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.39459228515625,0.7192762494087219,0.2046676576137542,0.931496560573578,284.3955383300781,284.95001220703125,298.83477783203125,288.7450561523437,297.8908996582031,297.2602844238281,284.3975524902344,1.0,0.505196750164032,0.5664884448051453,0.5664884448051453,1.0,1.0,-2.652292966842652,1.0629942417144775,1.5892988443374634,0.4656937718391418,0.8726288080215454,0.8726288080215454,0.0,96.9009246826172,94.0,38657.171875,0.0,1611.668701171875,1.0,280.34130859375,282.91705322265625,291.6772155761719,294.1210021972656,293.1499938964844,293.1499938964844,280.6499938964844,37063.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050273299217224,1.0,0.0,0.0,3.581670999526977,3.5816946029663086,8.55982136727107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.26708984375,0.0,1466.2808837890625,1895.4371337890625,0.0,3450.399658203125,0.8908053636550903,1.0,0.0,3.0,1.0,0.0
12218820,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.9990000128746032,0.6831214427947998,0.4991457462310791,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6002502441406,0.8403559923171997,0.3292377293109894,0.3129420578479767,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6002197265625,0.8300364017486572,0.3158925175666809,0.2221795320510864,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5998229980469,0.7737860679626465,0.2550427913665771,0.2434696704149246,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.599365234375,0.7234632968902588,0.2058442682027816,0.9359734058380128,284.6004943847656,284.95001220703125,298.85009765625,288.73785400390625,297.9273986816406,297.3114929199219,284.6029968261719,1.0,0.5047511458396912,0.5656828284263611,0.5656828284263611,1.0,1.0,-2.657654285430908,1.0644150972366333,1.5932393074035645,0.4658008813858032,0.8696105480194092,0.8696105480194092,0.0,95.02959442138672,97.0,37606.78515625,0.0,1610.7723388671875,1.0,280.6410217285156,283.16754150390625,291.6802062988281,294.0565490722656,293.1499938964844,293.1499938964844,280.95001220703125,36783.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907073140144348,1.0,0.0,0.0,3.551464080810547,3.55148720741272,8.41604673951224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.2490234375,0.0,1431.984619140625,1895.4371337890625,0.0,3316.821533203125,0.8838828802108765,1.0,0.0,3.0,1.0,0.0
12218880,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.9990000128746032,0.6831214427947998,0.4991457462310791,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6002502441406,0.8403559923171997,0.3292377293109894,0.3129420578479767,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6002197265625,0.8300364017486572,0.3158925175666809,0.2221795320510864,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5998229980469,0.7737860679626465,0.2550427913665771,0.2434696704149246,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.599365234375,0.7234632968902588,0.2058442682027816,0.9359734058380128,284.6004943847656,284.95001220703125,298.85009765625,288.73785400390625,297.9273986816406,297.3114929199219,284.6029968261719,1.0,0.5047511458396912,0.5656828284263611,0.5656828284263611,1.0,1.0,-2.657654285430908,1.0644150972366333,1.5932393074035645,0.4658008813858032,0.8696105480194092,0.8696105480194092,0.0,95.02959442138672,97.0,37606.78515625,0.0,1610.7723388671875,1.0,280.6410217285156,283.16754150390625,291.6802062988281,294.0565490722656,293.1499938964844,293.1499938964844,280.95001220703125,36783.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907073140144348,1.0,0.0,0.0,3.551464080810547,3.55148720741272,8.41604673951224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.2490234375,0.0,1431.984619140625,1895.4371337890625,0.0,3316.821533203125,0.8838828802108765,1.0,0.0,3.0,1.0,0.0
12218940,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139343261719,0.9990000128746032,0.6911859512329102,0.4956554770469665,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81329345703125,0.8455138206481934,0.3334672749042511,0.316811054944992,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.813232421875,0.8337168097496033,0.3183130621910095,0.2237850576639175,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81280517578125,0.7780395746231079,0.2575198709964752,0.2457067519426345,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122863769531,0.7265034317970276,0.2073274850845337,0.9420883655548096,284.8135681152344,284.95001220703125,298.8598022460937,288.7264709472656,297.9574890136719,297.35565185546875,284.81640625,1.0,0.5060445070266724,0.5648772120475769,0.5648772120475769,1.0,1.0,-2.6700692176818848,1.068958401679993,1.6011106967926023,0.4674795567989349,0.8694854378700256,0.8694854378700256,0.0,94.42981719970705,100.0,36724.74609375,0.0,1625.6468505859375,1.0,280.9407653808594,283.4202575683594,291.67938232421875,293.9996643066406,293.1499938964844,293.1499938964844,281.25,36459.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785167336463928,1.0,0.0,0.0,3.5333168506622314,3.5333399772644043,8.330258651767508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.32470703125,0.0,1410.5147705078125,1895.4371337890625,0.0,3202.678466796875,0.8796092867851257,1.0,0.0,3.0,1.0,0.0
12219000,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139343261719,0.9990000128746032,0.6911859512329102,0.4956554770469665,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81329345703125,0.8455138206481934,0.3334672749042511,0.316811054944992,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.813232421875,0.8337168097496033,0.3183130621910095,0.2237850576639175,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81280517578125,0.7780395746231079,0.2575198709964752,0.2457067519426345,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122863769531,0.7265034317970276,0.2073274850845337,0.9420883655548096,284.8135681152344,284.95001220703125,298.8598022460937,288.7264709472656,297.9574890136719,297.35565185546875,284.81640625,1.0,0.5060445070266724,0.5648772120475769,0.5648772120475769,1.0,1.0,-2.6700692176818848,1.068958401679993,1.6011106967926023,0.4674795567989349,0.8694854378700256,0.8694854378700256,0.0,94.42981719970705,100.0,36724.74609375,0.0,1625.6468505859375,1.0,280.9407653808594,283.4202575683594,291.67938232421875,293.9996643066406,293.1499938964844,293.1499938964844,281.25,36459.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785167336463928,1.0,0.0,0.0,3.5333168506622314,3.5333399772644043,8.330258651767508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.32470703125,0.0,1410.5147705078125,1895.4371337890625,0.0,3202.678466796875,0.8796092867851257,1.0,0.0,3.0,1.0,0.0
12219060,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9990000128746032,0.6985821723937988,0.4945925772190094,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8496379852294922,0.3379735052585602,0.3209708929061889,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8363683819770813,0.3209839165210724,0.2255870103836059,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.7812709212303162,0.2602142989635467,0.2481807172298431,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7287638187408447,0.2090853005647659,0.9495805501937866,285.03375244140625,284.95001220703125,298.8644104003906,288.7113647460937,297.9759521484375,297.384033203125,285.0367736816406,1.0,0.508636474609375,0.5635920166969299,0.5635920166969299,1.0,1.0,-2.68792724609375,1.0753262042999268,1.6126010417938232,0.4697841107845306,0.8723430633544922,0.8723430633544922,0.0,94.74163818359376,103.0,36019.7109375,0.0,1652.6273193359375,1.0,281.2406616210937,283.67578125,291.6744689941406,293.9493713378906,293.1499938964844,293.1499938964844,281.54998779296875,36107.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683260679244995,1.0,0.0,0.0,3.5283148288726807,3.5283377170562744,8.306689096571063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.1357421875,0.0,1402.7337646484375,1895.4371337890625,0.0,3107.10791015625,0.8782361745834351,1.0,0.0,3.0,1.0,0.0
12219120,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9990000128746032,0.6985821723937988,0.4945925772190094,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8496379852294922,0.3379735052585602,0.3209708929061889,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8363683819770813,0.3209839165210724,0.2255870103836059,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.7812709212303162,0.2602142989635467,0.2481807172298431,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7287638187408447,0.2090853005647659,0.9495805501937866,285.03375244140625,284.95001220703125,298.8644104003906,288.7113647460937,297.9759521484375,297.384033203125,285.0367736816406,1.0,0.508636474609375,0.5635920166969299,0.5635920166969299,1.0,1.0,-2.68792724609375,1.0753262042999268,1.6126010417938232,0.4697841107845306,0.8723430633544922,0.8723430633544922,0.0,94.74163818359376,103.0,36019.7109375,0.0,1652.6273193359375,1.0,281.2406616210937,283.67578125,291.6744689941406,293.9493713378906,293.1499938964844,293.1499938964844,281.54998779296875,36107.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683260679244995,1.0,0.0,0.0,3.5283148288726807,3.5283377170562744,8.306689096571063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.1357421875,0.0,1402.7337646484375,1895.4371337890625,0.0,3107.10791015625,0.8782361745834351,1.0,0.0,3.0,1.0,0.0
12219180,297.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574462890625,0.9990000128746032,0.7057141661643982,0.4952360689640045,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2568664550781,0.8530564308166504,0.3427482843399048,0.3254072666168213,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567749023437,0.8383318781852722,0.3238995373249054,0.2275764793157577,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2563781738281,0.7838079929351807,0.2631151378154754,0.2508731484413147,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558288574219,0.7305177450180054,0.2110711634159088,0.9582626819610596,285.257080078125,284.95001220703125,298.8643798828125,288.6928405761719,297.9904479980469,297.4087829589844,285.2598876953125,1.0,0.5122105479240417,0.562306821346283,0.562306821346283,1.0,1.0,-2.710087299346924,1.083549976348877,1.6265373229980469,0.4729977548122406,0.8782224655151367,0.8782224655151367,0.0,95.71189880371094,106.0,35466.421875,0.0,1689.2359619140625,1.0,281.5406799316406,283.9328918457031,291.6668395996094,293.90728759765625,293.1499938964844,293.1499938964844,281.8500061035156,35745.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603048920631409,1.0,0.0,0.0,3.536932468414306,3.5369553565979004,8.347315656465071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.9765625,0.0,1409.1317138671875,1895.4371337890625,0.0,3031.8642578125,0.8798858523368835,1.0,0.0,3.0,1.0,0.0
12219240,297.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574462890625,0.9990000128746032,0.7057141661643982,0.4952360689640045,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2568664550781,0.8530564308166504,0.3427482843399048,0.3254072666168213,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567749023437,0.8383318781852722,0.3238995373249054,0.2275764793157577,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2563781738281,0.7838079929351807,0.2631151378154754,0.2508731484413147,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558288574219,0.7305177450180054,0.2110711634159088,0.9582626819610596,285.257080078125,284.95001220703125,298.8643798828125,288.6928405761719,297.9904479980469,297.4087829589844,285.2598876953125,1.0,0.5122105479240417,0.562306821346283,0.562306821346283,1.0,1.0,-2.710087299346924,1.083549976348877,1.6265373229980469,0.4729977548122406,0.8782224655151367,0.8782224655151367,0.0,95.71189880371094,106.0,35466.421875,0.0,1689.2359619140625,1.0,281.5406799316406,283.9328918457031,291.6668395996094,293.90728759765625,293.1499938964844,293.1499938964844,281.8500061035156,35745.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603048920631409,1.0,0.0,0.0,3.536932468414306,3.5369553565979004,8.347315656465071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.9765625,0.0,1409.1317138671875,1895.4371337890625,0.0,3031.8642578125,0.8798858523368835,1.0,0.0,3.0,1.0,0.0
12219300,297.4962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41314697265625,0.9990000128746032,0.7091968059539795,0.4961349368095398,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4107666015625,0.8544880747795105,0.3452043831348419,0.3276845514774322,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4103698730469,0.8390439748764038,0.3254151046276092,0.2286064028739929,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40875244140625,0.7848067283630371,0.264616310596466,0.2522657513618469,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4065246582031,0.7311850786209106,0.2121147811412811,0.9628512263298036,285.4117126464844,284.95001220703125,298.86279296875,288.6824035644531,297.9962463378906,297.4197082519531,285.4227600097656,1.0,0.5142835378646851,0.5616642236709595,0.5616642236709595,1.0,1.0,-2.722328186035156,1.088161826133728,1.6341663599014282,0.4748524129390716,0.8827905058860779,0.8827905058860779,0.0,96.41096496582033,106.0,34859.66796875,0.0,1710.441650390625,1.0,281.795654296875,284.12408447265625,291.63458251953125,293.7898864746094,293.1499938964844,293.1499938964844,281.8500061035156,35555.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544841408729553,1.0,0.0,0.0,3.5459887981414795,3.546011686325073,8.390117045564693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.56591796875,0.0,1417.272705078125,1895.4371337890625,0.0,2977.28662109375,0.8818014860153198,1.0,0.0,3.0,1.0,0.0
12219360,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.9990000128746032,0.7127101421356201,0.4971640706062317,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.47528076171875,0.8559374809265137,0.3477419316768646,0.330075740814209,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4751892089844,0.8397815823554993,0.3270090520381927,0.2297212332487106,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4748229980469,0.7858220338821411,0.2661807239055633,0.2537455260753631,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4743347167969,0.7318735122680664,0.21321702003479,0.9677995443344116,285.4754943847656,284.95001220703125,298.8602294921875,288.6712951660156,298.0014953613281,297.4306030273437,285.47802734375,1.0,0.5165245532989502,0.5608201026916504,0.5608201026916504,1.0,1.0,-2.735501527786255,1.09293532371521,1.6425660848617554,0.4766589999198913,0.8869835138320923,0.8869835138320923,0.0,97.18418884277344,109.0,34943.21484375,0.0,1733.5504150390625,1.0,281.8407897949219,284.1836853027344,291.6529846191406,293.8625793457031,293.1499938964844,293.1499938964844,282.1499938964844,35397.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853838324546814,1.0,0.0,0.0,3.558638334274292,3.5586612224578857,8.450083441857714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.6103515625,0.0,1429.4842529296875,1895.4371337890625,0.0,2971.233642578125,0.884467363357544,1.0,0.0,3.0,1.0,0.0
12219420,297.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893615722656,0.9990000128746032,0.7196319699287415,0.5000448226928711,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6889038085937,0.8584187030792236,0.3529216051101684,0.334936112165451,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6888122558594,0.8408451080322266,0.3302622437477112,0.2319818586111068,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884765625,0.7874501943588257,0.2693819105625152,0.2567623555660248,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6880187988281,0.7329301834106445,0.2154860645532608,0.9779729843139648,285.6890869140625,284.95001220703125,298.8525085449219,288.6471252441406,298.009521484375,297.4499206542969,285.6914978027344,1.0,0.5213927626609802,0.5591318011283875,0.5591318011283875,1.0,1.0,-2.7633702754974365,1.103077054023743,1.6602932214736938,0.4805382788181305,0.8985632658004761,0.8985632658004761,0.0,99.0386734008789,112.0,34439.328125,0.0,1784.1217041015625,1.0,282.1410827636719,284.4286804199219,291.6327819824219,293.8125305175781,293.1499938964844,293.1499938964844,282.45001220703125,35077.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481113314628601,1.0,0.0,0.0,3.59236216545105,3.5923855304718018,8.610998634139833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.2197265625,0.0,1463.1873779296875,1895.4371337890625,0.0,2917.584228515625,0.8917649984359741,1.0,0.0,3.0,1.0,0.0
12219480,297.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893615722656,0.9990000128746032,0.7196319699287415,0.5000448226928711,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6889038085937,0.8584187030792236,0.3529216051101684,0.334936112165451,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6888122558594,0.8408451080322266,0.3302622437477112,0.2319818586111068,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884765625,0.7874501943588257,0.2693819105625152,0.2567623555660248,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6880187988281,0.7329301834106445,0.2154860645532608,0.9779729843139648,285.6890869140625,284.95001220703125,298.8525085449219,288.6471252441406,298.009521484375,297.4499206542969,285.6914978027344,1.0,0.5213927626609802,0.5591318011283875,0.5591318011283875,1.0,1.0,-2.7633702754974365,1.103077054023743,1.6602932214736938,0.4805382788181305,0.8985632658004761,0.8985632658004761,0.0,99.0386734008789,112.0,34439.328125,0.0,1784.1217041015625,1.0,282.1410827636719,284.4286804199219,291.6327819824219,293.8125305175781,293.1499938964844,293.1499938964844,282.45001220703125,35077.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481113314628601,1.0,0.0,0.0,3.59236216545105,3.5923855304718018,8.610998634139833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.2197265625,0.0,1463.1873779296875,1895.4371337890625,0.0,2917.584228515625,0.8917649984359741,1.0,0.0,3.0,1.0,0.0
12219540,297.55572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92938232421875,0.9990000128746032,0.7267851233482361,0.5034353733062744,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9289245605469,0.8607819676399231,0.3583848774433136,0.3400353789329529,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9288330078125,0.8417986035346985,0.3337684571743011,0.2343943268060684,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9284973144531,0.7889658808708191,0.272794097661972,0.2599572539329529,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92803955078125,0.7339122891426086,0.2179381847381591,0.988886535167694,285.9291076660156,284.95001220703125,298.8416748046875,288.62066650390625,298.0161437988281,297.4688720703125,285.9313659667969,1.0,0.526691734790802,0.5574434995651245,0.5574434995651245,1.0,1.0,-2.7934255599975586,1.114121675491333,1.679303765296936,0.4848327338695526,0.9135764837265016,0.9135764837265016,0.0,101.14049530029295,115.0,34156.51953125,0.0,1840.1705322265625,1.0,282.44146728515625,284.6824035644531,291.6122131347656,293.771728515625,293.1499938964844,293.1499938964844,282.1499938964844,34766.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433526754379272,1.0,0.0,0.0,3.637604713439941,3.637628555297852,8.829260309539677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.80224609375,0.0,1510.2261962890625,1895.4371337890625,0.0,2873.054931640625,0.90166974067688,1.0,0.0,3.0,1.0,0.0
12219600,297.55572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92938232421875,0.9990000128746032,0.7267851233482361,0.5034353733062744,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9289245605469,0.8607819676399231,0.3583848774433136,0.3400353789329529,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9288330078125,0.8417986035346985,0.3337684571743011,0.2343943268060684,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9284973144531,0.7889658808708191,0.272794097661972,0.2599572539329529,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92803955078125,0.7339122891426086,0.2179381847381591,0.988886535167694,285.9291076660156,284.95001220703125,298.8416748046875,288.62066650390625,298.0161437988281,297.4688720703125,285.9313659667969,1.0,0.526691734790802,0.5574434995651245,0.5574434995651245,1.0,1.0,-2.7934255599975586,1.114121675491333,1.679303765296936,0.4848327338695526,0.9135764837265016,0.9135764837265016,0.0,101.14049530029295,115.0,34156.51953125,0.0,1840.1705322265625,1.0,282.44146728515625,284.6824035644531,291.6122131347656,293.771728515625,293.1499938964844,293.1499938964844,282.1499938964844,34766.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433526754379272,1.0,0.0,0.0,3.637604713439941,3.637628555297852,8.829260309539677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.80224609375,0.0,1510.2261962890625,1895.4371337890625,0.0,2873.054931640625,0.90166974067688,1.0,0.0,3.0,1.0,0.0
12219660,297.5443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7234802246094,0.9990000128746032,0.7308220267295837,0.5091930627822876,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7238464355469,0.8612399697303772,0.3625604510307312,0.3444789350032806,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72393798828125,0.8408626914024353,0.335825115442276,0.2362415939569473,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72418212890625,0.788657009601593,0.275169163942337,0.2626303136348724,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245483398437,0.7333542704582214,0.2194939255714416,0.9977342486381532,285.7237243652344,284.95001220703125,298.8282165527344,288.59234619140625,298.0082397460937,297.46600341796875,285.7220764160156,1.0,0.5321529507637024,0.5554676055908203,0.5554676055908203,1.0,1.0,-2.821758270263672,1.12395179271698,1.697806477546692,0.488408625125885,0.9222466349601746,0.9222466349601746,0.0,103.9154815673828,118.0,35122.8359375,0.0,1897.8154296875,1.0,282.15771484375,284.4422912597656,291.6838073730469,293.982666015625,293.1499938964844,293.1499938964844,281.8500061035156,34879.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668844699859619,1.0,0.0,0.0,3.680242776870728,3.680267095565796,9.037457289196028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.529296875,0.0,1558.623046875,1895.4371337890625,0.0,3093.584228515625,0.9112697243690492,1.0,0.0,3.0,1.0,0.0
12219720,297.5443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7234802246094,0.9990000128746032,0.7308220267295837,0.5091930627822876,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7238464355469,0.8612399697303772,0.3625604510307312,0.3444789350032806,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72393798828125,0.8408626914024353,0.335825115442276,0.2362415939569473,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72418212890625,0.788657009601593,0.275169163942337,0.2626303136348724,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245483398437,0.7333542704582214,0.2194939255714416,0.9977342486381532,285.7237243652344,284.95001220703125,298.8282165527344,288.59234619140625,298.0082397460937,297.46600341796875,285.7220764160156,1.0,0.5321529507637024,0.5554676055908203,0.5554676055908203,1.0,1.0,-2.821758270263672,1.12395179271698,1.697806477546692,0.488408625125885,0.9222466349601746,0.9222466349601746,0.0,103.9154815673828,118.0,35122.8359375,0.0,1897.8154296875,1.0,282.15771484375,284.4422912597656,291.6838073730469,293.982666015625,293.1499938964844,293.1499938964844,281.8500061035156,34879.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668844699859619,1.0,0.0,0.0,3.680242776870728,3.680267095565796,9.037457289196028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.529296875,0.0,1558.623046875,1895.4371337890625,0.0,3093.584228515625,0.9112697243690492,1.0,0.0,3.0,1.0,0.0
12219780,297.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.521240234375,0.9990000128746032,0.7314096689224243,0.5185529589653015,297.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216064453125,0.8585660457611084,0.3654018640518188,0.3475147187709808,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216979980469,0.8368492722511292,0.3364419043064117,0.2369501292705536,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5219421386719,0.785259485244751,0.276376724243164,0.2641091048717499,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223083496094,0.730013906955719,0.2198764234781265,1.001135230064392,285.5214538574219,284.95001220703125,298.8127136230469,288.5625,297.986083984375,297.4410400390625,285.51983642578125,1.0,0.537265419960022,0.5534917712211609,0.5534917712211609,1.0,1.0,-2.8433783054351807,1.1307445764541626,1.7126338481903076,0.4904448390007019,0.9282050132751464,0.9282050132751464,0.0,107.57373809814452,121.0,36232.6328125,0.0,1949.98095703125,1.0,281.8578491210937,284.1923828125,291.65625,294.0438842773437,293.1499938964844,293.1499938964844,281.54998779296875,35080.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893951177597046,1.0,0.0,0.0,3.7150838375091553,3.715108156204224,9.209382483277296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.296875,0.0,1599.786376953125,1895.4371337890625,0.0,3304.550537109375,0.9192174077033995,1.0,0.0,3.0,1.0,0.0
12219840,297.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.521240234375,0.9990000128746032,0.7314096689224243,0.5185529589653015,297.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216064453125,0.8585660457611084,0.3654018640518188,0.3475147187709808,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216979980469,0.8368492722511292,0.3364419043064117,0.2369501292705536,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5219421386719,0.785259485244751,0.276376724243164,0.2641091048717499,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223083496094,0.730013906955719,0.2198764234781265,1.001135230064392,285.5214538574219,284.95001220703125,298.8127136230469,288.5625,297.986083984375,297.4410400390625,285.51983642578125,1.0,0.537265419960022,0.5534917712211609,0.5534917712211609,1.0,1.0,-2.8433783054351807,1.1307445764541626,1.7126338481903076,0.4904448390007019,0.9282050132751464,0.9282050132751464,0.0,107.57373809814452,121.0,36232.6328125,0.0,1949.98095703125,1.0,281.8578491210937,284.1923828125,291.65625,294.0438842773437,293.1499938964844,293.1499938964844,281.54998779296875,35080.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893951177597046,1.0,0.0,0.0,3.7150838375091553,3.715108156204224,9.209382483277296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.296875,0.0,1599.786376953125,1895.4371337890625,0.0,3304.550537109375,0.9192174077033995,1.0,0.0,3.0,1.0,0.0
12219900,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3687744140625,0.9990000128746032,0.7308177947998047,0.5237852931022644,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3708190917969,0.8567489981651306,0.3665477037429809,0.3487597107887268,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3713073730469,0.8343861103057861,0.3364680111408233,0.2370946854352951,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3726806640625,0.7830553650856018,0.276721328496933,0.2645908892154693,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3747253417969,0.7278308272361755,0.2197756171226501,1.001458764076233,285.3700561523437,284.95001220703125,298.8043212890625,288.547119140625,297.9720764160156,297.4241638183594,285.36053466796875,1.0,0.5396444201469421,0.5525038242340088,0.5525038242340088,1.0,1.0,-2.8523073196411133,1.133291721343994,1.7190154790878296,0.4910273551940918,0.9295427799224854,0.9295427799224854,0.0,109.52542114257812,121.0,37121.1640625,0.0,1973.8826904296875,1.0,281.5993957519531,283.99761962890625,291.6568603515625,294.1523132324219,293.1499938964844,293.1499938964844,281.54998779296875,35209.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901186466217041,1.0,0.0,0.0,3.7293801307678223,3.7294046878814697,9.280397534894292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.06201171875,0.0,1617.242431640625,1895.4371337890625,0.0,3414.641845703125,0.9224801659584044,1.0,0.0,3.0,1.0,0.0
12219960,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148498535156,0.9990000128746032,0.7296854257583618,0.5293750762939453,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3152160644531,0.8546094298362732,0.3675259053707123,0.3497913479804992,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153076171875,0.8316076397895813,0.3363154530525207,0.2370729893445968,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155517578125,0.7805165648460388,0.2769087553024292,0.2648830711841583,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31591796875,0.7253085970878601,0.2194996029138565,1.0008386373519895,285.3150634765625,284.95001220703125,298.79559326171875,288.531494140625,297.9564208984375,297.40478515625,285.3133850097656,1.0,0.5418838858604431,0.5515187978744507,0.5515187978744507,1.0,1.0,-2.85984754562378,1.1352190971374512,1.724628448486328,0.4913025200366974,0.9313780665397644,0.9313780665397644,0.0,111.55459594726562,124.0,37260.93359375,0.0,1996.033935546875,1.0,281.5574951171875,283.9413757324219,291.6043395996094,294.05828857421875,293.1499938964844,293.1499938964844,281.25,35319.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068754315376282,1.0,0.0,0.0,3.741055965423584,3.7410807609558105,9.338598943031684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.34423828125,0.0,1631.6358642578125,1895.4371337890625,0.0,3467.583984375,0.9252053499221802,1.0,0.0,3.0,1.0,0.0
12220020,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.9990000128746032,0.7261936068534851,0.5405973196029663,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075134277344,0.85023432970047,0.3691884577274322,0.3515913188457489,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.8259426951408386,0.3357135951519012,0.2368306219577789,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078491210937,0.7752857208251953,0.2769986987113952,0.2652011215686798,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.7199574708938599,0.2186357676982879,0.9981024265289308,285.1073913574219,284.95001220703125,298.7773742675781,288.4997253417969,297.9186706542969,297.3561096191406,285.105712890625,1.0,0.5459918975830078,0.5495488047599792,0.5495488047599792,1.0,1.0,-2.872304916381836,1.137886643409729,1.7344181537628174,0.4912422001361847,0.931764841079712,0.931764841079712,0.0,115.58509826660156,127.0,38219.56640625,0.0,2036.19140625,1.0,281.2574462890625,283.69171142578125,291.5553283691406,294.06646728515625,293.1499938964844,293.1499938964844,280.95001220703125,35577.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207192063331604,1.0,0.0,0.0,3.757467746734619,3.757492780685425,9.42071437748382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.05908203125,0.0,1652.7972412109375,1895.4371337890625,0.0,3595.794189453125,0.9290595650672911,1.0,0.0,3.0,1.0,0.0
12220080,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.9990000128746032,0.7261936068534851,0.5405973196029663,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075134277344,0.85023432970047,0.3691884577274322,0.3515913188457489,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.8259426951408386,0.3357135951519012,0.2368306219577789,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078491210937,0.7752857208251953,0.2769986987113952,0.2652011215686798,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.7199574708938599,0.2186357676982879,0.9981024265289308,285.1073913574219,284.95001220703125,298.7773742675781,288.4997253417969,297.9186706542969,297.3561096191406,285.105712890625,1.0,0.5459918975830078,0.5495488047599792,0.5495488047599792,1.0,1.0,-2.872304916381836,1.137886643409729,1.7344181537628174,0.4912422001361847,0.931764841079712,0.931764841079712,0.0,115.58509826660156,127.0,38219.56640625,0.0,2036.19140625,1.0,281.2574462890625,283.69171142578125,291.5553283691406,294.06646728515625,293.1499938964844,293.1499938964844,280.95001220703125,35577.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207192063331604,1.0,0.0,0.0,3.757467746734619,3.757492780685425,9.42071437748382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.05908203125,0.0,1652.7972412109375,1895.4371337890625,0.0,3595.794189453125,0.9290595650672911,1.0,0.0,3.0,1.0,0.0
12220140,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9990000128746032,0.7212427258491516,0.5516225695610046,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8458922505378723,0.370558351278305,0.3530788719654083,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8202491402626038,0.3348212540149688,0.2363571673631668,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7700350284576416,0.2768034338951111,0.265216052532196,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7143449187278748,0.2175038009881973,0.993956744670868,284.9080810546875,284.95001220703125,298.75860595703125,288.467529296875,297.8786315917969,297.3042297363281,284.9065856933594,1.0,0.5496417284011841,0.5475788116455078,0.5475788116455078,1.0,1.0,-2.881812810897827,1.1392165422439575,1.7425962686538696,0.4904966354370117,0.9295476675033568,0.9295476675033568,0.0,119.51602172851562,130.0,39259.10546875,0.0,2071.264404296875,1.0,280.9573669433594,283.45294189453125,291.51531982421875,294.0859069824219,293.1499938964844,293.1499938964844,280.6499938964844,35839.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932931125164032,1.0,0.0,0.0,3.764143705368042,3.7641689777374254,9.454220162297132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.5546875,0.0,1662.66455078125,1895.4371337890625,0.0,3707.978515625,0.9307300448417664,1.0,0.0,3.0,1.0,0.0
12220200,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9990000128746032,0.7212427258491516,0.5516225695610046,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8458922505378723,0.370558351278305,0.3530788719654083,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8202491402626038,0.3348212540149688,0.2363571673631668,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7700350284576416,0.2768034338951111,0.265216052532196,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7143449187278748,0.2175038009881973,0.993956744670868,284.9080810546875,284.95001220703125,298.75860595703125,288.467529296875,297.8786315917969,297.3042297363281,284.9065856933594,1.0,0.5496417284011841,0.5475788116455078,0.5475788116455078,1.0,1.0,-2.881812810897827,1.1392165422439575,1.7425962686538696,0.4904966354370117,0.9295476675033568,0.9295476675033568,0.0,119.51602172851562,130.0,39259.10546875,0.0,2071.264404296875,1.0,280.9573669433594,283.45294189453125,291.51531982421875,294.0859069824219,293.1499938964844,293.1499938964844,280.6499938964844,35839.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932931125164032,1.0,0.0,0.0,3.764143705368042,3.7641689777374254,9.454220162297132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.5546875,0.0,1662.66455078125,1895.4371337890625,0.0,3707.978515625,0.9307300448417664,1.0,0.0,3.0,1.0,0.0
12220260,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7158203125,0.9990000128746032,0.7147091627120972,0.5622077584266663,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.71612548828125,0.8417750597000122,0.3717399835586548,0.3543679714202881,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7161865234375,0.8146587610244751,0.333742618560791,0.235739067196846,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71636962890625,0.764980673789978,0.2764228582382202,0.2650350630283355,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166748046875,0.7085772156715393,0.216230422258377,0.989026427268982,284.7160339355469,284.95001220703125,298.73974609375,288.435302734375,297.8432312011719,297.2598571777344,284.7148742675781,1.0,0.552911639213562,0.5458500981330872,0.5458500981330872,1.0,1.0,-2.889200448989868,1.1399171352386477,1.7492831945419312,0.4895915687084198,0.9248216152191162,0.9248216152191162,0.0,123.29298400878906,133.0,40325.55859375,0.0,2102.228759765625,1.0,280.6573486328125,283.2222900390625,291.4815368652344,294.1152038574219,293.1499938964844,293.1499938964844,280.3500061035156,36103.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449102282524108,1.0,0.0,0.0,3.7610342502594,3.761059284210205,9.438605843570258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.51953125,0.0,1661.03955078125,1895.4371337890625,0.0,3816.995849609375,0.930204451084137,1.0,0.0,3.0,1.0,0.0
12220320,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7158203125,0.9990000128746032,0.7147091627120972,0.5622077584266663,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.71612548828125,0.8417750597000122,0.3717399835586548,0.3543679714202881,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7161865234375,0.8146587610244751,0.333742618560791,0.235739067196846,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71636962890625,0.764980673789978,0.2764228582382202,0.2650350630283355,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166748046875,0.7085772156715393,0.216230422258377,0.989026427268982,284.7160339355469,284.95001220703125,298.73974609375,288.435302734375,297.8432312011719,297.2598571777344,284.7148742675781,1.0,0.552911639213562,0.5458500981330872,0.5458500981330872,1.0,1.0,-2.889200448989868,1.1399171352386477,1.7492831945419312,0.4895915687084198,0.9248216152191162,0.9248216152191162,0.0,123.29298400878906,133.0,40325.55859375,0.0,2102.228759765625,1.0,280.6573486328125,283.2222900390625,291.4815368652344,294.1152038574219,293.1499938964844,293.1499938964844,280.3500061035156,36103.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449102282524108,1.0,0.0,0.0,3.7610342502594,3.761059284210205,9.438605843570258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.51953125,0.0,1661.03955078125,1895.4371337890625,0.0,3816.995849609375,0.930204451084137,1.0,0.0,3.0,1.0,0.0
12220380,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5313720703125,0.9990000128746032,0.7062991261482239,0.5723046064376831,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5315856933594,0.8379207253456116,0.372783362865448,0.3555136620998382,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5316772460937,0.8091477155685425,0.3325260579586029,0.2350145578384399,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53179931640625,0.7601820230484009,0.2759081125259399,0.2647136449813843,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53204345703125,0.7028185129165649,0.2148697823286056,0.9837093949317932,284.5315246582031,284.95001220703125,298.7213134765625,288.40338134765625,297.81768798828125,297.2315673828125,284.53057861328125,1.0,0.555880606174469,0.5441213846206665,0.5441213846206665,1.0,1.0,-2.895066976547241,1.139932632446289,1.755134344100952,0.4883419275283813,0.9176871180534364,0.9176871180534364,0.0,126.91358184814452,121.0,41393.203125,0.0,2129.99462890625,1.0,280.3573913574219,282.9990234375,291.4493713378906,294.1476135253906,293.1499938964844,293.1499938964844,280.04998779296875,36372.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568456411361694,1.0,0.0,0.0,3.747955083847046,3.747980117797852,9.373073908136575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.23876953125,0.0,1647.76220703125,1895.4371337890625,0.0,3924.418212890625,0.927445948123932,1.0,0.0,3.0,1.0,0.0
12220440,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5313720703125,0.9990000128746032,0.7062991261482239,0.5723046064376831,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5315856933594,0.8379207253456116,0.372783362865448,0.3555136620998382,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5316772460937,0.8091477155685425,0.3325260579586029,0.2350145578384399,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53179931640625,0.7601820230484009,0.2759081125259399,0.2647136449813843,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53204345703125,0.7028185129165649,0.2148697823286056,0.9837093949317932,284.5315246582031,284.95001220703125,298.7213134765625,288.40338134765625,297.81768798828125,297.2315673828125,284.53057861328125,1.0,0.555880606174469,0.5441213846206665,0.5441213846206665,1.0,1.0,-2.895066976547241,1.139932632446289,1.755134344100952,0.4883419275283813,0.9176871180534364,0.9176871180534364,0.0,126.91358184814452,121.0,41393.203125,0.0,2129.99462890625,1.0,280.3573913574219,282.9990234375,291.4493713378906,294.1476135253906,293.1499938964844,293.1499938964844,280.04998779296875,36372.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568456411361694,1.0,0.0,0.0,3.747955083847046,3.747980117797852,9.373073908136575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.23876953125,0.0,1647.76220703125,1895.4371337890625,0.0,3924.418212890625,0.927445948123932,1.0,0.0,3.0,1.0,0.0
