time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12220500,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3885498046875,0.9990000128746032,0.7019526362419128,0.5727344155311584,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.390625,0.8380894660949707,0.3732518255710602,0.3560089766979217,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3912658691406,0.8084704875946045,0.3318724930286407,0.2345989495515823,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3924865722656,0.7597638368606567,0.2756010591983795,0.2644695937633514,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.39459228515625,0.7018368244171143,0.2141125202178955,0.980562686920166,284.38995361328125,284.95001220703125,298.71240234375,288.3876647949219,297.80828857421875,297.2230834960937,284.3811340332031,1.0,0.5551235675811768,0.5432569980621338,0.5432569980621338,1.0,1.0,-2.8916215896606445,1.1371318101882937,1.7544896602630615,0.4865359365940094,0.9125888347625732,0.9125888347625732,0.0,126.93939208984376,121.0,42265.38671875,0.0,2124.288818359375,1.0,280.09881591796875,282.8191833496094,291.45758056640625,294.26239013671875,293.1499938964844,293.1499938964844,280.04998779296875,36526.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650464057922364,1.0,0.0,0.0,3.7376668453216553,3.737691640853882,9.321685183749652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.0166015625,0.0,1636.9410400390625,1895.4371337890625,0.0,3997.4404296875,0.9252057671546936,1.0,0.0,3.0,1.0,0.0
12220560,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.338623046875,0.9990000128746032,0.6981484293937683,0.5704483985900879,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3389892578125,0.8393945097923279,0.37364062666893,0.3563479781150818,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.339111328125,0.80893874168396,0.3311439156532287,0.2340698689222335,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33935546875,0.7604081630706787,0.2752280235290527,0.2640935182571411,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3397521972656,0.701863706111908,0.2132764011621475,0.9767547249794006,284.3388671875,284.95001220703125,298.70379638671875,288.37213134765625,297.7997131347656,297.2157897949219,284.33709716796875,1.0,0.5533149242401123,0.5424764752388,0.5424764752388,1.0,1.0,-2.8836236000061035,1.1324807405471802,1.7511428594589231,0.4837751686573028,0.9079583287239076,0.9079583287239076,0.0,125.8662109375,109.0,42238.91796875,0.0,2105.5302734375,1.0,280.0574951171875,282.77105712890625,291.4155578613281,294.171630859375,293.1499938964844,293.1499938964844,279.75,36663.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968307375907898,1.0,0.0,0.0,3.724212408065796,3.7242372035980233,9.254695783056376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.87255859375,0.0,1622.3736572265625,1895.4371337890625,0.0,4026.282958984375,0.9223130345344543,1.0,0.0,3.0,1.0,0.0
12220620,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1347961425781,0.9990000128746032,0.6926611661911011,0.5597885847091675,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.13525390625,0.8448103070259094,0.3742904663085937,0.356869488954544,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1354064941406,0.8126311898231506,0.3295806348323822,0.2329129725694656,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1356811523437,0.764306366443634,0.2743810713291168,0.2631955742835998,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361694335937,0.7044092416763306,0.2115229815244674,0.9683791399002076,284.1351318359375,284.95001220703125,298.687744140625,288.3419494628906,297.783203125,297.2018737792969,284.1329345703125,1.0,0.5471757054328918,0.5409153699874878,0.5409153699874878,1.0,1.0,-2.858912229537964,1.119416117668152,1.739496111869812,0.4763915836811065,0.895429253578186,0.895429253578186,0.0,121.37005615234376,112.0,42857.80078125,0.0,2042.4056396484373,1.0,279.7577819824219,282.5382385253906,291.3770446777344,294.1761779785156,293.1499938964844,293.1499938964844,280.04998779296875,36996.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780341386795044,1.0,0.0,0.0,3.688167095184326,3.6881916522979736,9.076417768483224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.84375,0.0,1583.5787353515625,1895.4371337890625,0.0,4111.61181640625,0.9144657850265504,1.0,0.0,3.0,1.0,0.0
12220680,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1347961425781,0.9990000128746032,0.6926611661911011,0.5597885847091675,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.13525390625,0.8448103070259094,0.3742904663085937,0.356869488954544,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1354064941406,0.8126311898231506,0.3295806348323822,0.2329129725694656,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1356811523437,0.764306366443634,0.2743810713291168,0.2631955742835998,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361694335937,0.7044092416763306,0.2115229815244674,0.9683791399002076,284.1351318359375,284.95001220703125,298.687744140625,288.3419494628906,297.783203125,297.2018737792969,284.1329345703125,1.0,0.5471757054328918,0.5409153699874878,0.5409153699874878,1.0,1.0,-2.858912229537964,1.119416117668152,1.739496111869812,0.4763915836811065,0.895429253578186,0.895429253578186,0.0,121.37005615234376,112.0,42857.80078125,0.0,2042.4056396484373,1.0,279.7577819824219,282.5382385253906,291.3770446777344,294.1761779785156,293.1499938964844,293.1499938964844,280.04998779296875,36996.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780341386795044,1.0,0.0,0.0,3.688167095184326,3.6881916522979736,9.076417768483224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.84375,0.0,1583.5787353515625,1895.4371337890625,0.0,4111.61181640625,0.9144657850265504,1.0,0.0,3.0,1.0,0.0
12220740,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3036193847656,0.9990000128746032,0.6916724443435669,0.5533002018928528,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3033142089844,0.8489156365394592,0.3761399686336517,0.3581212759017944,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3031921386719,0.8150265216827393,0.329285979270935,0.2323318570852279,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3030090332031,0.7669625282287598,0.274459570646286,0.2628677189350128,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3026428222656,0.7058077454566956,0.2106276899576187,0.96256023645401,284.30340576171875,284.95001220703125,298.6736145019531,288.3132019042969,297.77423095703125,297.1986389160156,284.3048400878906,1.0,0.5439907312393188,0.5393542647361755,0.5393542647361755,1.0,1.0,-2.8445093631744385,1.1108744144439695,1.7336348295211792,0.4708235263824463,0.8881556987762451,0.8881556987762451,0.0,118.67740631103516,115.0,41535.92578125,0.0,2005.7413330078125,1.0,280.0423278808594,282.7576599121094,291.25506591796875,293.8995361328125,293.1499938964844,293.1499938964844,280.3500061035156,36964.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620180726051332,1.0,0.0,0.0,3.651467800140381,3.65149188041687,8.896685130821425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.07666015625,0.0,1542.019287109375,1895.4371337890625,0.0,3970.5546875,0.9062791466712952,1.0,0.0,3.0,1.0,0.0
12220800,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3036193847656,0.9990000128746032,0.6916724443435669,0.5533002018928528,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3033142089844,0.8489156365394592,0.3761399686336517,0.3581212759017944,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3031921386719,0.8150265216827393,0.329285979270935,0.2323318570852279,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3030090332031,0.7669625282287598,0.274459570646286,0.2628677189350128,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3026428222656,0.7058077454566956,0.2106276899576187,0.96256023645401,284.30340576171875,284.95001220703125,298.6736145019531,288.3132019042969,297.77423095703125,297.1986389160156,284.3048400878906,1.0,0.5439907312393188,0.5393542647361755,0.5393542647361755,1.0,1.0,-2.8445093631744385,1.1108744144439695,1.7336348295211792,0.4708235263824463,0.8881556987762451,0.8881556987762451,0.0,118.67740631103516,115.0,41535.92578125,0.0,2005.7413330078125,1.0,280.0423278808594,282.7576599121094,291.25506591796875,293.8995361328125,293.1499938964844,293.1499938964844,280.3500061035156,36964.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620180726051332,1.0,0.0,0.0,3.651467800140381,3.65149188041687,8.896685130821425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.07666015625,0.0,1542.019287109375,1895.4371337890625,0.0,3970.5546875,0.9062791466712952,1.0,0.0,3.0,1.0,0.0
12220860,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.9990000128746032,0.6931625008583069,0.5488914251327515,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.8530930280685425,0.3792080283164978,0.3607105016708374,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.49871826171875,0.8176037073135376,0.3302561938762665,0.2327837496995926,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4984741210937,0.7697689533233643,0.2755456268787384,0.2636316120624542,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4980163574219,0.7076120972633362,0.2107570618391037,0.9618533849716188,284.4989624023437,284.95001220703125,298.66192626953125,288.28619384765625,297.7731628417969,297.20556640625,284.50079345703125,1.0,0.5429680943489075,0.5384531021118164,0.5384531021118164,1.0,1.0,-2.842923641204834,1.1088199615478516,1.7341035604476929,0.4690258502960205,0.8837392330169678,0.8837392330169678,0.0,117.17252349853516,118.0,40343.171875,0.0,1995.8779296875,1.0,280.3416442871094,283.0007019042969,291.2132873535156,293.76129150390625,293.1499938964844,293.1499938964844,280.6499938964844,36796.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943976879119873,1.0,0.0,0.0,3.621048927307129,3.621072769165039,8.74907357228949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.72802734375,0.0,1507.10791015625,1895.4371337890625,0.0,3808.54248046875,0.8993846774101257,1.0,0.0,3.0,1.0,0.0
12220920,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.9990000128746032,0.6931625008583069,0.5488914251327515,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.8530930280685425,0.3792080283164978,0.3607105016708374,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.49871826171875,0.8176037073135376,0.3302561938762665,0.2327837496995926,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4984741210937,0.7697689533233643,0.2755456268787384,0.2636316120624542,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4980163574219,0.7076120972633362,0.2107570618391037,0.9618533849716188,284.4989624023437,284.95001220703125,298.66192626953125,288.28619384765625,297.7731628417969,297.20556640625,284.50079345703125,1.0,0.5429680943489075,0.5384531021118164,0.5384531021118164,1.0,1.0,-2.842923641204834,1.1088199615478516,1.7341035604476929,0.4690258502960205,0.8837392330169678,0.8837392330169678,0.0,117.17252349853516,118.0,40343.171875,0.0,1995.8779296875,1.0,280.3416442871094,283.0007019042969,291.2132873535156,293.76129150390625,293.1499938964844,293.1499938964844,280.6499938964844,36796.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943976879119873,1.0,0.0,0.0,3.621048927307129,3.621072769165039,8.74907357228949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.72802734375,0.0,1507.10791015625,1895.4371337890625,0.0,3808.54248046875,0.8993846774101257,1.0,0.0,3.0,1.0,0.0
12220980,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993103027344,0.9990000128746032,0.6956380605697632,0.5464849472045898,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.69891357421875,0.8568819761276245,0.3829320073127746,0.3640468418598175,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6987609863281,0.8198443055152893,0.3318691551685333,0.233787402510643,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.698486328125,0.7722960710525513,0.2772013247013092,0.265043705701828,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.697998046875,0.7093718647956848,0.2115112096071243,0.9644712209701538,284.6990051269531,284.95001220703125,298.6531982421875,288.2613220214844,297.77691650390625,297.2182006835937,284.7010192871094,1.0,0.5436573028564453,0.5375519394874573,0.5375519394874573,1.0,1.0,-2.850083589553833,1.1105722188949585,1.7395113706588743,0.4691177010536194,0.8820207118988037,0.8820207118988037,0.0,116.65524291992188,121.0,39273.82421875,0.0,2005.0350341796875,1.0,280.64141845703125,283.2452697753906,291.1978454589844,293.6727905273437,293.1499938964844,293.1499938964844,280.95001220703125,36555.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284246563911438,1.0,0.0,0.0,3.59950852394104,3.599532127380371,8.645292837172747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.41796875,0.0,1481.8184814453125,1895.4371337890625,0.0,3666.693115234375,0.8944159746170044,1.0,0.0,3.0,1.0,0.0
12221040,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993103027344,0.9990000128746032,0.6956380605697632,0.5464849472045898,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.69891357421875,0.8568819761276245,0.3829320073127746,0.3640468418598175,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6987609863281,0.8198443055152893,0.3318691551685333,0.233787402510643,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.698486328125,0.7722960710525513,0.2772013247013092,0.265043705701828,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.697998046875,0.7093718647956848,0.2115112096071243,0.9644712209701538,284.6990051269531,284.95001220703125,298.6531982421875,288.2613220214844,297.77691650390625,297.2182006835937,284.7010192871094,1.0,0.5436573028564453,0.5375519394874573,0.5375519394874573,1.0,1.0,-2.850083589553833,1.1105722188949585,1.7395113706588743,0.4691177010536194,0.8820207118988037,0.8820207118988037,0.0,116.65524291992188,121.0,39273.82421875,0.0,2005.0350341796875,1.0,280.64141845703125,283.2452697753906,291.1978454589844,293.6727905273437,293.1499938964844,293.1499938964844,280.95001220703125,36555.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284246563911438,1.0,0.0,0.0,3.59950852394104,3.599532127380371,8.645292837172747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.41796875,0.0,1481.8184814453125,1895.4371337890625,0.0,3666.693115234375,0.8944159746170044,1.0,0.0,3.0,1.0,0.0
12221100,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.9990000128746032,0.6969743967056274,0.546082615852356,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.8584867119789124,0.3849400579929352,0.3658611178398132,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426513671875,0.8206943273544312,0.3328078985214233,0.2343892008066177,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.7733137607574463,0.2781566381454468,0.2658835649490356,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.710068941116333,0.212029293179512,0.9665123820304872,284.8439636230469,284.95001220703125,298.65008544921875,288.24981689453125,297.7799377441406,297.2254943847656,284.8534240722656,1.0,0.5445056557655334,0.5371013879776001,0.5371013879776001,1.0,1.0,-2.855963706970215,1.1124372482299805,1.743526577949524,0.4696493148803711,0.8827136158943176,0.8827136158943176,0.0,116.74395751953124,121.0,38375.15234375,0.0,2015.080078125,1.0,280.8972473144531,283.4305419921875,291.16705322265625,293.5380554199219,293.1499938964844,293.1499938964844,280.95001220703125,36404.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192279577255248,1.0,0.0,0.0,3.592432737350464,3.592456102371216,8.611336852482054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.3720703125,0.0,1473.036376953125,1895.4371337890625,0.0,3582.031982421875,0.8927687406539917,1.0,0.0,3.0,1.0,0.0
12221160,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9990000128746032,0.6983947157859802,0.5459750294685364,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8600622415542603,0.3870613574981689,0.3678336441516876,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8215254545211792,0.3338535130023956,0.2351028323173523,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7743158340454102,0.2792069613933563,0.2668510675430298,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7107722163200378,0.2126420140266418,0.9691250920295716,284.9006652832031,284.95001220703125,298.6479187011719,288.23895263671875,297.7837219238281,297.2336730957031,284.9029541015625,1.0,0.545642077922821,0.536370038986206,0.536370038986206,1.0,1.0,-2.86336350440979,1.1145548820495603,1.748808741569519,0.4700939655303955,0.8829978108406067,0.8829978108406067,0.0,116.985595703125,124.0,38316.1015625,0.0,2028.4071044921875,1.0,280.9412841796875,283.48895263671875,291.1862487792969,293.5992126464844,293.1499938964844,293.1499938964844,281.25,36273.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151878356933594,1.0,0.0,0.0,3.5884950160980225,3.5885183811187744,8.592468816459586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5215.3173828125,0.0,1467.82177734375,1895.4371337890625,0.0,3544.68408203125,0.8917604684829712,1.0,0.0,3.0,1.0,0.0
12221220,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124572753906,0.9990000128746032,0.701248049736023,0.5469685196876526,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.8627210259437561,0.3915250599384308,0.3719617128372192,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11187744140625,0.8227388262748718,0.3361394107341766,0.2366471737623214,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.775892972946167,0.2814877927303314,0.2689470648765564,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.7118268013000488,0.2140401154756546,0.975151777267456,285.1121520996094,284.95001220703125,298.6466064453125,288.21942138671875,297.7929077148437,297.25079345703125,285.1142883300781,1.0,0.5485990047454834,0.5349072813987732,0.5349072813987732,1.0,1.0,-2.881134033203125,1.1199878454208374,1.7611461877822876,0.4715252816677093,0.8868777751922607,0.8868777751922607,0.0,117.97526550292967,127.0,37600.37109375,0.0,2062.666015625,1.0,281.2412414550781,283.7411499023437,291.1777038574219,293.54302978515625,293.1499938964844,293.1499938964844,281.54998779296875,35959.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040378332138062,1.0,0.0,0.0,3.589182138442993,3.589205741882324,8.595760618845816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.87109375,0.0,1466.2528076171875,1895.4371337890625,0.0,3441.19287109375,0.891690731048584,1.0,0.0,3.0,1.0,0.0
12221280,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124572753906,0.9990000128746032,0.701248049736023,0.5469685196876526,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.8627210259437561,0.3915250599384308,0.3719617128372192,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11187744140625,0.8227388262748718,0.3361394107341766,0.2366471737623214,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.775892972946167,0.2814877927303314,0.2689470648765564,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.7118268013000488,0.2140401154756546,0.975151777267456,285.1121520996094,284.95001220703125,298.6466064453125,288.21942138671875,297.7929077148437,297.25079345703125,285.1142883300781,1.0,0.5485990047454834,0.5349072813987732,0.5349072813987732,1.0,1.0,-2.881134033203125,1.1199878454208374,1.7611461877822876,0.4715252816677093,0.8868777751922607,0.8868777751922607,0.0,117.97526550292967,127.0,37600.37109375,0.0,2062.666015625,1.0,281.2412414550781,283.7411499023437,291.1777038574219,293.54302978515625,293.1499938964844,293.1499938964844,281.54998779296875,35959.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040378332138062,1.0,0.0,0.0,3.589182138442993,3.589205741882324,8.595760618845816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.87109375,0.0,1466.2528076171875,1895.4371337890625,0.0,3441.19287109375,0.891690731048584,1.0,0.0,3.0,1.0,0.0
12221340,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3216552734375,0.9990000128746032,0.7041166424751282,0.5490694046020508,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3212890625,0.8650058507919312,0.3962618410587311,0.3763766288757324,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32110595703125,0.8236308693885803,0.3386708498001098,0.2383839040994644,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32086181640625,0.7771570682525635,0.2839875817298889,0.2712778747081756,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3203430175781,0.7126331329345703,0.215636521577835,0.9822102785110474,285.3213806152344,284.95001220703125,298.6497497558594,288.2030944824219,297.8042907714844,297.2685241699219,285.32342529296875,1.0,0.5522894859313965,0.5334445238113403,0.5334445238113403,1.0,1.0,-2.9023354053497314,1.1268550157546997,1.7754805088043213,0.4736274480819702,0.8935334086418152,0.8935334086418152,0.0,119.46057891845705,130.0,36941.0,0.0,2105.5322265625,1.0,281.541259765625,283.98895263671875,291.16998291015625,293.4938049316406,293.1499938964844,293.1499938964844,281.8500061035156,35641.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946517109870911,1.0,0.0,0.0,3.601768016815185,3.6017916202545166,8.656149930175161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.0810546875,0.0,1477.5233154296875,1895.4371337890625,0.0,3353.681396484375,0.8942728042602539,1.0,0.0,3.0,1.0,0.0
12221400,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3216552734375,0.9990000128746032,0.7041166424751282,0.5490694046020508,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3212890625,0.8650058507919312,0.3962618410587311,0.3763766288757324,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32110595703125,0.8236308693885803,0.3386708498001098,0.2383839040994644,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32086181640625,0.7771570682525635,0.2839875817298889,0.2712778747081756,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3203430175781,0.7126331329345703,0.215636521577835,0.9822102785110474,285.3213806152344,284.95001220703125,298.6497497558594,288.2030944824219,297.8042907714844,297.2685241699219,285.32342529296875,1.0,0.5522894859313965,0.5334445238113403,0.5334445238113403,1.0,1.0,-2.9023354053497314,1.1268550157546997,1.7754805088043213,0.4736274480819702,0.8935334086418152,0.8935334086418152,0.0,119.46057891845705,130.0,36941.0,0.0,2105.5322265625,1.0,281.541259765625,283.98895263671875,291.16998291015625,293.4938049316406,293.1499938964844,293.1499938964844,281.8500061035156,35641.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946517109870911,1.0,0.0,0.0,3.601768016815185,3.6017916202545166,8.656149930175161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.0810546875,0.0,1477.5233154296875,1895.4371337890625,0.0,3353.681396484375,0.8942728042602539,1.0,0.0,3.0,1.0,0.0
12221460,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5331726074219,0.9990000128746032,0.7069834470748901,0.551983118057251,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5327453613281,0.8670218586921692,0.4012324512004852,0.3810252547264099,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53253173828125,0.8242999315261841,0.3414065539836883,0.240274965763092,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5322570800781,0.7781999111175537,0.2866697013378143,0.2737953960895538,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5316772460937,0.7132630944252014,0.2173900455236435,0.99004864692688,285.5328369140625,284.95001220703125,298.6578369140625,288.1903076171875,297.8173522949219,297.2862243652344,285.53594970703125,1.0,0.5565316081047058,0.5316290259361267,0.5316290259361267,1.0,1.0,-2.926143169403076,1.1342512369155884,1.7918918132781982,0.475674957036972,0.9030078649520874,0.9030078649520874,0.0,121.3200912475586,133.0,36361.8203125,0.0,2155.28955078125,1.0,281.8414306640625,284.2343444824219,291.162109375,293.44781494140625,293.1499938964844,293.1499938964844,281.54998779296875,35334.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861852288246155,1.0,0.0,0.0,3.625815153121948,3.6258387565612793,8.772120736466604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.76611328125,0.0,1501.4803466796875,1895.4371337890625,0.0,3274.514404296875,0.8994313478469849,1.0,0.0,3.0,1.0,0.0
12221520,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5331726074219,0.9990000128746032,0.7069834470748901,0.551983118057251,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5327453613281,0.8670218586921692,0.4012324512004852,0.3810252547264099,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53253173828125,0.8242999315261841,0.3414065539836883,0.240274965763092,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5322570800781,0.7781999111175537,0.2866697013378143,0.2737953960895538,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5316772460937,0.7132630944252014,0.2173900455236435,0.99004864692688,285.5328369140625,284.95001220703125,298.6578369140625,288.1903076171875,297.8173522949219,297.2862243652344,285.53594970703125,1.0,0.5565316081047058,0.5316290259361267,0.5316290259361267,1.0,1.0,-2.926143169403076,1.1342512369155884,1.7918918132781982,0.475674957036972,0.9030078649520874,0.9030078649520874,0.0,121.3200912475586,133.0,36361.8203125,0.0,2155.28955078125,1.0,281.8414306640625,284.2343444824219,291.162109375,293.44781494140625,293.1499938964844,293.1499938964844,281.54998779296875,35334.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861852288246155,1.0,0.0,0.0,3.625815153121948,3.6258387565612793,8.772120736466604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.76611328125,0.0,1501.4803466796875,1895.4371337890625,0.0,3274.514404296875,0.8994313478469849,1.0,0.0,3.0,1.0,0.0
12221580,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3594665527344,0.9990000128746032,0.7064365744590759,0.5572468042373657,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.35968017578125,0.8672869205474854,0.4049487709999084,0.3850108087062835,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597717285156,0.8233206868171692,0.3428306877613067,0.2416417598724365,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.35992431640625,0.7776449918746948,0.2884038388729095,0.2758270502090454,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.7124576568603516,0.2183790653944015,0.9961038827896118,285.359619140625,284.95001220703125,298.6714172363281,288.1814270019531,297.82244873046875,297.2876892089844,285.358642578125,1.0,0.5610135793685913,0.5298135876655579,0.5298135876655579,1.0,1.0,-2.948629856109619,1.1409828662872314,1.807646989822388,0.4774429202079773,0.9070486426353456,0.9070486426353456,0.0,123.92037963867188,136.0,37467.40625,0.0,2207.189697265625,1.0,281.55792236328125,284.0151062011719,291.2539978027344,293.6797790527344,293.1499938964844,293.1499938964844,281.25,35406.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905555546283722,1.0,0.0,0.0,3.6486783027648926,3.648702383041382,8.883098416845314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.5810546875,0.0,1527.2613525390625,1895.4371337890625,0.0,3455.312744140625,0.9045646786689758,1.0,0.0,3.0,1.0,0.0
12221640,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3594665527344,0.9990000128746032,0.7064365744590759,0.5572468042373657,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.35968017578125,0.8672869205474854,0.4049487709999084,0.3850108087062835,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597717285156,0.8233206868171692,0.3428306877613067,0.2416417598724365,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.35992431640625,0.7776449918746948,0.2884038388729095,0.2758270502090454,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.7124576568603516,0.2183790653944015,0.9961038827896118,285.359619140625,284.95001220703125,298.6714172363281,288.1814270019531,297.82244873046875,297.2876892089844,285.358642578125,1.0,0.5610135793685913,0.5298135876655579,0.5298135876655579,1.0,1.0,-2.948629856109619,1.1409828662872314,1.807646989822388,0.4774429202079773,0.9070486426353456,0.9070486426353456,0.0,123.92037963867188,136.0,37467.40625,0.0,2207.189697265625,1.0,281.55792236328125,284.0151062011719,291.2539978027344,293.6797790527344,293.1499938964844,293.1499938964844,281.25,35406.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905555546283722,1.0,0.0,0.0,3.6486783027648926,3.648702383041382,8.883098416845314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.5810546875,0.0,1527.2613525390625,1895.4371337890625,0.0,3455.312744140625,0.9045646786689758,1.0,0.0,3.0,1.0,0.0
12221700,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21649169921875,0.9990000128746032,0.7045425772666931,0.5611341595649719,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.8663862347602844,0.4062919914722442,0.3864920139312744,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.21893310546875,0.8218426704406738,0.3430034518241882,0.2419293820858001,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200012207031,0.776389479637146,0.2888454794883728,0.2764330506324768,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2222595214844,0.7111122608184814,0.2184871137142181,0.9974364638328552,285.2177124023437,284.95001220703125,298.680419921875,288.1785888671875,297.8224792480469,297.2829895019531,285.20928955078125,1.0,0.5631791949272156,0.5289058089256287,0.5289058089256287,1.0,1.0,-2.957761764526367,1.1434201002120972,1.81434166431427,0.4778642952442169,0.9074638485908508,0.9074638485908508,0.0,125.56422424316406,136.0,38400.83203125,0.0,2231.436767578125,1.0,281.3011474609375,283.8292541503906,291.28759765625,293.8348693847656,293.1499938964844,293.1499938964844,281.25,35500.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184202551841736,1.0,0.0,0.0,3.657855033874512,3.657879114151001,8.927837598093902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.935546875,0.0,1538.182373046875,1895.4371337890625,0.0,3574.57275390625,0.9066449403762816,1.0,0.0,3.0,1.0,0.0
12221760,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1704406738281,0.9990000128746032,0.7017271518707275,0.5657090544700623,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.170654296875,0.8649114370346069,0.4073821306228637,0.3876556158065796,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707763671875,0.8198014497756958,0.3429083526134491,0.2419711947441101,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1709289550781,0.774580717086792,0.2890644073486328,0.2767758667469024,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712341308594,0.7091749906539917,0.2183682322502136,0.9975994229316713,285.1706237792969,284.95001220703125,298.69097900390625,288.1768493652344,297.82196044921875,297.2765197753906,285.1695861816406,1.0,0.5652422904968262,0.5279220938682556,0.5279220938682556,1.0,1.0,-2.965320587158203,1.1450538635253906,1.820266604423523,0.4778310656547546,0.9084156155586244,0.9084156155586244,0.0,127.38727569580078,139.0,38592.3203125,0.0,2253.95068359375,1.0,281.2580871582031,283.7777404785156,291.2578125,293.77374267578125,293.1499938964844,293.1499938964844,280.95001220703125,35582.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254465699195862,1.0,0.0,0.0,3.664829254150391,3.66485333442688,8.961914090832579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.42724609375,0.0,1546.5948486328125,1895.4371337890625,0.0,3639.33544921875,0.9082937240600586,1.0,0.0,3.0,1.0,0.0
12221820,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.9990000128746032,0.6941676735877991,0.5755881071090698,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.8613645434379578,0.4091310501098633,0.3895668983459472,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8150778412818909,0.3422902524471283,0.241738274693489,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7703465819358826,0.2891054153442383,0.2770717144012451,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.7044212818145752,0.2176553755998611,0.9957594871520996,284.9808654785156,284.95001220703125,298.71697998046875,288.1768493652344,297.8226318359375,297.2635498046875,284.97979736328125,1.0,0.5690594911575317,0.5259547233581543,0.5259547233581543,1.0,1.0,-2.9773612022399902,1.1469504833221436,1.830410838127136,0.477057546377182,0.907241702079773,0.907241702079773,0.0,131.20018005371094,127.0,39659.23046875,0.0,2294.651611328125,1.0,280.95806884765625,283.54168701171875,291.2399597167969,293.8244323730469,293.1499938964844,293.1499938964844,280.6499938964844,35805.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940919816493988,1.0,0.0,0.0,3.672728300094605,3.6727523803710938,9.00058751085453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.27587890625,0.0,1557.1380615234375,1895.4371337890625,0.0,3780.805419921875,0.9102107286453248,1.0,0.0,3.0,1.0,0.0
12221880,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.9990000128746032,0.6941676735877991,0.5755881071090698,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.8613645434379578,0.4091310501098633,0.3895668983459472,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8150778412818909,0.3422902524471283,0.241738274693489,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7703465819358826,0.2891054153442383,0.2770717144012451,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.7044212818145752,0.2176553755998611,0.9957594871520996,284.9808654785156,284.95001220703125,298.71697998046875,288.1768493652344,297.8226318359375,297.2635498046875,284.97979736328125,1.0,0.5690594911575317,0.5259547233581543,0.5259547233581543,1.0,1.0,-2.9773612022399902,1.1469504833221436,1.830410838127136,0.477057546377182,0.907241702079773,0.907241702079773,0.0,131.20018005371094,127.0,39659.23046875,0.0,2294.651611328125,1.0,280.95806884765625,283.54168701171875,291.2399597167969,293.8244323730469,293.1499938964844,293.1499938964844,280.6499938964844,35805.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940919816493988,1.0,0.0,0.0,3.672728300094605,3.6727523803710938,9.00058751085453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.27587890625,0.0,1557.1380615234375,1895.4371337890625,0.0,3780.805419921875,0.9102107286453248,1.0,0.0,3.0,1.0,0.0
12221940,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843322753906,0.9990000128746032,0.6861665844917297,0.5741840600967407,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.8630083203315735,0.410420298576355,0.3908619880676269,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.8149943351745605,0.3412546813488006,0.2410712540149688,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850646972656,0.7707157135009766,0.2887282967567444,0.2767897248268127,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855529785156,0.7037490010261536,0.2164108902215957,0.9906449913978576,284.7846069335937,284.95001220703125,298.75,288.1817932128906,297.8233642578125,297.24713134765625,284.7827453613281,1.0,0.5671887397766113,0.5239872932434082,0.5239872932434082,1.0,1.0,-2.969968795776367,1.1404950618743896,1.829473853111267,0.472535103559494,0.9034264087677002,0.9034264087677002,0.0,130.44644165039062,115.0,40587.859375,0.0,2277.673583984375,1.0,280.6580505371094,283.3038635253906,291.2287902832031,293.87164306640625,293.1499938964844,293.1499938964844,280.3500061035156,36062.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529685378074646,1.0,0.0,0.0,3.67118763923645,3.671211957931519,8.993039273264003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.8623046875,0.0,1557.3367919921875,1895.4371337890625,0.0,3889.66552734375,0.9100369811058044,1.0,0.0,3.0,1.0,0.0
12222000,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843322753906,0.9990000128746032,0.6861665844917297,0.5741840600967407,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.8630083203315735,0.410420298576355,0.3908619880676269,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.8149943351745605,0.3412546813488006,0.2410712540149688,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850646972656,0.7707157135009766,0.2887282967567444,0.2767897248268127,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855529785156,0.7037490010261536,0.2164108902215957,0.9906449913978576,284.7846069335937,284.95001220703125,298.75,288.1817932128906,297.8233642578125,297.24713134765625,284.7827453613281,1.0,0.5671887397766113,0.5239872932434082,0.5239872932434082,1.0,1.0,-2.969968795776367,1.1404950618743896,1.829473853111267,0.472535103559494,0.9034264087677002,0.9034264087677002,0.0,130.44644165039062,115.0,40587.859375,0.0,2277.673583984375,1.0,280.6580505371094,283.3038635253906,291.2287902832031,293.87164306640625,293.1499938964844,293.1499938964844,280.3500061035156,36062.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529685378074646,1.0,0.0,0.0,3.67118763923645,3.671211957931519,8.993039273264003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.8623046875,0.0,1557.3367919921875,1895.4371337890625,0.0,3889.66552734375,0.9100369811058044,1.0,0.0,3.0,1.0,0.0
12222060,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5812683105469,0.9990000128746032,0.6804075837135315,0.5640587210655212,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5816345214844,0.868769645690918,0.4113921821117401,0.391711950302124,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.58184814453125,0.818567156791687,0.3399522602558136,0.240111231803894,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.58209228515625,0.7747098207473755,0.2880801260471344,0.276104211807251,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5826416015625,0.7063606977462769,0.214897483587265,0.98346346616745,284.5815734863281,284.95001220703125,298.7866516113281,288.1893310546875,297.82470703125,297.2295837402344,284.5793762207031,1.0,0.5616229176521301,0.5224109292030334,0.5224109292030334,1.0,1.0,-2.948220729827881,1.1285759210586548,1.819644808769226,0.4655621945858001,0.8968599438667297,0.8968599438667297,0.0,126.18827056884766,103.0,41388.6953125,0.0,2217.91015625,1.0,280.3581237792969,283.0653381347656,291.2255554199219,293.91900634765625,293.1499938964844,293.1499938964844,280.6499938964844,36352.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628086686134338,1.0,0.0,0.0,3.658907890319824,3.6589319705963135,8.932977380027296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.6865234375,0.0,1545.7469482421875,1895.4371337890625,0.0,3977.582763671875,0.9074860215187072,1.0,0.0,3.0,1.0,0.0
12222120,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5812683105469,0.9990000128746032,0.6804075837135315,0.5640587210655212,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5816345214844,0.868769645690918,0.4113921821117401,0.391711950302124,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.58184814453125,0.818567156791687,0.3399522602558136,0.240111231803894,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.58209228515625,0.7747098207473755,0.2880801260471344,0.276104211807251,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5826416015625,0.7063606977462769,0.214897483587265,0.98346346616745,284.5815734863281,284.95001220703125,298.7866516113281,288.1893310546875,297.82470703125,297.2295837402344,284.5793762207031,1.0,0.5616229176521301,0.5224109292030334,0.5224109292030334,1.0,1.0,-2.948220729827881,1.1285759210586548,1.819644808769226,0.4655621945858001,0.8968599438667297,0.8968599438667297,0.0,126.18827056884766,103.0,41388.6953125,0.0,2217.91015625,1.0,280.3581237792969,283.0653381347656,291.2255554199219,293.91900634765625,293.1499938964844,293.1499938964844,280.6499938964844,36352.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628086686134338,1.0,0.0,0.0,3.658907890319824,3.6589319705963135,8.932977380027296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.6865234375,0.0,1545.7469482421875,1895.4371337890625,0.0,3977.582763671875,0.9074860215187072,1.0,0.0,3.0,1.0,0.0
12222180,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353210449219,0.9990000128746032,0.6801390647888184,0.545997679233551,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351989746094,0.8794265389442444,0.4135581851005554,0.3931088745594024,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.826345682144165,0.3398618102073669,0.2395722717046737,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.73504638671875,0.783019483089447,0.2883029580116272,0.2757744789123535,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348327636719,0.7128917574882507,0.2141806781291961,0.977778971195221,284.7352294921875,284.95001220703125,298.8233337402344,288.1968078613281,297.8345031738281,297.2260131835937,284.7357177734375,1.0,0.5536196827888489,0.5208345651626587,0.5208345651626587,1.0,1.0,-2.920313835144043,1.1140810251235962,1.8062326908111568,0.4572497010231018,0.8952639102935791,0.8952639102935791,0.0,119.1659164428711,106.0,40058.609375,0.0,2134.635498046875,1.0,280.6422119140625,283.2652587890625,291.1350402832031,293.6792907714844,293.1499938964844,293.1499938964844,280.95001220703125,36296.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460829496383668,1.0,0.0,0.0,3.647162437438965,3.647186517715454,8.875719004208804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.416015625,0.0,1532.23095703125,1895.4371337890625,0.0,3827.606689453125,0.9048526883125304,1.0,0.0,3.0,1.0,0.0
12222240,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353210449219,0.9990000128746032,0.6801390647888184,0.545997679233551,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351989746094,0.8794265389442444,0.4135581851005554,0.3931088745594024,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.826345682144165,0.3398618102073669,0.2395722717046737,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.73504638671875,0.783019483089447,0.2883029580116272,0.2757744789123535,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348327636719,0.7128917574882507,0.2141806781291961,0.977778971195221,284.7352294921875,284.95001220703125,298.8233337402344,288.1968078613281,297.8345031738281,297.2260131835937,284.7357177734375,1.0,0.5536196827888489,0.5208345651626587,0.5208345651626587,1.0,1.0,-2.920313835144043,1.1140810251235962,1.8062326908111568,0.4572497010231018,0.8952639102935791,0.8952639102935791,0.0,119.1659164428711,106.0,40058.609375,0.0,2134.635498046875,1.0,280.6422119140625,283.2652587890625,291.1350402832031,293.6792907714844,293.1499938964844,293.1499938964844,280.95001220703125,36296.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460829496383668,1.0,0.0,0.0,3.647162437438965,3.647186517715454,8.875719004208804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.416015625,0.0,1532.23095703125,1895.4371337890625,0.0,3827.606689453125,0.9048526883125304,1.0,0.0,3.0,1.0,0.0
12222300,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9990000128746032,0.681927502155304,0.5386182069778442,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8844569325447083,0.4151493906974792,0.3943386077880859,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8299857974052429,0.3403302431106567,0.2397024482488632,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.7869274020195007,0.2888247072696686,0.2760334312915802,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.715892493724823,0.2142584323883056,0.976984977722168,284.8707580566406,284.95001220703125,298.8416748046875,288.20050048828125,297.8428955078125,297.22967529296875,284.879638671875,1.0,0.551235020160675,0.5200464129447937,0.5200464129447937,1.0,1.0,-2.912417411804199,1.109432339668274,1.802984952926636,0.4541234672069549,0.8960357904434204,0.8960357904434204,0.0,116.47835540771484,106.0,39082.00390625,0.0,2107.87255859375,1.0,280.8986511230469,283.44305419921875,291.0979309082031,293.51678466796875,293.1499938964844,293.1499938964844,280.95001220703125,36207.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336761236190796,1.0,0.0,0.0,3.643345355987549,3.643369197845459,8.857149396135355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.97802734375,0.0,1527.325439453125,1895.4371337890625,0.0,3714.790283203125,0.9039802551269532,1.0,0.0,3.0,1.0,0.0
