time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12222360,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.9990000128746032,0.6842318177223206,0.5326015949249268,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.8890844583511353,0.4170114994049072,0.3959245383739471,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.8333141803741455,0.3410665392875671,0.2400936037302017,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.7905046939849854,0.2895741462707519,0.276584267616272,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.7186319231987,0.2145873010158538,0.9776371717453004,284.9212341308594,284.95001220703125,298.8599853515625,288.2042236328125,297.85321044921875,297.2358703613281,284.9226989746094,1.0,0.5496218204498291,0.5196468830108643,0.5196468830108643,1.0,1.0,-2.9090006351470947,1.1072821617126465,1.8017185926437376,0.4526179730892181,0.8963971734046936,0.8963971734046936,0.0,114.43094635009766,109.0,38964.74609375,0.0,2091.94677734375,1.0,280.9416809082031,283.49566650390625,291.12451171875,293.57525634765625,293.1499938964844,293.1499938964844,281.25,36122.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264830350875854,1.0,0.0,0.0,3.6418747901916495,3.641898632049561,8.850000199345232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.5830078125,0.0,1525.0633544921875,1895.4371337890625,0.0,3648.86279296875,0.9035622477531432,1.0,0.0,3.0,1.0,0.0
12222420,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205444335937,0.9990000128746032,0.6895575523376465,0.5238752961158752,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12030029296875,0.8969903588294983,0.4212116301059723,0.3996108770370483,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201171875,0.8388843536376953,0.3429858088493347,0.2412424385547638,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11993408203125,0.7965364456176758,0.2914846539497375,0.2781446278095245,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.7232545614242554,0.2157012671232223,0.9814347624778748,285.1203308105469,284.95001220703125,298.89666748046875,288.2115478515625,297.8739013671875,297.2478942871094,285.1219482421875,1.0,0.5483420491218567,0.5188478827476501,0.5188478827476501,1.0,1.0,-2.910753011703491,1.1067005395889282,1.8040523529052728,0.4514531791210174,0.9003077745437622,0.9003077745437622,0.0,111.75467681884766,112.0,38106.8125,0.0,2081.631103515625,1.0,281.24169921875,283.7369079589844,291.14599609375,293.53564453125,293.1499938964844,293.1499938964844,281.54998779296875,35884.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103399515151978,1.0,0.0,0.0,3.645452737808228,3.6454765796661377,8.867398264555959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.775390625,0.0,1527.2540283203125,1895.4371337890625,0.0,3499.75830078125,0.9042025208473206,1.0,0.0,3.0,1.0,0.0
12222480,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205444335937,0.9990000128746032,0.6895575523376465,0.5238752961158752,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12030029296875,0.8969903588294983,0.4212116301059723,0.3996108770370483,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201171875,0.8388843536376953,0.3429858088493347,0.2412424385547638,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11993408203125,0.7965364456176758,0.2914846539497375,0.2781446278095245,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.7232545614242554,0.2157012671232223,0.9814347624778748,285.1203308105469,284.95001220703125,298.89666748046875,288.2115478515625,297.8739013671875,297.2478942871094,285.1219482421875,1.0,0.5483420491218567,0.5188478827476501,0.5188478827476501,1.0,1.0,-2.910753011703491,1.1067005395889282,1.8040523529052728,0.4514531791210174,0.9003077745437622,0.9003077745437622,0.0,111.75467681884766,112.0,38106.8125,0.0,2081.631103515625,1.0,281.24169921875,283.7369079589844,291.14599609375,293.53564453125,293.1499938964844,293.1499938964844,281.54998779296875,35884.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103399515151978,1.0,0.0,0.0,3.645452737808228,3.6454765796661377,8.867398264555959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.775390625,0.0,1527.2540283203125,1895.4371337890625,0.0,3499.75830078125,0.9042025208473206,1.0,0.0,3.0,1.0,0.0
12222540,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226013183594,0.9990000128746032,0.6951966881752014,0.5187863111495972,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3223571777344,0.9032533764839172,0.4258637130260467,0.403821587562561,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.843131422996521,0.3453163206577301,0.2427514195442199,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32196044921875,0.8011960387229919,0.2937866747379303,0.2801668345928192,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3215026855469,0.7268323302268982,0.2172048985958099,0.9874985218048096,285.3223876953125,284.95001220703125,298.9333190917969,288.2188415527344,297.8985290527344,297.2658996582031,285.3241271972656,1.0,0.5490854978561401,0.518048882484436,0.518048882484436,1.0,1.0,-2.921222448348999,1.1097997426986694,1.8114227056503296,0.4520643651485443,0.9069335460662842,0.9069335460662842,0.0,110.57427215576172,115.0,37354.66015625,0.0,2093.4365234375,1.0,281.541748046875,283.978759765625,291.1700439453125,293.5122375488281,293.1499938964844,293.1499938964844,281.25,35621.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977720141410828,1.0,0.0,0.0,3.658837080001831,3.658860921859741,8.932631203606434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.466796875,0.0,1540.1829833984375,1895.4371337890625,0.0,3382.807373046875,0.9070175886154176,1.0,0.0,3.0,1.0,0.0
12222600,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226013183594,0.9990000128746032,0.6951966881752014,0.5187863111495972,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3223571777344,0.9032533764839172,0.4258637130260467,0.403821587562561,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.843131422996521,0.3453163206577301,0.2427514195442199,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32196044921875,0.8011960387229919,0.2937866747379303,0.2801668345928192,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3215026855469,0.7268323302268982,0.2172048985958099,0.9874985218048096,285.3223876953125,284.95001220703125,298.9333190917969,288.2188415527344,297.8985290527344,297.2658996582031,285.3241271972656,1.0,0.5490854978561401,0.518048882484436,0.518048882484436,1.0,1.0,-2.921222448348999,1.1097997426986694,1.8114227056503296,0.4520643651485443,0.9069335460662842,0.9069335460662842,0.0,110.57427215576172,115.0,37354.66015625,0.0,2093.4365234375,1.0,281.541748046875,283.978759765625,291.1700439453125,293.5122375488281,293.1499938964844,293.1499938964844,281.25,35621.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977720141410828,1.0,0.0,0.0,3.658837080001831,3.658860921859741,8.932631203606434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.466796875,0.0,1540.1829833984375,1895.4371337890625,0.0,3382.807373046875,0.9070175886154176,1.0,0.0,3.0,1.0,0.0
12222660,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19024658203125,0.9990000128746032,0.6970105767250061,0.5177452564239502,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19122314453125,0.9055659770965576,0.4278748035430908,0.4059603214263916,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921691894531,0.8444885611534119,0.3461231589317322,0.243494376540184,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19305419921875,0.8027675747871399,0.2947096526622772,0.2812086939811706,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952514648437,0.7280115485191345,0.2177828550338745,0.9907076358795166,285.191162109375,284.95001220703125,298.952392578125,288.2226257324219,297.9085998535156,297.2714233398437,285.1835632324219,1.0,0.550052285194397,0.5173103213310242,0.5173103213310242,1.0,1.0,-2.9285452365875244,1.1116766929626465,1.816868662834168,0.4522863030433655,0.9073722958564758,0.9073722958564758,0.0,110.53407287597656,115.0,38243.62890625,0.0,2105.654052734375,1.0,281.2948913574219,283.8051147460937,291.27130126953125,293.762939453125,293.1499938964844,293.1499938964844,281.25,35661.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078170657157898,1.0,0.0,0.0,3.6657769680023193,3.6658010482788086,8.966549671640678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.29638671875,0.0,1548.2520751953125,1895.4371337890625,0.0,3476.33447265625,0.9085439443588256,1.0,0.0,3.0,1.0,0.0
12222720,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.9990000128746032,0.6974651217460632,0.5184911489486694,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.906295657157898,0.4292948842048645,0.4074639678001404,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500549316406,0.8444746732711792,0.3464213907718658,0.2438325583934784,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501770019531,0.802981436252594,0.2952273190021515,0.2818330526351928,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1505126953125,0.7280720472335815,0.2180318087339401,0.9924021363258362,285.14990234375,284.95001220703125,298.9700012207031,288.22607421875,297.9143981933594,297.2708435058594,285.1488647460937,1.0,0.5511234998703003,0.5166285037994385,0.5166285037994385,1.0,1.0,-2.9344444274902344,1.1130032539367676,1.8214411735534668,0.4522950947284698,0.9081937670707704,0.9081937670707704,0.0,110.98982238769533,118.0,38401.98828125,0.0,2117.978271484375,1.0,281.2577209472656,283.7610168457031,291.28515625,293.7639465332031,293.1499938964844,293.1499938964844,280.95001220703125,35707.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144747257232666,1.0,0.0,0.0,3.6704726219177246,3.670496702194214,8.989536013359611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.27001953125,0.0,1553.86572265625,1895.4371337890625,0.0,3538.0830078125,0.9096521735191344,1.0,0.0,3.0,1.0,0.0
12222780,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9990000128746032,0.6953138113021851,0.5233200788497925,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.9051470756530762,0.4314576685428619,0.4097965061664581,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.842094361782074,0.3462233543395996,0.2439231872558593,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.8010743260383606,0.295644998550415,0.282490074634552,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.7261592149734497,0.2179261445999145,0.9931461215019226,284.9602355957031,284.95001220703125,299.00665283203125,288.2332458496094,297.9203491210937,297.26007080078125,284.959228515625,1.0,0.5536680817604065,0.5152081847190857,0.5152081847190857,1.0,1.0,-2.9448482990264893,1.114944338798523,1.829904079437256,0.4519246816635132,0.9067441821098328,0.9067441821098328,0.0,112.88275909423828,121.0,39446.375,0.0,2145.29443359375,1.0,280.9580383300781,283.5259704589844,291.3055725097656,293.8714904785156,293.1499938964844,293.1499938964844,280.6499938964844,35891.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326669573783876,1.0,0.0,0.0,3.675154685974121,3.6751790046691895,9.012484838422096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.69384765625,0.0,1560.5137939453125,1895.4371337890625,0.0,3705.56201171875,0.9108176827430724,1.0,0.0,3.0,1.0,0.0
12222840,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9990000128746032,0.6953138113021851,0.5233200788497925,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.9051470756530762,0.4314576685428619,0.4097965061664581,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.842094361782074,0.3462233543395996,0.2439231872558593,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.8010743260383606,0.295644998550415,0.282490074634552,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.7261592149734497,0.2179261445999145,0.9931461215019226,284.9602355957031,284.95001220703125,299.00665283203125,288.2332458496094,297.9203491210937,297.26007080078125,284.959228515625,1.0,0.5536680817604065,0.5152081847190857,0.5152081847190857,1.0,1.0,-2.9448482990264893,1.114944338798523,1.829904079437256,0.4519246816635132,0.9067441821098328,0.9067441821098328,0.0,112.88275909423828,121.0,39446.375,0.0,2145.29443359375,1.0,280.9580383300781,283.5259704589844,291.3055725097656,293.8714904785156,293.1499938964844,293.1499938964844,280.6499938964844,35891.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326669573783876,1.0,0.0,0.0,3.675154685974121,3.6751790046691895,9.012484838422096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.69384765625,0.0,1560.5137939453125,1895.4371337890625,0.0,3705.56201171875,0.9108176827430724,1.0,0.0,3.0,1.0,0.0
12222900,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167419433594,0.9990000128746032,0.6929572820663452,0.5267768502235413,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.9037713408470154,0.4322890639305115,0.4107195734977722,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.8401929140090942,0.3458741307258606,0.2437828481197357,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81988525390625,0.7993780970573425,0.2956325113773346,0.2826032638549804,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7245237827301025,0.2176375389099121,0.9924538135528564,284.8177795410156,284.95001220703125,299.0249938964844,288.23681640625,297.92218017578125,297.2528991699219,284.80938720703125,1.0,0.5550121665000916,0.5144979953765869,0.5144979953765869,1.0,1.0,-2.949249267578125,1.115564227104187,1.833685040473938,0.4515770673751831,0.9044866561889648,0.9044866561889648,0.0,114.12967681884766,121.0,40318.92578125,0.0,2159.148193359375,1.0,280.7005920410156,283.341552734375,291.32781982421875,294.00213623046875,293.1499938964844,293.1499938964844,280.6499938964844,36015.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427258968353271,1.0,0.0,0.0,3.674562692642212,3.674586772918701,9.009580708152498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.662109375,0.0,1560.782958984375,1895.4371337890625,0.0,3797.201416015625,0.9107322692871094,1.0,0.0,3.0,1.0,0.0
12222960,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.9990000128746032,0.6898497939109802,0.530868649482727,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77392578125,0.9019076228141784,0.432972252368927,0.4114390015602112,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740478515625,0.837843656539917,0.3453830480575561,0.2434984147548675,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7741394042969,0.7972086071968079,0.295489490032196,0.2825512588024139,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.7224440574645996,0.2171989828348159,0.990966260433197,284.77392578125,284.95001220703125,299.0433349609375,288.2403564453125,297.9237060546875,297.245361328125,284.7730712890625,1.0,0.5563521385192871,0.5137042999267578,0.5137042999267578,1.0,1.0,-2.952841281890869,1.115697741508484,1.837143421173096,0.4509385526180267,0.9028242826461792,0.9028242826461792,0.0,115.5531005859375,124.0,40481.57421875,0.0,2172.529052734375,1.0,280.6580505371094,283.29559326171875,291.2986755371094,293.9317626953125,293.1499938964844,293.1499938964844,280.3500061035156,36118.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471694231033324,1.0,0.0,0.0,3.6714017391204834,3.6714258193969727,8.994087465907796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.62890625,0.0,1558.001220703125,1895.4371337890625,0.0,3837.426513671875,0.9101293087005616,1.0,0.0,3.0,1.0,0.0
12223020,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5973815917969,0.9990000128746032,0.6821088790893555,0.5397440195083618,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5975036621094,0.8977388739585876,0.4341386556625366,0.4127160906791687,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59765625,0.8327973484992981,0.3442406952381134,0.2428293079137802,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5977478027344,0.7924260497093201,0.2950194180011749,0.2822830379009247,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5980529785156,0.7177077531814575,0.2160408943891525,0.986758589744568,284.5975036621094,284.95001220703125,299.0799865722656,288.2474060058594,297.9273376464844,297.2315673828125,284.5966186523437,1.0,0.5589979290962219,0.5121169090270996,0.5121169090270996,1.0,1.0,-2.9588623046875,1.115430235862732,1.8434321880340576,0.4494147598743438,0.8966402411460876,0.8966402411460876,0.0,118.60780334472656,127.0,41601.32421875,0.0,2198.40478515625,1.0,280.3581237792969,283.0782165527344,291.2958679199219,293.99615478515625,293.1499938964844,293.1499938964844,280.6499938964844,36368.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594231247901917,1.0,0.0,0.0,3.65839147567749,3.65841555595398,8.930455805966631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.72265625,0.0,1545.2845458984375,1895.4371337890625,0.0,3947.44189453125,0.9073880314826964,1.0,0.0,3.0,1.0,0.0
12223080,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5973815917969,0.9990000128746032,0.6821088790893555,0.5397440195083618,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5975036621094,0.8977388739585876,0.4341386556625366,0.4127160906791687,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59765625,0.8327973484992981,0.3442406952381134,0.2428293079137802,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5977478027344,0.7924260497093201,0.2950194180011749,0.2822830379009247,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5980529785156,0.7177077531814575,0.2160408943891525,0.986758589744568,284.5975036621094,284.95001220703125,299.0799865722656,288.2474060058594,297.9273376464844,297.2315673828125,284.5966186523437,1.0,0.5589979290962219,0.5121169090270996,0.5121169090270996,1.0,1.0,-2.9588623046875,1.115430235862732,1.8434321880340576,0.4494147598743438,0.8966402411460876,0.8966402411460876,0.0,118.60780334472656,127.0,41601.32421875,0.0,2198.40478515625,1.0,280.3581237792969,283.0782165527344,291.2958679199219,293.99615478515625,293.1499938964844,293.1499938964844,280.6499938964844,36368.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594231247901917,1.0,0.0,0.0,3.65839147567749,3.65841555595398,8.930455805966631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.72265625,0.0,1545.2845458984375,1895.4371337890625,0.0,3947.44189453125,0.9073880314826964,1.0,0.0,3.0,1.0,0.0
12223140,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.9990000128746032,0.6759818196296692,0.5474961996078491,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.894780695438385,0.436526358127594,0.4146415591239929,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787780761719,0.8289239406585693,0.3443230986595154,0.2426515072584152,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.7887101769447327,0.2954072654247284,0.2824417054653168,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7780456542969,0.7135931849479675,0.2154137045145034,0.9833738803863524,284.7790222167969,284.95001220703125,299.1166687011719,288.25439453125,297.9368896484375,297.2272033691406,284.7808532714844,1.0,0.5616931915283203,0.5105294585227966,0.5105294585227966,1.0,1.0,-2.966398000717163,1.1157729625701904,1.8506250381469729,0.4481095373630523,0.8958120346069336,0.8958120346069336,0.0,121.40093231201172,130.0,40626.73828125,0.0,2225.7216796875,1.0,280.6422119140625,283.3006896972656,291.2080383300781,293.7794494628906,293.1499938964844,293.1499938964844,280.95001220703125,36267.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457547664642334,1.0,0.0,0.0,3.647596120834351,3.64762020111084,8.877829031916917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.66796875,0.0,1532.494384765625,1895.4371337890625,0.0,3824.638427734375,0.904936134815216,1.0,0.0,3.0,1.0,0.0
12223200,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.9990000128746032,0.6759818196296692,0.5474961996078491,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.894780695438385,0.436526358127594,0.4146415591239929,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787780761719,0.8289239406585693,0.3443230986595154,0.2426515072584152,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.7887101769447327,0.2954072654247284,0.2824417054653168,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7780456542969,0.7135931849479675,0.2154137045145034,0.9833738803863524,284.7790222167969,284.95001220703125,299.1166687011719,288.25439453125,297.9368896484375,297.2272033691406,284.7808532714844,1.0,0.5616931915283203,0.5105294585227966,0.5105294585227966,1.0,1.0,-2.966398000717163,1.1157729625701904,1.8506250381469729,0.4481095373630523,0.8958120346069336,0.8958120346069336,0.0,121.40093231201172,130.0,40626.73828125,0.0,2225.7216796875,1.0,280.6422119140625,283.3006896972656,291.2080383300781,293.7794494628906,293.1499938964844,293.1499938964844,280.95001220703125,36267.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457547664642334,1.0,0.0,0.0,3.647596120834351,3.64762020111084,8.877829031916917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.66796875,0.0,1532.494384765625,1895.4371337890625,0.0,3824.638427734375,0.904936134815216,1.0,0.0,3.0,1.0,0.0
12223260,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9990000128746032,0.6723921895027161,0.5527867078781128,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8942142724990845,0.4401629567146301,0.4178772270679474,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8273070454597473,0.3456867337226867,0.2434608489274978,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.787226676940918,0.2967928349971771,0.2836091220378876,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7114036679267883,0.2156320512294769,0.9837883114814758,284.9891967773437,284.95001220703125,299.1533203125,288.2613220214844,297.954345703125,297.2351989746094,284.9913024902344,1.0,0.5647767782211304,0.5090604424476624,0.5090604424476624,1.0,1.0,-2.97951602935791,1.1186237335205078,1.860892415046692,0.448079913854599,0.8980453610420227,0.8980453610420227,0.0,123.64056396484376,118.0,39855.078125,0.0,2260.241943359375,1.0,280.9416809082031,283.5513000488281,291.2011413574219,293.70123291015625,293.1499938964844,293.1499938964844,281.25,36051.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301040172576904,1.0,0.0,0.0,3.644920110702514,3.644943952560425,8.864807341524283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.841796875,0.0,1527.908203125,1895.4371337890625,0.0,3682.094482421875,0.9041981101036072,1.0,0.0,3.0,1.0,0.0
12223320,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9990000128746032,0.6723921895027161,0.5527867078781128,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8942142724990845,0.4401629567146301,0.4178772270679474,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8273070454597473,0.3456867337226867,0.2434608489274978,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.787226676940918,0.2967928349971771,0.2836091220378876,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7114036679267883,0.2156320512294769,0.9837883114814758,284.9891967773437,284.95001220703125,299.1533203125,288.2613220214844,297.954345703125,297.2351989746094,284.9913024902344,1.0,0.5647767782211304,0.5090604424476624,0.5090604424476624,1.0,1.0,-2.97951602935791,1.1186237335205078,1.860892415046692,0.448079913854599,0.8980453610420227,0.8980453610420227,0.0,123.64056396484376,118.0,39855.078125,0.0,2260.241943359375,1.0,280.9416809082031,283.5513000488281,291.2011413574219,293.70123291015625,293.1499938964844,293.1499938964844,281.25,36051.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301040172576904,1.0,0.0,0.0,3.644920110702514,3.644943952560425,8.864807341524283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.841796875,0.0,1527.908203125,1895.4371337890625,0.0,3682.094482421875,0.9041981101036072,1.0,0.0,3.0,1.0,0.0
12223380,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910095214844,0.9990000128746032,0.6716830730438232,0.5449191331863403,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908264160156,0.9014126062393188,0.4444184899330139,0.4216542541980743,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1906433105469,0.8322980999946594,0.3476841449737549,0.244685873389244,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19049072265625,0.7926403284072876,0.2987157702445984,0.2852141261100769,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1900634765625,0.7153801918029785,0.2164162248373031,0.9862380623817444,285.1908264160156,284.95001220703125,299.19000244140625,288.2681884765625,297.97515869140625,297.2491760253906,285.192138671875,1.0,0.5630412697792053,0.5075913667678833,0.5075913667678833,1.0,1.0,-2.980966091156006,1.1165387630462646,1.8644274473190308,0.4460070729255676,0.9029386639595032,0.9029386639595032,0.0,121.1529541015625,106.0,39012.390625,0.0,2250.165283203125,1.0,281.2417297363281,283.792236328125,291.2188415527344,293.6661682128906,293.1499938964844,293.1499938964844,280.95001220703125,35796.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173921346664428,1.0,0.0,0.0,3.651833534240722,3.651857614517212,8.898468308871088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.76318359375,0.0,1533.687744140625,1895.4371337890625,0.0,3565.072021484375,0.905569851398468,1.0,0.0,3.0,1.0,0.0
12223440,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910095214844,0.9990000128746032,0.6716830730438232,0.5449191331863403,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908264160156,0.9014126062393188,0.4444184899330139,0.4216542541980743,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1906433105469,0.8322980999946594,0.3476841449737549,0.244685873389244,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19049072265625,0.7926403284072876,0.2987157702445984,0.2852141261100769,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1900634765625,0.7153801918029785,0.2164162248373031,0.9862380623817444,285.1908264160156,284.95001220703125,299.19000244140625,288.2681884765625,297.97515869140625,297.2491760253906,285.192138671875,1.0,0.5630412697792053,0.5075913667678833,0.5075913667678833,1.0,1.0,-2.980966091156006,1.1165387630462646,1.8644274473190308,0.4460070729255676,0.9029386639595032,0.9029386639595032,0.0,121.1529541015625,106.0,39012.390625,0.0,2250.165283203125,1.0,281.2417297363281,283.792236328125,291.2188415527344,293.6661682128906,293.1499938964844,293.1499938964844,280.95001220703125,35796.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173921346664428,1.0,0.0,0.0,3.651833534240722,3.651857614517212,8.898468308871088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.76318359375,0.0,1533.687744140625,1895.4371337890625,0.0,3565.072021484375,0.905569851398468,1.0,0.0,3.0,1.0,0.0
12223500,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.9990000128746032,0.6718847155570984,0.5375323295593262,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.907090663909912,0.4461665451526642,0.4234592318534851,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.8364465832710266,0.3483288884162903,0.2452453374862671,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.79709392786026,0.2994422614574432,0.2859779894351959,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.7188476920127869,0.216710940003395,0.987619936466217,285.05859375,284.95001220703125,299.2083435058594,288.2715759277344,297.9833679199219,297.2529602050781,285.0499572753906,1.0,0.5609827637672424,0.5068568587303162,0.5068568587303162,1.0,1.0,-2.977515935897827,1.1137512922286987,1.8637645244598389,0.4441047310829162,0.9024055004119872,0.9024055004119872,0.0,118.6527099609375,106.0,39790.9296875,0.0,2231.367431640625,1.0,280.99853515625,283.6191711425781,291.3126220703125,293.9067077636719,293.1499938964844,293.1499938964844,280.95001220703125,35842.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926231861114502,1.0,0.0,0.0,3.6551051139831534,3.655129194259644,8.914419140637619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.4619140625,0.0,1537.6790771484375,1895.4371337890625,0.0,3646.554931640625,0.9062758684158324,1.0,0.0,3.0,1.0,0.0
12223560,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9990000128746032,0.671955943107605,0.5293908715248108,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9132363796234132,0.4474425315856933,0.4247336387634277,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8406609296798706,0.3485043346881866,0.245425671339035,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.801651120185852,0.2998204231262207,0.2863679230213165,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7223531603813171,0.2167587727308273,0.9878093600273132,285.0049743652344,284.95001220703125,299.2266540527344,288.27496337890625,297.9886169433594,297.25213623046875,285.0030517578125,1.0,0.5582025051116943,0.5061406493186951,0.5061406493186951,1.0,1.0,-2.970181941986084,1.1093744039535522,1.860807538032532,0.4414630830287933,0.90219247341156,0.90219247341156,0.0,115.79557800292967,109.0,39818.84765625,0.0,2203.9970703125,1.0,280.9576416015625,283.564208984375,291.324951171875,293.8978881835937,293.1499938964844,293.1499938964844,280.6499938964844,35904.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321684837341307,1.0,0.0,0.0,3.656259775161743,3.656283855438232,8.920051755012537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.93310546875,0.0,1539.4288330078125,1895.4371337890625,0.0,3701.00146484375,0.9066026210784912,1.0,0.0,3.0,1.0,0.0
12223620,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80157470703125,0.9990000128746032,0.671005368232727,0.5228795409202576,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017578125,0.9190675616264344,0.4492275416851043,0.4265602529048919,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019714355469,0.8437526226043701,0.3480590879917145,0.2452353090047836,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.8052881360054016,0.299964427947998,0.2866117060184479,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8025817871094,0.7248352766036987,0.2163867056369781,0.9864774346351624,284.8017578125,284.95001220703125,299.2633361816406,288.2817077636719,297.9947814941406,297.2433776855469,284.8002319335937,1.0,0.5561586618423462,0.5047081708908081,0.5047081708908081,1.0,1.0,-2.9630002975463867,1.1037869453430176,1.85921323299408,0.4372618496417999,0.8985311388969421,0.8985311388969421,0.0,113.47290802001952,112.0,40649.0234375,0.0,2179.74072265625,1.0,280.658203125,283.3211364746094,291.3397521972656,293.9842834472656,293.1499938964844,293.1499938964844,280.95001220703125,36116.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473124742507936,1.0,0.0,0.0,3.65260910987854,3.652633190155029,8.902248396225332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.8388671875,0.0,1536.946533203125,1895.4371337890625,0.0,3838.71875,0.9059243202209472,1.0,0.0,3.0,1.0,0.0
12223680,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80157470703125,0.9990000128746032,0.671005368232727,0.5228795409202576,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017578125,0.9190675616264344,0.4492275416851043,0.4265602529048919,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019714355469,0.8437526226043701,0.3480590879917145,0.2452353090047836,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.8052881360054016,0.299964427947998,0.2866117060184479,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8025817871094,0.7248352766036987,0.2163867056369781,0.9864774346351624,284.8017578125,284.95001220703125,299.2633361816406,288.2817077636719,297.9947814941406,297.2433776855469,284.8002319335937,1.0,0.5561586618423462,0.5047081708908081,0.5047081708908081,1.0,1.0,-2.9630002975463867,1.1037869453430176,1.85921323299408,0.4372618496417999,0.8985311388969421,0.8985311388969421,0.0,113.47290802001952,112.0,40649.0234375,0.0,2179.74072265625,1.0,280.658203125,283.3211364746094,291.3397521972656,293.9842834472656,293.1499938964844,293.1499938964844,280.95001220703125,36116.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473124742507936,1.0,0.0,0.0,3.65260910987854,3.652633190155029,8.902248396225332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.8388671875,0.0,1536.946533203125,1895.4371337890625,0.0,3838.71875,0.9059243202209472,1.0,0.0,3.0,1.0,0.0
12223740,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.9990000128746032,0.6705771684646606,0.5207874774932861,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.9223302006721495,0.4520195722579956,0.4287601411342621,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8448487520217896,0.3485073149204254,0.2452536225318908,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8067938089370728,0.300731748342514,0.2870370149612427,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7255259156227112,0.2164185643196106,0.9855560064315796,284.9814453125,284.95001220703125,299.29998779296875,288.28839111328125,298.0067749023437,297.2435607910156,284.9830017089844,1.0,0.5557908415794373,0.5032757520675659,0.5032757520675659,1.0,1.0,-2.962545156478882,1.100996017456055,1.8615490198135376,0.4342939853668213,0.9003951549530029,0.9003951549530029,0.0,112.7932586669922,115.0,39785.1015625,0.0,2175.53662109375,1.0,280.94219970703125,283.5426940917969,291.2471008300781,293.7676086425781,293.1499938964844,293.1499938964844,280.6499938964844,35988.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345628023147584,1.0,0.0,0.0,3.6521596908569336,3.652183532714844,8.900057082428248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.61474609375,0.0,1535.488525390625,1895.4371337890625,0.0,3722.891845703125,0.9057652950286864,1.0,0.0,3.0,1.0,0.0
12223800,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.9990000128746032,0.6705771684646606,0.5207874774932861,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.9223302006721495,0.4520195722579956,0.4287601411342621,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8448487520217896,0.3485073149204254,0.2452536225318908,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8067938089370728,0.300731748342514,0.2870370149612427,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7255259156227112,0.2164185643196106,0.9855560064315796,284.9814453125,284.95001220703125,299.29998779296875,288.28839111328125,298.0067749023437,297.2435607910156,284.9830017089844,1.0,0.5557908415794373,0.5032757520675659,0.5032757520675659,1.0,1.0,-2.962545156478882,1.100996017456055,1.8615490198135376,0.4342939853668213,0.9003951549530029,0.9003951549530029,0.0,112.7932586669922,115.0,39785.1015625,0.0,2175.53662109375,1.0,280.94219970703125,283.5426940917969,291.2471008300781,293.7676086425781,293.1499938964844,293.1499938964844,280.6499938964844,35988.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345628023147584,1.0,0.0,0.0,3.6521596908569336,3.652183532714844,8.900057082428248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.61474609375,0.0,1535.488525390625,1895.4371337890625,0.0,3722.891845703125,0.9057652950286864,1.0,0.0,3.0,1.0,0.0
12223860,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.9990000128746032,0.6696892380714417,0.5204706192016602,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.9239553213119508,0.4535900950431824,0.4304440319538116,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.8453190326690674,0.3487112820148468,0.2455330491065979,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.8074631690979004,0.3011547029018402,0.2875694930553436,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.7257782220840454,0.2164316028356552,0.9860637784004213,284.8368225097656,284.95001220703125,299.3219909667969,288.2923583984375,298.0137634277344,297.24298095703125,284.831298828125,1.0,0.5562683343887329,0.5026100873947144,0.5026100873947144,1.0,1.0,-2.965773820877075,1.101105809211731,1.864667892456055,0.4335349500179291,0.8981740474700928,0.8981740474700928,0.0,112.8132781982422,115.0,40644.4140625,0.0,2181.259033203125,1.0,280.6837463378906,283.3572082519531,291.3255615234375,293.9739990234375,293.1499938964844,293.1499938964844,280.6499938964844,36089.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942011296749115,1.0,0.0,0.0,3.650391817092896,3.6504156589508057,8.891442462299892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.9697265625,0.0,1534.2725830078125,1895.4371337890625,0.0,3790.71728515625,0.9053909778594972,1.0,0.0,3.0,1.0,0.0
12223920,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087158203125,0.9990000128746032,0.6684296727180481,0.5213870406150818,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.808837890625,0.92402321100235,0.4543951451778412,0.4312833249568939,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089904785156,0.8448407649993896,0.3486177027225494,0.2455286681652069,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091125488281,0.8071438670158386,0.3012621998786926,0.2877372503280639,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094482421875,0.7253097891807556,0.2162934988737106,0.9857414364814758,284.808837890625,284.95001220703125,299.336669921875,288.2950134277344,298.0168762207031,297.2401123046875,284.8078308105469,1.0,0.5567536950111389,0.5021663308143616,0.5021663308143616,1.0,1.0,-2.967693328857422,1.1010923385620115,1.8666009902954104,0.432987779378891,0.8971035480499268,0.8971035480499268,0.0,113.16563415527344,118.0,40719.41796875,0.0,2186.3896484375,1.0,280.6578369140625,283.32843017578125,291.3263244628906,293.95465087890625,293.1499938964844,293.1499938964844,280.95001220703125,36144.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445701241493224,1.0,0.0,0.0,3.647618293762207,3.647642135620117,8.877937034412753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.8251953125,0.0,1531.6014404296875,1895.4371337890625,0.0,3813.91650390625,0.9048324823379515,1.0,0.0,3.0,1.0,0.0
12223980,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.9990000128746032,0.666321873664856,0.5242696404457092,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9241705536842346,0.457443356513977,0.4338454902172088,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8436843156814575,0.3493405282497406,0.2458245754241943,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8063168525695801,0.302231878042221,0.288451999425888,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7240636348724365,0.2164247781038284,0.985710859298706,284.99627685546875,284.95001220703125,299.3733215332031,288.30157470703125,298.0306091308594,297.2421875,284.99810791015625,1.0,0.5585354566574097,0.5010569095611572,0.5010569095611572,1.0,1.0,-2.975409030914306,1.102270483970642,1.873138666152954,0.4320451021194458,0.8992224931716919,0.8992224931716919,0.0,114.3396453857422,121.0,39942.54296875,0.0,2205.84326171875,1.0,280.942138671875,283.5563049316406,291.26251220703125,293.78546142578125,293.1499938964844,293.1499938964844,281.25,35991.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328446984291076,1.0,0.0,0.0,3.6470367908477774,3.647060632705689,8.875106232153485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.166015625,0.0,1529.8099365234375,1895.4371337890625,0.0,3707.18798828125,0.9046242237091064,1.0,0.0,3.0,1.0,0.0
12224040,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.9990000128746032,0.666321873664856,0.5242696404457092,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9241705536842346,0.457443356513977,0.4338454902172088,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8436843156814575,0.3493405282497406,0.2458245754241943,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8063168525695801,0.302231878042221,0.288451999425888,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7240636348724365,0.2164247781038284,0.985710859298706,284.99627685546875,284.95001220703125,299.3733215332031,288.30157470703125,298.0306091308594,297.2421875,284.99810791015625,1.0,0.5585354566574097,0.5010569095611572,0.5010569095611572,1.0,1.0,-2.975409030914306,1.102270483970642,1.873138666152954,0.4320451021194458,0.8992224931716919,0.8992224931716919,0.0,114.3396453857422,121.0,39942.54296875,0.0,2205.84326171875,1.0,280.942138671875,283.5563049316406,291.26251220703125,293.78546142578125,293.1499938964844,293.1499938964844,281.25,35991.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328446984291076,1.0,0.0,0.0,3.6470367908477774,3.647060632705689,8.875106232153485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.166015625,0.0,1529.8099365234375,1895.4371337890625,0.0,3707.18798828125,0.9046242237091064,1.0,0.0,3.0,1.0,0.0
12224100,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485595703125,0.9990000128746032,0.665800929069519,0.5255422592163086,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476135253906,0.9246984720230104,0.4593874514102936,0.435537040233612,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.8435153961181641,0.3501116335391998,0.2462658733129501,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14532470703125,0.8062776923179626,0.3030340671539306,0.2891108095645904,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.723761260509491,0.2167415916919708,0.9867763519287108,285.1474609375,284.95001220703125,299.39166259765625,288.3048095703125,298.03985595703125,297.2469177246094,285.1566772460937,1.0,0.5597484111785889,0.5005022287368774,0.5005022287368774,1.0,1.0,-2.981572151184082,1.1038082838058472,1.877763748168945,0.4319945275783539,0.9020020365715028,0.9020020365715028,0.0,114.96561431884766,121.0,39207.89453125,0.0,2219.857421875,1.0,281.19873046875,283.7465515136719,291.230224609375,293.646728515625,293.1499938964844,293.1499938964844,281.25,35864.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235228300094604,1.0,0.0,0.0,3.649881839752197,3.6499056816101074,8.888958404895675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.78515625,0.0,1532.0203857421875,1895.4371337890625,0.0,3621.633056640625,0.9052119255065918,1.0,0.0,3.0,1.0,0.0
12224160,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20428466796875,0.9990000128746032,0.6656005382537842,0.526603639125824,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041015625,0.925606906414032,0.4615470767021179,0.4375183284282684,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038269042969,0.8436799645423889,0.3510993719100952,0.2469149380922317,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2036437988281,0.806556761264801,0.3040131330490112,0.2899906039237976,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030639648437,0.7237463593482971,0.2172159701585769,0.988703727722168,285.2040710449219,284.95001220703125,299.4100036621094,288.3080444335937,298.0501708984375,297.25360107421875,285.2060241699219,1.0,0.5611755847930908,0.4997790455818176,0.4997790455818176,1.0,1.0,-2.9893810749053955,1.1057240962982178,1.8836569786071773,0.4319501221179962,0.9043095111846924,0.9043095111846924,0.0,115.59127044677734,124.0,39220.26171875,0.0,2236.8349609375,1.0,281.2418518066406,283.8027648925781,291.2579345703125,293.7190856933594,293.1499938964844,293.1499938964844,280.95001220703125,35755.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194161891937256,1.0,0.0,0.0,3.655414342880249,3.6554384231567374,8.915927764974185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.880859375,0.0,1537.368896484375,1895.4371337890625,0.0,3583.76953125,0.9063416719436646,1.0,0.0,3.0,1.0,0.0
