time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12224220,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.9990000128746032,0.6625020503997803,0.5310161113739014,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9253085255622864,0.4645684063434601,0.4408193230628967,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8423935770988464,0.3518915474414825,0.2477883696556091,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8055616021156311,0.3051098585128784,0.2913609743118286,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.7224872708320618,0.2175367772579193,0.991431474685669,285.0372009277344,284.95001220703125,299.4466552734375,288.3144836425781,298.0625915527344,297.2543029785156,285.03631591796875,1.0,0.564373791217804,0.4983327090740204,0.4983327090740204,1.0,1.0,-3.0046327114105225,1.1093192100524902,1.895313501358032,0.4318191707134247,0.9041059613227844,0.9041059613227844,0.0,117.5575714111328,127.0,40294.6015625,0.0,2274.0322265625,1.0,280.957763671875,283.5904846191406,291.3648376464844,293.96026611328125,293.1499938964844,293.1499938964844,280.6499938964844,35855.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340646266937256,1.0,0.0,0.0,3.6615610122680655,3.661585092544556,8.945936542659183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.81591796875,0.0,1544.9830322265625,1895.4371337890625,0.0,3718.3408203125,0.9077574014663696,1.0,0.0,3.0,1.0,0.0
12224280,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.9990000128746032,0.6625020503997803,0.5310161113739014,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9253085255622864,0.4645684063434601,0.4408193230628967,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8423935770988464,0.3518915474414825,0.2477883696556091,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8055616021156311,0.3051098585128784,0.2913609743118286,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.7224872708320618,0.2175367772579193,0.991431474685669,285.0372009277344,284.95001220703125,299.4466552734375,288.3144836425781,298.0625915527344,297.2543029785156,285.03631591796875,1.0,0.564373791217804,0.4983327090740204,0.4983327090740204,1.0,1.0,-3.0046327114105225,1.1093192100524902,1.895313501358032,0.4318191707134247,0.9041059613227844,0.9041059613227844,0.0,117.5575714111328,127.0,40294.6015625,0.0,2274.0322265625,1.0,280.957763671875,283.5904846191406,291.3648376464844,293.96026611328125,293.1499938964844,293.1499938964844,280.6499938964844,35855.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340646266937256,1.0,0.0,0.0,3.6615610122680655,3.661585092544556,8.945936542659183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.81591796875,0.0,1544.9830322265625,1895.4371337890625,0.0,3718.3408203125,0.9077574014663696,1.0,0.0,3.0,1.0,0.0
12224340,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.9990000128746032,0.656009316444397,0.5389353632926941,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.9216201901435852,0.466342031955719,0.442821592092514,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.8384261131286621,0.3514772653579712,0.2477463334798813,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.8018928170204163,0.3052541017532348,0.2917875945568084,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.718884289264679,0.2169896960258484,0.9903569221496582,284.8499755859375,284.95001220703125,299.4833374023437,288.32086181640625,298.0673828125,297.2431640625,284.8489990234375,1.0,0.567581057548523,0.4968863427639007,0.4968863427639007,1.0,1.0,-3.0157337188720703,1.111158847808838,1.904574990272522,0.4308785498142242,0.9012055397033693,0.9012055397033693,0.0,120.4922103881836,115.0,41332.02734375,0.0,2309.06005859375,1.0,280.6581420898437,283.3594970703125,291.3856201171875,294.06707763671875,293.1499938964844,293.1499938964844,280.3500061035156,36049.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506017565727234,1.0,0.0,0.0,3.660377264022827,3.660401344299317,8.940153293224284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.5986328125,0.0,1545.1129150390625,1895.4371337890625,0.0,3868.38134765625,0.907617688179016,1.0,0.0,3.0,1.0,0.0
12224400,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.9990000128746032,0.656009316444397,0.5389353632926941,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.9216201901435852,0.466342031955719,0.442821592092514,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.8384261131286621,0.3514772653579712,0.2477463334798813,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.8018928170204163,0.3052541017532348,0.2917875945568084,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.718884289264679,0.2169896960258484,0.9903569221496582,284.8499755859375,284.95001220703125,299.4833374023437,288.32086181640625,298.0673828125,297.2431640625,284.8489990234375,1.0,0.567581057548523,0.4968863427639007,0.4968863427639007,1.0,1.0,-3.0157337188720703,1.111158847808838,1.904574990272522,0.4308785498142242,0.9012055397033693,0.9012055397033693,0.0,120.4922103881836,115.0,41332.02734375,0.0,2309.06005859375,1.0,280.6581420898437,283.3594970703125,291.3856201171875,294.06707763671875,293.1499938964844,293.1499938964844,280.3500061035156,36049.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506017565727234,1.0,0.0,0.0,3.660377264022827,3.660401344299317,8.940153293224284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.5986328125,0.0,1545.1129150390625,1895.4371337890625,0.0,3868.38134765625,0.907617688179016,1.0,0.0,3.0,1.0,0.0
12224460,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6552124023437,0.9990000128746032,0.6485844254493713,0.5363767147064209,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6553649902344,0.924241304397583,0.4674274921417236,0.4439516961574554,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6556396484375,0.8389703035354614,0.3504113256931305,0.2470797598361969,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6557922363281,0.8028972148895264,0.3048160374164581,0.2914656698703766,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6563415527344,0.7188584208488464,0.2158048748970031,0.9855430722236632,284.6554260253906,284.95001220703125,299.5199890136719,288.3271484375,298.0682678222656,297.2273254394531,284.6536560058594,1.0,0.5652918219566345,0.4952926337718963,0.4952926337718963,1.0,1.0,-3.0070691108703613,1.1045304536819458,1.902538776397705,0.4261877238750458,0.895675003528595,0.895675003528595,0.0,119.33377075195312,103.0,42209.23828125,0.0,2287.512939453125,1.0,280.35821533203125,283.12530517578125,291.3793334960937,294.1235046386719,293.1499938964844,293.1499938964844,280.6499938964844,36295.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638521671295166,1.0,0.0,0.0,3.6501519680023193,3.6501760482788086,8.890274898476491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.29052734375,0.0,1535.5462646484375,1895.4371337890625,0.0,3986.84912109375,0.905494213104248,1.0,0.0,3.0,1.0,0.0
12224520,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6552124023437,0.9990000128746032,0.6485844254493713,0.5363767147064209,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6553649902344,0.924241304397583,0.4674274921417236,0.4439516961574554,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6556396484375,0.8389703035354614,0.3504113256931305,0.2470797598361969,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6557922363281,0.8028972148895264,0.3048160374164581,0.2914656698703766,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6563415527344,0.7188584208488464,0.2158048748970031,0.9855430722236632,284.6554260253906,284.95001220703125,299.5199890136719,288.3271484375,298.0682678222656,297.2273254394531,284.6536560058594,1.0,0.5652918219566345,0.4952926337718963,0.4952926337718963,1.0,1.0,-3.0070691108703613,1.1045304536819458,1.902538776397705,0.4261877238750458,0.895675003528595,0.895675003528595,0.0,119.33377075195312,103.0,42209.23828125,0.0,2287.512939453125,1.0,280.35821533203125,283.12530517578125,291.3793334960937,294.1235046386719,293.1499938964844,293.1499938964844,280.6499938964844,36295.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638521671295166,1.0,0.0,0.0,3.6501519680023193,3.6501760482788086,8.890274898476491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.29052734375,0.0,1535.5462646484375,1895.4371337890625,0.0,3986.84912109375,0.905494213104248,1.0,0.0,3.0,1.0,0.0
12224580,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186340332031,0.9990000128746032,0.646092414855957,0.5233816504478455,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.9343732595443726,0.4697036147117615,0.4455040097236633,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81842041015625,0.8450881838798523,0.3504533171653747,0.2466947138309478,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.8094605207443237,0.305158406496048,0.291330486536026,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.7233367562294006,0.2151931971311569,0.9808676242828368,284.8185119628906,284.95001220703125,299.5566711425781,288.3334045410156,298.0768737792969,297.2243957519531,284.8192443847656,1.0,0.5595575571060181,0.4936989247798919,0.4936989247798919,1.0,1.0,-2.987072229385376,1.0932568311691284,1.893815279006958,0.4191184043884277,0.8952552080154419,0.8952552080154419,0.0,114.45068359375,106.0,41041.75,0.0,2226.9765625,1.0,280.64215087890625,283.3333435058594,291.2847900390625,293.8885803222656,293.1499938964844,293.1499938964844,280.95001220703125,36203.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497202038764954,1.0,0.0,0.0,3.641786336898804,3.641810178756714,8.849571031532832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.099609375,0.0,1525.5716552734375,1895.4371337890625,0.0,3860.44091796875,0.903590440750122,1.0,0.0,3.0,1.0,0.0
12224640,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186340332031,0.9990000128746032,0.646092414855957,0.5233816504478455,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.9343732595443726,0.4697036147117615,0.4455040097236633,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81842041015625,0.8450881838798523,0.3504533171653747,0.2466947138309478,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.8094605207443237,0.305158406496048,0.291330486536026,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.7233367562294006,0.2151931971311569,0.9808676242828368,284.8185119628906,284.95001220703125,299.5566711425781,288.3334045410156,298.0768737792969,297.2243957519531,284.8192443847656,1.0,0.5595575571060181,0.4936989247798919,0.4936989247798919,1.0,1.0,-2.987072229385376,1.0932568311691284,1.893815279006958,0.4191184043884277,0.8952552080154419,0.8952552080154419,0.0,114.45068359375,106.0,41041.75,0.0,2226.9765625,1.0,280.64215087890625,283.3333435058594,291.2847900390625,293.8885803222656,293.1499938964844,293.1499938964844,280.95001220703125,36203.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497202038764954,1.0,0.0,0.0,3.641786336898804,3.641810178756714,8.849571031532832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.099609375,0.0,1525.5716552734375,1895.4371337890625,0.0,3860.44091796875,0.903590440750122,1.0,0.0,3.0,1.0,0.0
12224700,296.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.9990000128746032,0.6467530131340027,0.5179436206817627,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.9392117261886596,0.471372127532959,0.4468209743499756,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.8481261134147644,0.3509869575500488,0.2468881458044052,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.8125366568565369,0.3057366907596588,0.291668027639389,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.7255606055259705,0.2152921855449676,0.9803255200386048,284.96063232421875,284.95001220703125,299.57501220703125,288.3365173339844,298.0846862792969,297.2283020019531,284.96923828125,1.0,0.5580285787582397,0.4929020702838897,0.4929020702838897,1.0,1.0,-2.9820876121521,1.0897014141082764,1.8923861980438232,0.4163255989551544,0.8966947197914124,0.8966947197914124,0.0,112.55858612060548,106.0,40176.921875,0.0,2208.58740234375,1.0,280.8985290527344,283.5173645019531,291.2471923828125,293.73114013671875,293.1499938964844,293.1499938964844,280.95001220703125,36098.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386320114135742,1.0,0.0,0.0,3.64008378982544,3.6401076316833496,8.84129804035183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.64013671875,0.0,1522.902587890625,1895.4371337890625,0.0,3759.99853515625,0.903179407119751,1.0,0.0,3.0,1.0,0.0
12224760,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9990000128746032,0.6479182839393616,0.5135418176651001,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9436224102973938,0.4733119606971741,0.4485065937042236,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.850959837436676,0.3517827689647674,0.2473407387733459,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8153281211853027,0.3065373599529266,0.2922940850257873,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7276676297187805,0.2156329303979873,0.9811599850654602,285.01153564453125,284.95001220703125,299.59332275390625,288.339599609375,298.0947570800781,297.2348022460937,285.0130615234375,1.0,0.5571309328079224,0.4924571812152862,0.4924571812152862,1.0,1.0,-2.9811155796051025,1.0884184837341309,1.892697095870972,0.4150226414203644,0.8976616263389587,0.8976616263389587,0.0,111.16217803955078,109.0,40088.76953125,0.0,2199.78955078125,1.0,280.941650390625,283.570068359375,291.2726135253906,293.7923583984375,293.1499938964844,293.1499938964844,281.25,36005.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327006936073304,1.0,0.0,0.0,3.640858888626098,3.640882730484009,8.845063916851359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.62890625,0.0,1523.0657958984375,1895.4371337890625,0.0,3705.87109375,0.9032554030418396,1.0,0.0,3.0,1.0,0.0
12224820,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.21319580078125,0.9990000128746032,0.6508443355560303,0.5073192119598389,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9509434700012208,0.4776468873023987,0.4523525238037109,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127990722656,0.8557268977165222,0.3537988066673279,0.2485850751399994,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.212646484375,0.8199536800384521,0.3085294365882873,0.293969064950943,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21209716796875,0.7313271164894104,0.2167583554983139,0.9851770997047424,285.2130126953125,284.95001220703125,299.6300048828125,288.345703125,298.1172180175781,297.2509155273437,285.2147216796875,1.0,0.5569489002227783,0.4915674030780792,0.4915674030780792,1.0,1.0,-2.986586570739746,1.0889651775360107,1.897621393203736,0.4139679074287414,0.9028242826461792,0.9028242826461792,0.0,109.47300720214844,127.0,39284.265625,0.0,2200.8095703125,1.0,281.24169921875,283.8114318847656,291.2897644042969,293.7523193359375,293.1499938964844,293.1499938964844,280.95001220703125,35758.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918544054031372,1.0,0.0,0.0,3.649155378341675,3.649179458618164,8.885421607374155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.30859375,0.0,1530.4189453125,1895.4371337890625,0.0,3575.716064453125,0.9049438834190368,1.0,0.0,3.0,1.0,0.0
12224880,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.21319580078125,0.9990000128746032,0.6508443355560303,0.5073192119598389,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9509434700012208,0.4776468873023987,0.4523525238037109,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127990722656,0.8557268977165222,0.3537988066673279,0.2485850751399994,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.212646484375,0.8199536800384521,0.3085294365882873,0.293969064950943,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21209716796875,0.7313271164894104,0.2167583554983139,0.9851770997047424,285.2130126953125,284.95001220703125,299.6300048828125,288.345703125,298.1172180175781,297.2509155273437,285.2147216796875,1.0,0.5569489002227783,0.4915674030780792,0.4915674030780792,1.0,1.0,-2.986586570739746,1.0889651775360107,1.897621393203736,0.4139679074287414,0.9028242826461792,0.9028242826461792,0.0,109.47300720214844,127.0,39284.265625,0.0,2200.8095703125,1.0,281.24169921875,283.8114318847656,291.2897644042969,293.7523193359375,293.1499938964844,293.1499938964844,280.95001220703125,35758.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918544054031372,1.0,0.0,0.0,3.649155378341675,3.649179458618164,8.885421607374155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.30859375,0.0,1530.4189453125,1895.4371337890625,0.0,3575.716064453125,0.9049438834190368,1.0,0.0,3.0,1.0,0.0
12224940,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9990000128746032,0.6495010852813721,0.5185201168060303,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9459776878356934,0.4807945787906647,0.4558620452880859,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.8508362770080566,0.3547362089157104,0.2496262192726135,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.8157145977020264,0.3097791075706482,0.295566976070404,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.7274615168571472,0.2174064815044403,0.9897624254226683,285.05279541015625,284.95001220703125,299.6666564941406,288.35174560546875,298.13189697265625,297.2538146972656,285.0526123046875,1.0,0.5636170506477356,0.4906776249408722,0.4906776249408722,1.0,1.0,-3.012929677963257,1.0980297327041626,1.914900064468384,0.4168117642402649,0.902852177619934,0.902852177619934,0.0,113.8978042602539,145.0,40468.50390625,0.0,2270.197998046875,1.0,280.9577941894531,283.60546875,291.402587890625,294.0045166015625,293.1499938964844,293.1499938964844,280.6499938964844,35846.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333531260490416,1.0,0.0,0.0,3.655547380447388,3.655571460723877,8.916575779949198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.3251953125,0.0,1538.19873046875,1895.4371337890625,0.0,3711.83740234375,0.9064080119132996,1.0,0.0,3.0,1.0,0.0
12225000,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9990000128746032,0.6495010852813721,0.5185201168060303,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9459776878356934,0.4807945787906647,0.4558620452880859,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.8508362770080566,0.3547362089157104,0.2496262192726135,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.8157145977020264,0.3097791075706482,0.295566976070404,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.7274615168571472,0.2174064815044403,0.9897624254226683,285.05279541015625,284.95001220703125,299.6666564941406,288.35174560546875,298.13189697265625,297.2538146972656,285.0526123046875,1.0,0.5636170506477356,0.4906776249408722,0.4906776249408722,1.0,1.0,-3.012929677963257,1.0980297327041626,1.914900064468384,0.4168117642402649,0.902852177619934,0.902852177619934,0.0,113.8978042602539,145.0,40468.50390625,0.0,2270.197998046875,1.0,280.9577941894531,283.60546875,291.402587890625,294.0045166015625,293.1499938964844,293.1499938964844,280.6499938964844,35846.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333531260490416,1.0,0.0,0.0,3.655547380447388,3.655571460723877,8.916575779949198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.3251953125,0.0,1538.19873046875,1895.4371337890625,0.0,3711.83740234375,0.9064080119132996,1.0,0.0,3.0,1.0,0.0
12225060,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9990000128746032,0.644227147102356,0.5348383188247681,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9362002015113832,0.4821520745754242,0.4575609266757965,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8426947593688965,0.3546234369277954,0.2498538047075271,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8080820441246033,0.3100391328334808,0.2961845695972442,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7207577228546143,0.2172712981700897,0.9909576177597046,284.89666748046875,284.95001220703125,299.69158935546875,288.3558349609375,298.13604736328125,297.24725341796875,284.8935852050781,1.0,0.5705575942993164,0.4896567165851593,0.4896567165851593,1.0,1.0,-3.0370359420776367,1.1058874130249023,1.931148648262024,0.4192545711994171,0.9009559750556946,0.9009559750556946,0.0,119.94792938232422,145.0,41605.0546875,0.0,2345.033203125,1.0,280.6764221191406,283.404541015625,291.44500732421875,294.1611633300781,293.1499938964844,293.1499938964844,280.6499938964844,35980.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477490782737732,1.0,0.0,0.0,3.656108856201172,3.656132936477661,8.919315064304101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.4853515625,0.0,1539.831298828125,1895.4371337890625,0.0,3842.661376953125,0.9066011905670166,1.0,0.0,3.0,1.0,0.0
12225120,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9990000128746032,0.64069664478302,0.5443058013916016,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9303454160690308,0.4826865196228027,0.4581912159919739,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8380349278450012,0.3544671535491943,0.2498434484004974,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8034306168556213,0.3100667595863342,0.2963487803936004,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7167236804962158,0.2170705050230026,0.9908540844917296,284.88525390625,284.95001220703125,299.7033386230469,288.3577575683594,298.1372375488281,297.24298095703125,284.8853454589844,1.0,0.5742965340614319,0.4891763031482696,0.4891763031482696,1.0,1.0,-3.0492334365844727,1.109899401664734,1.9393339157104488,0.4205229580402374,0.9005430936813354,0.9005430936813354,0.0,123.4625473022461,148.0,41772.60546875,0.0,2385.678466796875,1.0,280.6581726074219,283.39080810546875,291.4284362792969,294.1300048828125,293.1499938964844,293.1499938964844,280.3500061035156,36016.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951065182685852,1.0,0.0,0.0,3.655450344085693,3.655474424362183,8.916102842704277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.349609375,0.0,1539.3660888671875,1895.4371337890625,0.0,3872.55322265625,0.9064972996711732,1.0,0.0,3.0,1.0,0.0
12225180,296.8421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134704589844,0.9990000128746032,0.6271982192993164,0.5661348700523376,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.916973114013672,0.4838710725307464,0.4597436785697937,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7136535644531,0.8271477222442627,0.3535631895065307,0.2495259493589401,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.7924106121063232,0.3097519278526306,0.2964734435081482,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139587402344,0.7061887979507446,0.2158513814210891,0.9877498745918274,284.71356201171875,284.95001220703125,299.739990234375,288.3636779785156,298.1382751464844,297.2262268066406,284.71307373046875,1.0,0.582088053226471,0.4876749515533447,0.4876749515533447,1.0,1.0,-3.073514699935913,1.116714596748352,1.956800103187561,0.4222415685653686,0.8959381580352783,0.8959381580352783,0.0,131.9008331298828,151.0,42940.4453125,0.0,2474.949462890625,1.0,280.35821533203125,283.1739501953125,291.42633056640625,294.2082824707031,293.1499938964844,293.1499938964844,280.6499938964844,36231.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664537906646729,1.0,0.0,0.0,3.647489070892334,3.6475131511688232,8.877307777765964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.412109375,0.0,1532.10595703125,1895.4371337890625,0.0,4009.90234375,0.9048593044281006,1.0,0.0,3.0,1.0,0.0
12225240,296.8421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134704589844,0.9990000128746032,0.6271982192993164,0.5661348700523376,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.916973114013672,0.4838710725307464,0.4597436785697937,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7136535644531,0.8271477222442627,0.3535631895065307,0.2495259493589401,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.7924106121063232,0.3097519278526306,0.2964734435081482,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139587402344,0.7061887979507446,0.2158513814210891,0.9877498745918274,284.71356201171875,284.95001220703125,299.739990234375,288.3636779785156,298.1382751464844,297.2262268066406,284.71307373046875,1.0,0.582088053226471,0.4876749515533447,0.4876749515533447,1.0,1.0,-3.073514699935913,1.116714596748352,1.956800103187561,0.4222415685653686,0.8959381580352783,0.8959381580352783,0.0,131.9008331298828,151.0,42940.4453125,0.0,2474.949462890625,1.0,280.35821533203125,283.1739501953125,291.42633056640625,294.2082824707031,293.1499938964844,293.1499938964844,280.6499938964844,36231.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664537906646729,1.0,0.0,0.0,3.647489070892334,3.6475131511688232,8.877307777765964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.412109375,0.0,1532.10595703125,1895.4371337890625,0.0,4009.90234375,0.9048593044281006,1.0,0.0,3.0,1.0,0.0
12225300,296.8096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.9902228713035583,0.6220406889915466,0.562098503112793,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.9070747494697572,0.4847736060619354,0.4606002271175384,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.8191179633140564,0.3533977270126343,0.2494336515665054,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.7841513752937317,0.3097546696662903,0.2965761721134186,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.6980112195014954,0.2152192890644073,0.9857388138771056,284.84344482421875,284.95001220703125,299.7583312988281,288.3666076660156,298.1402587890625,297.2212219238281,284.8507995605469,1.0,0.5844270586967468,0.4869242906570434,0.4869242906570434,1.0,1.0,-3.0665090084075928,1.11231791973114,1.954190969467163,0.4197035133838653,0.8964751958847046,0.8964751958847046,0.0,137.7115478515625,151.0,42070.5,0.0,2492.805419921875,1.0,280.60125732421875,283.343017578125,291.3437805175781,293.9800109863281,293.1499938964844,293.1499938964844,280.6499938964844,36174.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597139358520508,1.0,0.0,0.0,3.6439831256866455,3.644007205963135,8.860250773068401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.62451171875,0.0,1527.7889404296875,1895.4371337890625,0.0,3950.035400390625,0.9040914177894592,1.0,0.0,3.0,1.0,0.0
12225360,296.8027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.98324453830719,0.6191993355751038,0.5588647127151489,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.901674211025238,0.4861272275447845,0.4618676006793976,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8141899704933167,0.3536719679832458,0.2496206313371658,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7791875600814819,0.3100849390029907,0.296923816204071,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.6927809119224548,0.2148693054914474,0.9843844175338744,284.88836669921875,284.95001220703125,299.77667236328125,288.3695373535156,298.1453857421875,297.22125244140625,284.8896179199219,1.0,0.5863816142082214,0.4860368072986603,0.4860368072986603,1.0,1.0,-3.0638468265533447,1.1094613075256348,1.95438551902771,0.4173124432563782,0.896557092666626,0.896557092666626,0.0,141.6872100830078,154.0,41947.72265625,0.0,2508.01513671875,1.0,280.64208984375,283.3916015625,291.3344116210937,293.9903564453125,293.1499938964844,293.1499938964844,280.95001220703125,36114.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551283717155457,1.0,0.0,0.0,3.642476797103882,3.642500638961792,8.852926498548186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.69775390625,0.0,1525.6717529296875,1895.4371337890625,0.0,3909.04296875,0.9036850333213806,1.0,0.0,3.0,1.0,0.0
12225420,296.8178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.9746700525283812,0.6163053512573242,0.5557581782341003,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.8965536952018738,0.4896485209465027,0.4651201069355011,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.808906078338623,0.3550154268741607,0.2505228817462921,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.7740564942359924,0.3113914728164673,0.2981517314910888,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.6869702339172363,0.2148906886577606,0.9843363761901855,285.08612060546875,284.95001220703125,299.8133239746094,288.3753356933594,298.1610107421875,297.2295227050781,285.0877380371094,1.0,0.5897238254547119,0.4842618405818939,0.4842618405818939,1.0,1.0,-3.066513776779175,1.106926202774048,1.9595874547958367,0.4139833450317383,0.9000003933906555,0.9000003933906555,0.0,146.87831115722656,157.0,41073.29296875,0.0,2540.25146484375,1.0,280.94171142578125,283.63134765625,291.3198547363281,293.8989562988281,293.1499938964844,293.1499938964844,281.25,35904.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404950141906738,1.0,0.0,0.0,3.6453492641448975,3.645373106002808,8.866894631864852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.853515625,0.0,1527.2843017578125,1895.4371337890625,0.0,3776.945068359375,0.9041901230812072,1.0,0.0,3.0,1.0,0.0
12225480,296.8178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.9746700525283812,0.6163053512573242,0.5557581782341003,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.8965536952018738,0.4896485209465027,0.4651201069355011,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.808906078338623,0.3550154268741607,0.2505228817462921,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.7740564942359924,0.3113914728164673,0.2981517314910888,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.6869702339172363,0.2148906886577606,0.9843363761901855,285.08612060546875,284.95001220703125,299.8133239746094,288.3753356933594,298.1610107421875,297.2295227050781,285.0877380371094,1.0,0.5897238254547119,0.4842618405818939,0.4842618405818939,1.0,1.0,-3.066513776779175,1.106926202774048,1.9595874547958367,0.4139833450317383,0.9000003933906555,0.9000003933906555,0.0,146.87831115722656,157.0,41073.29296875,0.0,2540.25146484375,1.0,280.94171142578125,283.63134765625,291.3198547363281,293.8989562988281,293.1499938964844,293.1499938964844,281.25,35904.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404950141906738,1.0,0.0,0.0,3.6453492641448975,3.645373106002808,8.866894631864852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.853515625,0.0,1527.2843017578125,1895.4371337890625,0.0,3776.945068359375,0.9041901230812072,1.0,0.0,3.0,1.0,0.0
12225540,296.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2883605957031,0.9698783755302428,0.6148374080657959,0.5543266534805298,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882385253906,0.8951883912086487,0.4938801527023315,0.4690563678741455,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879333496094,0.8069040775299072,0.3570087552070617,0.2518940269947052,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28778076171875,0.7722539901733398,0.3132981657981872,0.2999345064163208,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872009277344,0.684615969657898,0.2156455516815185,0.987518310546875,285.2881774902344,284.95001220703125,299.8500061035156,288.3810729980469,298.18072509765625,297.2439270019531,285.2898864746094,1.0,0.5929950475692749,0.4824868440628052,0.4824868440628052,1.0,1.0,-3.0771350860595703,1.1075631380081177,1.9695720672607424,0.4120965003967285,0.9061743021011353,0.9061743021011353,0.0,150.1785888671875,160.0,40306.6953125,0.0,2577.883056640625,1.0,281.24176025390625,283.8724060058594,291.3330383300781,293.8581237792969,293.1499938964844,293.1499938964844,280.95001220703125,35653.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279586672782898,1.0,0.0,0.0,3.65754508972168,3.657569169998169,8.926324426283827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.2216796875,0.0,1538.984619140625,1895.4371337890625,0.0,3662.416015625,0.9067494869232178,1.0,0.0,3.0,1.0,0.0
12225600,296.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2883605957031,0.9698783755302428,0.6148374080657959,0.5543266534805298,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882385253906,0.8951883912086487,0.4938801527023315,0.4690563678741455,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879333496094,0.8069040775299072,0.3570087552070617,0.2518940269947052,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28778076171875,0.7722539901733398,0.3132981657981872,0.2999345064163208,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872009277344,0.684615969657898,0.2156455516815185,0.987518310546875,285.2881774902344,284.95001220703125,299.8500061035156,288.3810729980469,298.18072509765625,297.2439270019531,285.2898864746094,1.0,0.5929950475692749,0.4824868440628052,0.4824868440628052,1.0,1.0,-3.0771350860595703,1.1075631380081177,1.9695720672607424,0.4120965003967285,0.9061743021011353,0.9061743021011353,0.0,150.1785888671875,160.0,40306.6953125,0.0,2577.883056640625,1.0,281.24176025390625,283.8724060058594,291.3330383300781,293.8581237792969,293.1499938964844,293.1499938964844,280.95001220703125,35653.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279586672782898,1.0,0.0,0.0,3.65754508972168,3.657569169998169,8.926324426283827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.2216796875,0.0,1538.984619140625,1895.4371337890625,0.0,3662.416015625,0.9067494869232178,1.0,0.0,3.0,1.0,0.0
12225660,296.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.9592252373695374,0.6091128587722778,0.5505367517471313,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10162353515625,0.8885106444358826,0.494650661945343,0.4709163904190063,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7997115850448608,0.3557070195674896,0.2517898082733154,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.7655501961708069,0.3121501505374908,0.2998674213886261,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10284423828125,0.6772328615188599,0.2135864794254303,0.982854187488556,285.1016845703125,284.95001220703125,299.8866577148437,288.3873291015625,298.178955078125,297.2249450683594,285.0995788574219,1.0,0.5951299071311951,0.4811807572841644,0.4811807572841644,1.0,1.0,-3.0690348148345947,1.1015257835388184,1.967509150505066,0.4081636369228363,0.9067301750183104,0.9067301750183104,0.0,155.8688201904297,163.0,41139.5078125,0.0,2592.141845703125,1.0,280.9577331542969,283.64276123046875,291.43670654296875,294.09149169921875,293.1499938964844,293.1499938964844,280.6499938964844,35758.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942613422870636,1.0,0.0,0.0,3.6674375534057617,3.66746187210083,8.974676006801019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.9482421875,0.0,1550.8389892578125,1895.4371337890625,0.0,3796.180908203125,0.9090030193328856,1.0,0.0,3.0,1.0,0.0
12225720,296.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.9592252373695374,0.6091128587722778,0.5505367517471313,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10162353515625,0.8885106444358826,0.494650661945343,0.4709163904190063,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7997115850448608,0.3557070195674896,0.2517898082733154,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.7655501961708069,0.3121501505374908,0.2998674213886261,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10284423828125,0.6772328615188599,0.2135864794254303,0.982854187488556,285.1016845703125,284.95001220703125,299.8866577148437,288.3873291015625,298.178955078125,297.2249450683594,285.0995788574219,1.0,0.5951299071311951,0.4811807572841644,0.4811807572841644,1.0,1.0,-3.0690348148345947,1.1015257835388184,1.967509150505066,0.4081636369228363,0.9067301750183104,0.9067301750183104,0.0,155.8688201904297,163.0,41139.5078125,0.0,2592.141845703125,1.0,280.9577331542969,283.64276123046875,291.43670654296875,294.09149169921875,293.1499938964844,293.1499938964844,280.6499938964844,35758.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942613422870636,1.0,0.0,0.0,3.6674375534057617,3.66746187210083,8.974676006801019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.9482421875,0.0,1550.8389892578125,1895.4371337890625,0.0,3796.180908203125,0.9090030193328856,1.0,0.0,3.0,1.0,0.0
12225780,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9470985531806946,0.6025386452674866,0.5450595617294312,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8812955617904663,0.4949004054069519,0.4714986383914947,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7918687462806702,0.3540636897087097,0.2508786618709564,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.7584163546562195,0.3108194172382355,0.2988981604576111,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.6692773699760437,0.2114661782979965,0.9745951294898988,284.8872375488281,284.95001220703125,299.92333984375,288.3946533203125,298.175537109375,297.2040100097656,284.8851013183594,1.0,0.5959323644638062,0.479874700307846,0.479874700307846,1.0,1.0,-3.0509631633758545,1.0915411710739136,1.959421873092652,0.4021217823028564,0.9041409492492676,0.9041409492492676,0.0,161.28553771972656,166.0,41866.4765625,0.0,2585.7890625,1.0,280.6580810546875,283.3891906738281,291.4493713378906,294.1719055175781,293.1499938964844,293.1499938964844,280.3500061035156,35974.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570792317390442,1.0,0.0,0.0,3.669110774993897,3.6691348552703857,8.982866575024673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.58447265625,0.0,1554.3458251953125,1895.4371337890625,0.0,3926.50732421875,0.9095168113708496,1.0,0.0,3.0,1.0,0.0
12225840,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9470985531806946,0.6025386452674866,0.5450595617294312,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8812955617904663,0.4949004054069519,0.4714986383914947,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7918687462806702,0.3540636897087097,0.2508786618709564,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.7584163546562195,0.3108194172382355,0.2988981604576111,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.6692773699760437,0.2114661782979965,0.9745951294898988,284.8872375488281,284.95001220703125,299.92333984375,288.3946533203125,298.175537109375,297.2040100097656,284.8851013183594,1.0,0.5959323644638062,0.479874700307846,0.479874700307846,1.0,1.0,-3.0509631633758545,1.0915411710739136,1.959421873092652,0.4021217823028564,0.9041409492492676,0.9041409492492676,0.0,161.28553771972656,166.0,41866.4765625,0.0,2585.7890625,1.0,280.6580810546875,283.3891906738281,291.4493713378906,294.1719055175781,293.1499938964844,293.1499938964844,280.3500061035156,35974.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570792317390442,1.0,0.0,0.0,3.669110774993897,3.6691348552703857,8.982866575024673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.58447265625,0.0,1554.3458251953125,1895.4371337890625,0.0,3926.50732421875,0.9095168113708496,1.0,0.0,3.0,1.0,0.0
12225900,296.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310485839844,0.9415075182914734,0.5991547703742981,0.5422449707984924,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73175048828125,0.8782706260681152,0.4949226677417755,0.4716929197311401,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333984375,0.7884761691093445,0.353179395198822,0.2503786385059356,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342224121094,0.7553851008415222,0.3101135492324829,0.2983750104904175,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375183105469,0.6658166646957397,0.2103909254074096,0.9703770279884338,284.7321472167969,284.95001220703125,299.9416809082031,288.39874267578125,298.1739501953125,297.19384765625,284.7229919433594,1.0,0.5960584878921509,0.4792216420173645,0.4792216420173645,1.0,1.0,-3.041512966156006,1.0863856077194214,1.955127239227295,0.3990181386470794,0.901183307170868,0.901183307170868,0.0,163.57489013671875,166.0,42580.40234375,0.0,2579.651611328125,1.0,280.4007873535156,283.1961975097656,291.46942138671875,294.29083251953125,293.1499938964844,293.1499938964844,280.3500061035156,36119.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649641513824464,1.0,0.0,0.0,3.666467905044556,3.666492223739624,8.969930718194519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.892578125,0.0,1552.4622802734375,1895.4371337890625,0.0,3996.71142578125,0.9089859127998352,1.0,0.0,3.0,1.0,0.0
12225960,296.77783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67401123046875,0.93583083152771,0.5956833958625793,0.5392182469367981,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741638183594,0.875273585319519,0.494850218296051,0.4717283844947815,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.785101056098938,0.3522244989871979,0.2497880607843399,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6746826171875,0.7524006962776184,0.3093497455120086,0.2977584600448608,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6754150390625,0.6624098420143127,0.2092740982770919,0.9658697247505188,284.6742553710937,284.95001220703125,299.9599914550781,288.403076171875,298.1724853515625,297.18341064453125,284.6722106933594,1.0,0.596019446849823,0.4787794351577759,0.4787794351577759,1.0,1.0,-3.031048059463501,1.081234574317932,1.9498136043548584,0.3961471021175384,0.8987173438072205,0.8987173438072205,0.0,165.7876739501953,169.0,42542.44140625,0.0,2571.207763671875,1.0,280.358154296875,283.1392822265625,291.4409484863281,294.2088623046875,293.1499938964844,293.1499938964844,280.6499938964844,36243.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673482179641724,1.0,0.0,0.0,3.660857200622559,3.660881280899048,8.942498084252293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.02490234375,0.0,1547.1064453125,1895.4371337890625,0.0,4017.811279296875,0.9078495502471924,1.0,0.0,3.0,1.0,0.0
12226020,296.7835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.9281749725341796,0.5915159583091736,0.5348667502403259,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.8720703125,0.4963467717170715,0.4727580845355987,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.7810219526290894,0.3517816364765167,0.2492389529943466,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.7487766742706299,0.308957040309906,0.2971609830856323,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.6578688621520996,0.2079342007637024,0.9591012597084044,284.8429870605469,284.95001220703125,299.9966735839844,288.4125061035156,298.1803894042969,297.1788330078125,284.8441467285156,1.0,0.5960633158683777,0.477895051240921,0.477895051240921,1.0,1.0,-3.017523765563965,1.0739887952804563,1.9435350894927976,0.3915937840938568,0.8986586332321167,0.8986586332321167,0.0,168.69297790527344,172.0,41499.59765625,0.0,2560.598876953125,1.0,280.64227294921875,283.3537292480469,291.3556823730469,293.9828491210937,293.1499938964844,293.1499938964844,280.95001220703125,36157.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514358639717102,1.0,0.0,0.0,3.6541998386383057,3.654223918914795,8.910003543860512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.974609375,0.0,1539.023681640625,1895.4371337890625,0.0,3875.88818359375,0.906334102153778,1.0,0.0,3.0,1.0,0.0
