time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12226080,296.7835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.9281749725341796,0.5915159583091736,0.5348667502403259,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.8720703125,0.4963467717170715,0.4727580845355987,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.7810219526290894,0.3517816364765167,0.2492389529943466,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.7487766742706299,0.308957040309906,0.2971609830856323,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.6578688621520996,0.2079342007637024,0.9591012597084044,284.8429870605469,284.95001220703125,299.9966735839844,288.4125061035156,298.1803894042969,297.1788330078125,284.8441467285156,1.0,0.5960633158683777,0.477895051240921,0.477895051240921,1.0,1.0,-3.017523765563965,1.0739887952804563,1.9435350894927976,0.3915937840938568,0.8986586332321167,0.8986586332321167,0.0,168.69297790527344,172.0,41499.59765625,0.0,2560.598876953125,1.0,280.64227294921875,283.3537292480469,291.3556823730469,293.9828491210937,293.1499938964844,293.1499938964844,280.95001220703125,36157.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514358639717102,1.0,0.0,0.0,3.6541998386383057,3.654223918914795,8.910003543860512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.974609375,0.0,1539.023681640625,1895.4371337890625,0.0,3875.88818359375,0.906334102153778,1.0,0.0,3.0,1.0,0.0
12226140,296.8080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9246275424957277,0.5893399715423584,0.5326589345932007,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8719993829727173,0.4993424415588379,0.4753414094448089,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.7800513505935669,0.3527421057224273,0.2497490644454956,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.7478667497634888,0.309736043214798,0.2977192103862762,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.6561424136161804,0.207673966884613,0.9571393132209778,285.04022216796875,284.95001220703125,300.0333251953125,288.4229736328125,298.19805908203125,297.18865966796875,285.04180908203125,1.0,0.5969092845916748,0.4770106375217438,0.4770106375217438,1.0,1.0,-3.016890048980713,1.071914553642273,1.94497549533844,0.3894007205963135,0.9014866948127748,0.9014866948127748,0.0,170.1920928955078,175.0,40599.921875,0.0,2567.13525390625,1.0,280.9418029785156,283.5934753417969,291.3549194335937,293.90301513671875,293.1499938964844,293.1499938964844,280.6499938964844,35960.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342847466468812,1.0,0.0,0.0,3.654991149902344,3.655015230178833,8.913862643566972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.94482421875,0.0,1538.43115234375,1895.4371337890625,0.0,3720.351806640625,0.9063847661018372,1.0,0.0,3.0,1.0,0.0
12226200,296.8080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9246275424957277,0.5893399715423584,0.5326589345932007,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8719993829727173,0.4993424415588379,0.4753414094448089,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.7800513505935669,0.3527421057224273,0.2497490644454956,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.7478667497634888,0.309736043214798,0.2977192103862762,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.6561424136161804,0.207673966884613,0.9571393132209778,285.04022216796875,284.95001220703125,300.0333251953125,288.4229736328125,298.19805908203125,297.18865966796875,285.04180908203125,1.0,0.5969092845916748,0.4770106375217438,0.4770106375217438,1.0,1.0,-3.016890048980713,1.071914553642273,1.94497549533844,0.3894007205963135,0.9014866948127748,0.9014866948127748,0.0,170.1920928955078,175.0,40599.921875,0.0,2567.13525390625,1.0,280.9418029785156,283.5934753417969,291.3549194335937,293.90301513671875,293.1499938964844,293.1499938964844,280.6499938964844,35960.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342847466468812,1.0,0.0,0.0,3.654991149902344,3.655015230178833,8.913862643566972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.94482421875,0.0,1538.43115234375,1895.4371337890625,0.0,3720.351806640625,0.9063847661018372,1.0,0.0,3.0,1.0,0.0
12226260,296.8110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9212310314178468,0.5863655209541321,0.5306851267814636,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8715189099311829,0.5009707808494568,0.4773041009902954,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7789875268936157,0.3529778122901916,0.250186949968338,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7469326853752136,0.3100061416625976,0.2982637286186218,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.6547746062278748,0.207364872097969,0.9567390084266664,284.8778076171875,284.95001220703125,300.0611877441406,288.4316101074219,298.2076110839844,297.1902770996094,284.8746337890625,1.0,0.5979170799255371,0.4763272106647491,0.4763272106647491,1.0,1.0,-3.017585039138794,1.0707650184631348,1.9468201398849487,0.3881010413169861,0.8993601202964783,0.8993601202964783,0.0,171.7934112548828,175.0,41482.453125,0.0,2576.69384765625,1.0,280.6687316894531,283.389404296875,291.4659729003906,294.146728515625,293.1499938964844,293.1499938964844,280.6499938964844,36067.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438906908035278,1.0,0.0,0.0,3.653597354888916,3.653621435165405,8.907065875973785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.84130859375,0.0,1537.679931640625,1895.4371337890625,0.0,3807.761474609375,0.906108021736145,1.0,0.0,3.0,1.0,0.0
12226320,296.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.9195362329483032,0.5852071642875671,0.5297235250473022,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.8709041476249695,0.5013222098350525,0.4777086973190307,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.7782136797904968,0.3529121577739715,0.2501930594444275,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.74626624584198,0.3099790811538696,0.2983030378818512,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.6540011167526245,0.2071799337863922,0.9561983346939088,284.8647155761719,284.95001220703125,300.07000732421875,288.4344482421875,298.2095642089844,297.1891784667969,284.8633117675781,1.0,0.5981961488723755,0.4761114120483398,0.4761114120483398,1.0,1.0,-3.016321897506714,1.069807767868042,1.9465142488479608,0.3874148726463318,0.8989308476448059,0.8989308476448059,0.0,172.55487060546875,178.0,41494.71484375,0.0,2578.2197265625,1.0,280.65777587890625,283.37603759765625,291.4676513671875,294.1397705078125,293.1499938964844,293.1499938964844,280.95001220703125,36089.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454246163368224,1.0,0.0,0.0,3.65249228477478,3.6525163650512695,8.901678825168347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.16162109375,0.0,1536.615234375,1895.4371337890625,0.0,3821.651611328125,0.9058866500854492,1.0,0.0,3.0,1.0,0.0
12226380,296.8233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.914020538330078,0.5822571516036987,0.5266568064689636,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8693066835403442,0.5038214325904846,0.4798357188701629,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.7759138941764832,0.3535330891609192,0.2504929900169372,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.7442551851272583,0.3105257153511047,0.298713356256485,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.6514698266983032,0.2068737298250198,0.9546021819114684,285.0425720214844,284.95001220703125,300.1066589355469,288.4468688964844,298.2237548828125,297.1939392089844,285.04400634765625,1.0,0.5994898080825806,0.4752121567726135,0.4752121567726135,1.0,1.0,-3.014117956161499,1.067061185836792,1.9470568895339968,0.3849102854728699,0.9016029238700868,0.9016029238700868,0.0,175.22265625,181.0,40611.98828125,0.0,2587.779541015625,1.0,280.94219970703125,283.59552001953125,291.4112548828125,293.97711181640625,293.1499938964844,293.1499938964844,280.6499938964844,35933.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346233010292052,1.0,0.0,0.0,3.6541244983673096,3.654148578643799,8.909636335374671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.76171875,0.0,1537.2613525390625,1895.4371337890625,0.0,3723.444580078125,0.9061692357063292,1.0,0.0,3.0,1.0,0.0
12226440,296.8233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.914020538330078,0.5822571516036987,0.5266568064689636,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8693066835403442,0.5038214325904846,0.4798357188701629,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.7759138941764832,0.3535330891609192,0.2504929900169372,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.7442551851272583,0.3105257153511047,0.298713356256485,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.6514698266983032,0.2068737298250198,0.9546021819114684,285.0425720214844,284.95001220703125,300.1066589355469,288.4468688964844,298.2237548828125,297.1939392089844,285.04400634765625,1.0,0.5994898080825806,0.4752121567726135,0.4752121567726135,1.0,1.0,-3.014117956161499,1.067061185836792,1.9470568895339968,0.3849102854728699,0.9016029238700868,0.9016029238700868,0.0,175.22265625,181.0,40611.98828125,0.0,2587.779541015625,1.0,280.94219970703125,283.59552001953125,291.4112548828125,293.97711181640625,293.1499938964844,293.1499938964844,280.6499938964844,35933.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346233010292052,1.0,0.0,0.0,3.6541244983673096,3.654148578643799,8.909636335374671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.76171875,0.0,1537.2613525390625,1895.4371337890625,0.0,3723.444580078125,0.9061692357063292,1.0,0.0,3.0,1.0,0.0
12226500,296.8260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9118130207061768,0.5804618000984192,0.5254641175270081,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8688796758651733,0.5049206018447876,0.4811284840106964,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.7751490473747253,0.3537509441375732,0.2508055865764618,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7435733079910278,0.3107343912124634,0.2990859746932983,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.6505429148674011,0.2067124396562576,0.9544861316680908,284.9136047363281,284.95001220703125,300.125,288.4534606933594,298.2301330566406,297.1951904296875,284.905517578125,1.0,0.6002830862998962,0.4747625291347503,0.4747625291347503,1.0,1.0,-3.0149266719818115,1.0664414167404177,1.948485255241394,0.3840865790843963,0.9001331329345703,0.9001331329345703,0.0,176.4305877685547,181.0,41427.24609375,0.0,2595.5283203125,1.0,280.6985778808594,283.4262084960937,291.4884033203125,294.1927795410156,293.1499938964844,293.1499938964844,280.6499938964844,36000.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941752016544342,1.0,0.0,0.0,3.6543147563934326,3.654338836669922,8.910563451536291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.7265625,0.0,1537.9757080078125,1895.4371337890625,0.0,3788.36376953125,0.9062029123306274,1.0,0.0,3.0,1.0,0.0
12226560,296.82244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.9085071086883544,0.5780545473098755,0.5235766172409058,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8675869107246399,0.5055961012840271,0.4819814562797546,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7735711336135864,0.3536145389080047,0.2508555054664612,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.7422009110450745,0.3106555938720703,0.299187421798706,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.6489841938018799,0.20633065700531,0.9535133838653564,284.8653259277344,284.95001220703125,300.1433410644531,288.46026611328125,298.23358154296875,297.1923217773437,284.8639221191406,1.0,0.6009674668312073,0.4742273390293121,0.4742273390293121,1.0,1.0,-3.01270079612732,1.0644361972808838,1.948264718055725,0.382571816444397,0.8990421891212463,0.8990421891212463,0.0,178.12220764160156,184.0,41497.8984375,0.0,2599.99609375,1.0,280.6576843261719,283.3763427734375,291.4971923828125,294.1752319335937,293.1499938964844,293.1499938964844,280.95001220703125,36074.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459540247917176,1.0,0.0,0.0,3.6522037982940674,3.6522278785705566,8.90027251898573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.359375,0.0,1536.1798095703125,1895.4371337890625,0.0,3826.440673828125,0.905810296535492,1.0,0.0,3.0,1.0,0.0
12226620,296.8353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9033300280570984,0.5751832723617554,0.5205689072608948,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8658326268196106,0.5080133676528931,0.4840165376663208,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7712169289588928,0.3542683720588684,0.251167744398117,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.7401007413864136,0.3111599087715149,0.2995522916316986,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.6464253664016724,0.2060108780860901,0.9518608450889589,285.0430908203125,284.95001220703125,300.17999267578125,288.4745483398437,298.2467956542969,297.1962890625,285.0445556640625,1.0,0.6023591160774231,0.4731569290161133,0.4731569290161133,1.0,1.0,-3.0103492736816406,1.061260223388672,1.9490890502929688,0.3796565532684326,0.9017203450202942,0.9017203450202942,0.0,181.00575256347656,187.0,40614.65234375,0.0,2610.35595703125,1.0,280.94219970703125,283.5956420898437,291.4359741210937,294.0028686523437,293.1499938964844,293.1499938964844,280.6499938964844,35924.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343549013137816,1.0,0.0,0.0,3.654173851013184,3.654197931289673,8.909877351470641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.2109375,0.0,1537.249755859375,1895.4371337890625,0.0,3720.992919921875,0.9061734080314636,1.0,0.0,3.0,1.0,0.0
12226680,296.8353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9033300280570984,0.5751832723617554,0.5205689072608948,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8658326268196106,0.5080133676528931,0.4840165376663208,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7712169289588928,0.3542683720588684,0.251167744398117,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.7401007413864136,0.3111599087715149,0.2995522916316986,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.6464253664016724,0.2060108780860901,0.9518608450889589,285.0430908203125,284.95001220703125,300.17999267578125,288.4745483398437,298.2467956542969,297.1962890625,285.0445556640625,1.0,0.6023591160774231,0.4731569290161133,0.4731569290161133,1.0,1.0,-3.0103492736816406,1.061260223388672,1.9490890502929688,0.3796565532684326,0.9017203450202942,0.9017203450202942,0.0,181.00575256347656,187.0,40614.65234375,0.0,2610.35595703125,1.0,280.94219970703125,283.5956420898437,291.4359741210937,294.0028686523437,293.1499938964844,293.1499938964844,280.6499938964844,35924.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343549013137816,1.0,0.0,0.0,3.654173851013184,3.654197931289673,8.909877351470641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.2109375,0.0,1537.249755859375,1895.4371337890625,0.0,3720.992919921875,0.9061734080314636,1.0,0.0,3.0,1.0,0.0
12226740,296.8342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8983940482139587,0.5711161494255066,0.5175991058349609,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.864138126373291,0.5097417831420898,0.4861168265342712,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.7689995765686035,0.3544320166110992,0.2515827119350433,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.7381033897399902,0.311279147863388,0.3000135421752929,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6440445184707642,0.2054793834686279,0.950810730457306,284.8661193847656,284.95001220703125,300.2166748046875,288.48974609375,298.256103515625,297.1943664550781,284.8646850585937,1.0,0.6038986444473267,0.4720865190029144,0.4720865190029144,1.0,1.0,-3.009104013442993,1.0584988594055176,1.950605154037476,0.377133309841156,0.899170458316803,0.899170458316803,0.0,183.9886474609375,190.0,41502.53515625,0.0,2623.30224609375,1.0,280.6578063964844,283.3766174316406,291.5238342285156,294.2018127441406,293.1499938964844,293.1499938964844,280.95001220703125,36068.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450895190238952,1.0,0.0,0.0,3.652467012405396,3.6524910926818848,8.901555474949419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.16748046875,0.0,1536.4295654296875,1895.4371337890625,0.0,3818.618896484375,0.9058645963668824,1.0,0.0,3.0,1.0,0.0
12226800,296.8342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8983940482139587,0.5711161494255066,0.5175991058349609,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.864138126373291,0.5097417831420898,0.4861168265342712,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.7689995765686035,0.3544320166110992,0.2515827119350433,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.7381033897399902,0.311279147863388,0.3000135421752929,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6440445184707642,0.2054793834686279,0.950810730457306,284.8661193847656,284.95001220703125,300.2166748046875,288.48974609375,298.256103515625,297.1943664550781,284.8646850585937,1.0,0.6038986444473267,0.4720865190029144,0.4720865190029144,1.0,1.0,-3.009104013442993,1.0584988594055176,1.950605154037476,0.377133309841156,0.899170458316803,0.899170458316803,0.0,183.9886474609375,190.0,41502.53515625,0.0,2623.30224609375,1.0,280.6578063964844,283.3766174316406,291.5238342285156,294.2018127441406,293.1499938964844,293.1499938964844,280.95001220703125,36068.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450895190238952,1.0,0.0,0.0,3.652467012405396,3.6524910926818848,8.901555474949419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.16748046875,0.0,1536.4295654296875,1895.4371337890625,0.0,3818.618896484375,0.9058645963668824,1.0,0.0,3.0,1.0,0.0
12226860,296.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8936202526092529,0.5683774352073669,0.5147138833999634,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.862479031085968,0.5121357440948486,0.4881252944469452,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.7668428421020508,0.3551943302154541,0.2519672513008117,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.7361165285110474,0.3117900192737579,0.3003818392753601,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.6416464447975159,0.2051848024129867,0.9492642879486084,285.04425048828125,284.95001220703125,300.2533264160156,288.5057983398437,298.2693786621094,297.1982421875,285.04571533203125,1.0,0.6053410172462463,0.4711121618747711,0.4711121618747711,1.0,1.0,-3.007086038589477,1.055640697479248,1.951445460319519,0.3744549453258514,0.9018654823303224,0.9018654823303224,0.0,186.900146484375,193.0,40625.5,0.0,2634.409423828125,1.0,280.94219970703125,283.5960388183594,291.4659423828125,294.032958984375,293.1499938964844,293.1499938964844,280.6499938964844,35920.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933236300945282,1.0,0.0,0.0,3.654584407806397,3.6546084880828857,8.91187880824873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.62646484375,0.0,1537.67724609375,1895.4371337890625,0.0,3710.769287109375,0.9062622785568236,1.0,0.0,3.0,1.0,0.0
12226920,296.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8936202526092529,0.5683774352073669,0.5147138833999634,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.862479031085968,0.5121357440948486,0.4881252944469452,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.7668428421020508,0.3551943302154541,0.2519672513008117,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.7361165285110474,0.3117900192737579,0.3003818392753601,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.6416464447975159,0.2051848024129867,0.9492642879486084,285.04425048828125,284.95001220703125,300.2533264160156,288.5057983398437,298.2693786621094,297.1982421875,285.04571533203125,1.0,0.6053410172462463,0.4711121618747711,0.4711121618747711,1.0,1.0,-3.007086038589477,1.055640697479248,1.951445460319519,0.3744549453258514,0.9018654823303224,0.9018654823303224,0.0,186.900146484375,193.0,40625.5,0.0,2634.409423828125,1.0,280.94219970703125,283.5960388183594,291.4659423828125,294.032958984375,293.1499938964844,293.1499938964844,280.6499938964844,35920.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933236300945282,1.0,0.0,0.0,3.654584407806397,3.6546084880828857,8.91187880824873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.62646484375,0.0,1537.67724609375,1895.4371337890625,0.0,3710.769287109375,0.9062622785568236,1.0,0.0,3.0,1.0,0.0
12226980,296.8459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8889316916465759,0.5644610524177551,0.5118719339370728,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8608993887901306,0.5138400197029114,0.4902044832706451,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.7648430466651917,0.3554748296737671,0.2524621784687042,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.7342467308044434,0.3119216561317444,0.3008537888526916,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.6394373774528503,0.2046856135129928,0.9483489394187928,284.8677062988281,284.95001220703125,300.2900085449219,288.522705078125,298.2787475585937,297.1962890625,284.8663024902344,1.0,0.6069271564483643,0.4701378047466278,0.4701378047466278,1.0,1.0,-3.006240129470825,1.053229570388794,1.9530105590820312,0.3721880614757538,0.8993395566940308,0.8993395566940308,0.0,189.8915863037109,196.0,41518.92578125,0.0,2648.137451171875,1.0,280.6578063964844,283.37725830078125,291.556396484375,294.23504638671875,293.1499938964844,293.1499938964844,280.95001220703125,36065.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438984990119934,1.0,0.0,0.0,3.653008699417114,3.653032779693604,8.904196420189692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.9892578125,0.0,1537.006591796875,1895.4371337890625,0.0,3807.832275390625,0.9059833288192748,1.0,0.0,3.0,1.0,0.0
12227040,296.8459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8889316916465759,0.5644610524177551,0.5118719339370728,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8608993887901306,0.5138400197029114,0.4902044832706451,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.7648430466651917,0.3554748296737671,0.2524621784687042,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.7342467308044434,0.3119216561317444,0.3008537888526916,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.6394373774528503,0.2046856135129928,0.9483489394187928,284.8677062988281,284.95001220703125,300.2900085449219,288.522705078125,298.2787475585937,297.1962890625,284.8663024902344,1.0,0.6069271564483643,0.4701378047466278,0.4701378047466278,1.0,1.0,-3.006240129470825,1.053229570388794,1.9530105590820312,0.3721880614757538,0.8993395566940308,0.8993395566940308,0.0,189.8915863037109,196.0,41518.92578125,0.0,2648.137451171875,1.0,280.6578063964844,283.37725830078125,291.556396484375,294.23504638671875,293.1499938964844,293.1499938964844,280.95001220703125,36065.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438984990119934,1.0,0.0,0.0,3.653008699417114,3.653032779693604,8.904196420189692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.9892578125,0.0,1537.006591796875,1895.4371337890625,0.0,3807.832275390625,0.9059833288192748,1.0,0.0,3.0,1.0,0.0
12227100,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8861743807792664,0.562843918800354,0.5101391673088074,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8597363233566284,0.5148186087608337,0.4909797310829162,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7634966969490051,0.3557298183441162,0.2525573670864105,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7330021262168884,0.3120417296886444,0.3009091913700104,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.6380386352539062,0.2044447660446167,0.9472191333770752,284.9974365234375,284.95001220703125,300.3083190917969,288.5314636230469,298.2839660644531,297.1962280273437,285.0055847167969,1.0,0.6076093912124634,0.4696506261825561,0.4696506261825561,1.0,1.0,-3.0039076805114746,1.05127215385437,1.9526355266571045,0.3706236481666565,0.9008899927139282,0.9008899927139282,0.0,191.576171875,196.0,40712.06640625,0.0,2652.315673828125,1.0,280.9013671875,283.5469055175781,291.4947204589844,294.03594970703125,293.1499938964844,293.1499938964844,280.95001220703125,35993.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366150498390198,1.0,0.0,0.0,3.652959108352661,3.6529831886291504,8.903953698791156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.27685546875,0.0,1536.4156494140625,1895.4371337890625,0.0,3741.621826171875,0.90597802400589,1.0,0.0,3.0,1.0,0.0
12227160,296.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8844086527824402,0.5618577599525452,0.5091097354888916,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8593555688858032,0.5162174701690674,0.4921926856040954,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.762906014919281,0.3563616275787353,0.2529309689998626,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.7323852777481079,0.3124490976333618,0.3012353479862213,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.6372098326683044,0.2044256776571273,0.9469534754753112,285.04656982421875,284.95001220703125,300.32666015625,288.5404357910156,298.2919921875,297.2002258300781,285.04803466796875,1.0,0.6084160208702087,0.4691780507564544,0.4691780507564544,1.0,1.0,-3.0046443939208984,1.0505635738372805,1.954080939292908,0.3696049749851227,0.9020686745643616,0.9020686745643616,0.0,192.80593872070312,199.0,40648.30078125,0.0,2660.040283203125,1.0,280.9423217773437,283.5971984863281,291.5004272460937,294.0686950683594,293.1499938964844,293.1499938964844,280.6499938964844,35916.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320415258407592,1.0,0.0,0.0,3.655256986618042,3.6552810668945312,8.915159810385376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.33203125,0.0,1538.399658203125,1895.4371337890625,0.0,3699.839599609375,0.9064100980758668,1.0,0.0,3.0,1.0,0.0
12227220,296.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8799823522567749,0.5580915808677673,0.5063972473144531,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8578912615776062,0.517899751663208,0.4942541718482971,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7611236572265625,0.3567656278610229,0.2535121738910675,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7306378483772278,0.3125980198383331,0.3017237186431885,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.6351635456085205,0.2039629220962524,0.9461958408355712,284.870361328125,284.95001220703125,300.36334228515625,288.5589294433594,298.30133056640625,297.1982727050781,284.86895751953125,1.0,0.6100482940673828,0.4682328701019287,0.4682328701019287,1.0,1.0,-3.0042457580566406,1.0483800172805786,1.955865859985352,0.3674649894237518,0.8995798230171204,0.8995798230171204,0.0,195.79666137695312,202.0,41548.23828125,0.0,2674.60546875,1.0,280.6578063964844,283.3785400390625,291.5926818847656,294.2730712890625,293.1499938964844,293.1499938964844,280.95001220703125,36061.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427308440208436,1.0,0.0,0.0,3.653827667236328,3.6538517475128174,8.908188533496286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.5810546875,0.0,1537.8890380859375,1895.4371337890625,0.0,3797.246337890625,0.90616375207901,1.0,0.0,3.0,1.0,0.0
12227280,296.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8799823522567749,0.5580915808677673,0.5063972473144531,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8578912615776062,0.517899751663208,0.4942541718482971,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7611236572265625,0.3567656278610229,0.2535121738910675,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7306378483772278,0.3125980198383331,0.3017237186431885,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.6351635456085205,0.2039629220962524,0.9461958408355712,284.870361328125,284.95001220703125,300.36334228515625,288.5589294433594,298.30133056640625,297.1982727050781,284.86895751953125,1.0,0.6100482940673828,0.4682328701019287,0.4682328701019287,1.0,1.0,-3.0042457580566406,1.0483800172805786,1.955865859985352,0.3674649894237518,0.8995798230171204,0.8995798230171204,0.0,195.79666137695312,202.0,41548.23828125,0.0,2674.60546875,1.0,280.6578063964844,283.3785400390625,291.5926818847656,294.2730712890625,293.1499938964844,293.1499938964844,280.95001220703125,36061.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427308440208436,1.0,0.0,0.0,3.653827667236328,3.6538517475128174,8.908188533496286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.5810546875,0.0,1537.8890380859375,1895.4371337890625,0.0,3797.246337890625,0.90616375207901,1.0,0.0,3.0,1.0,0.0
12227340,296.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8757172226905823,0.5556219816207886,0.5037593245506287,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.8564557433128357,0.5202605128288269,0.4962238371372223,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.7593963146209717,0.3577779233455658,0.2540677189826965,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.7288901805877686,0.3131443560123443,0.3021219670772552,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.6330891847610474,0.2037389874458313,0.9449616074562072,285.04962158203125,284.95001220703125,300.3999938964844,288.5782165527344,298.3146057128906,297.2023010253906,285.0511474609375,1.0,0.6115835309028625,0.4672877192497253,0.4672877192497253,1.0,1.0,-3.0030956268310547,1.0459120273590088,1.957183599472046,0.3649812936782837,0.9023542404174804,0.9023542404174804,0.0,198.710693359375,205.0,40684.796875,0.0,2687.341552734375,1.0,280.94219970703125,283.59869384765625,291.5385131835937,294.10888671875,293.1499938964844,293.1499938964844,280.6499938964844,35912.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309127926826476,1.0,0.0,0.0,3.656237840652466,3.656261920928955,8.919945457819267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.62255859375,0.0,1539.462158203125,1895.4371337890625,0.0,3689.5048828125,0.9066268801689148,1.0,0.0,3.0,1.0,0.0
12227400,296.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8757172226905823,0.5556219816207886,0.5037593245506287,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.8564557433128357,0.5202605128288269,0.4962238371372223,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.7593963146209717,0.3577779233455658,0.2540677189826965,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.7288901805877686,0.3131443560123443,0.3021219670772552,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.6330891847610474,0.2037389874458313,0.9449616074562072,285.04962158203125,284.95001220703125,300.3999938964844,288.5782165527344,298.3146057128906,297.2023010253906,285.0511474609375,1.0,0.6115835309028625,0.4672877192497253,0.4672877192497253,1.0,1.0,-3.0030956268310547,1.0459120273590088,1.957183599472046,0.3649812936782837,0.9023542404174804,0.9023542404174804,0.0,198.710693359375,205.0,40684.796875,0.0,2687.341552734375,1.0,280.94219970703125,283.59869384765625,291.5385131835937,294.10888671875,293.1499938964844,293.1499938964844,280.6499938964844,35912.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309127926826476,1.0,0.0,0.0,3.656237840652466,3.656261920928955,8.919945457819267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.62255859375,0.0,1539.462158203125,1895.4371337890625,0.0,3689.5048828125,0.9066268801689148,1.0,0.0,3.0,1.0,0.0
12227460,296.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8724037408828735,0.5526664853096008,0.5017315149307251,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8554686903953552,0.5217248201370239,0.4980426132678985,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7582122087478638,0.3582740426063537,0.2546863853931427,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7276386618614197,0.3133341670036316,0.3026107847690582,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.6316013932228088,0.2034202367067337,0.9446656703948976,284.8813171386719,284.95001220703125,300.4307861328125,288.594970703125,298.32281494140625,297.2013244628906,284.87896728515625,1.0,0.6130228638648987,0.4664870500564575,0.4664870500564575,1.0,1.0,-3.0038280487060547,1.0444754362106323,1.9593524932861328,0.3633460700511932,0.9001710414886475,0.9001710414886475,0.0,201.12759399414065,205.0,41582.55078125,0.0,2701.138916015625,1.0,280.6639709472656,283.3879699707031,291.6328430175781,294.3223571777344,293.1499938964844,293.1499938964844,280.6499938964844,36040.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940865159034729,1.0,0.0,0.0,3.6555542945861816,3.655578374862671,8.916609886000515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.01708984375,0.0,1539.6634521484375,1895.4371337890625,0.0,3780.308837890625,0.9065298438072203,1.0,0.0,3.0,1.0,0.0
12227520,296.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.871543288230896,0.5519997477531433,0.5011685490608215,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8550879955291748,0.5219171643257141,0.4982632398605346,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7578070759773254,0.3582988679409027,0.2547308802604675,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7272440195083618,0.3133099675178528,0.3026259243488312,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6311790943145752,0.2033111304044723,0.9443559050559998,284.8740234375,284.95001220703125,300.4366760253906,288.5982360839844,298.3238220214844,297.2003173828125,284.8726501464844,1.0,0.6132600903511047,0.4663345515727997,0.4663345515727997,1.0,1.0,-3.003116607666016,1.043865442276001,1.9592511653900144,0.3628782629966736,0.8999186158180237,0.8999186158180237,0.0,201.70510864257807,208.0,41590.5546875,0.0,2702.724853515625,1.0,280.65777587890625,283.38037109375,291.632080078125,294.3150329589844,293.1499938964844,293.1499938964844,280.3500061035156,36055.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416175484657288,1.0,0.0,0.0,3.655003786087036,3.655027866363525,8.91392460289353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.279296875,0.0,1539.1610107421875,1895.4371337890625,0.0,3787.142578125,0.9064233303070068,1.0,0.0,3.0,1.0,0.0
12227580,296.8544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.8655315041542053,0.546979546546936,0.4970892965793609,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752624511719,0.8520957231521606,0.5224013924598694,0.4991136789321899,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.675537109375,0.7546979784965515,0.3578829765319824,0.2547003030776977,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6756896972656,0.724229633808136,0.3126561343669891,0.302346408367157,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6763000488281,0.6280089020729065,0.202222391963005,0.9409611821174622,284.67535400390625,284.95001220703125,300.47332763671875,288.61895751953125,298.3260192871094,297.1883239746094,284.6737976074219,1.0,0.6144470572471619,0.465381383895874,0.465381383895874,1.0,1.0,-2.994788646697998,1.0385169982910156,1.9562716484069824,0.3592951893806457,0.8946174383163452,0.8946174383163452,0.0,205.6254119873047,211.0,42402.609375,0.0,2706.704833984375,1.0,280.35821533203125,283.1417236328125,291.6630249023437,294.4148864746094,293.1499938964844,293.1499938964844,280.6499938964844,36289.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537749290466307,1.0,0.0,0.0,3.644986152648926,3.645010232925415,8.865129075275036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.166015625,0.0,1529.758056640625,1895.4371337890625,0.0,3896.9052734375,0.9043371677398682,1.0,0.0,3.0,1.0,0.0
12227640,296.8544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.8655315041542053,0.546979546546936,0.4970892965793609,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752624511719,0.8520957231521606,0.5224013924598694,0.4991136789321899,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.675537109375,0.7546979784965515,0.3578829765319824,0.2547003030776977,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6756896972656,0.724229633808136,0.3126561343669891,0.302346408367157,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6763000488281,0.6280089020729065,0.202222391963005,0.9409611821174622,284.67535400390625,284.95001220703125,300.47332763671875,288.61895751953125,298.3260192871094,297.1883239746094,284.6737976074219,1.0,0.6144470572471619,0.465381383895874,0.465381383895874,1.0,1.0,-2.994788646697998,1.0385169982910156,1.9562716484069824,0.3592951893806457,0.8946174383163452,0.8946174383163452,0.0,205.6254119873047,211.0,42402.609375,0.0,2706.704833984375,1.0,280.35821533203125,283.1417236328125,291.6630249023437,294.4148864746094,293.1499938964844,293.1499938964844,280.6499938964844,36289.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537749290466307,1.0,0.0,0.0,3.644986152648926,3.645010232925415,8.865129075275036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.166015625,0.0,1529.758056640625,1895.4371337890625,0.0,3896.9052734375,0.9043371677398682,1.0,0.0,3.0,1.0,0.0
12227700,296.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80499267578125,0.8627297878265381,0.5451745390892029,0.495121419429779,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048400878906,0.8507048487663269,0.5230082869529724,0.4994821548461914,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8032531738281,0.7532419562339783,0.3579883575439453,0.2546569406986236,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8025207519531,0.722766101360321,0.3125249147415161,0.3021324574947357,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991638183594,0.6264235973358154,0.2017747908830642,0.9388141632080078,284.80419921875,284.95001220703125,300.4916687011719,288.62957763671875,298.32940673828125,297.1858215332031,284.8124084472656,1.0,0.6149011850357056,0.46490478515625,0.46490478515625,1.0,1.0,-2.9899697303771973,1.0355943441390991,1.954375386238098,0.3572873473167419,0.8948693871498108,0.8948693871498108,0.0,207.43557739257807,211.0,41560.95703125,0.0,2706.66015625,1.0,280.6011962890625,283.3115539550781,291.5904541015625,294.1930236816406,293.1499938964844,293.1499938964844,280.6499938964844,36237.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455206394195556,1.0,0.0,0.0,3.640230894088745,3.6402549743652335,8.842013698995288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.12841796875,0.0,1524.097900390625,1895.4371337890625,0.0,3822.520263671875,0.9032976627349854,1.0,0.0,3.0,1.0,0.0
12227760,296.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.8610154986381531,0.5440943241119385,0.4939689040184021,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.850196361541748,0.5241312980651855,0.5003968477249146,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.7526330351829529,0.3585492074489593,0.254957377910614,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.7220278978347778,0.312746524810791,0.3022568821907043,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.6254780292510986,0.2015982270240783,0.9377484917640686,284.8539733886719,284.95001220703125,300.510009765625,288.640380859375,298.3364562988281,297.1884460449219,284.85552978515625,1.0,0.6154933571815491,0.464503526687622,0.464503526687622,1.0,1.0,-2.9889066219329834,1.0343083143234253,1.954598426818848,0.3560679256916046,0.8947703838348389,0.8947703838348389,0.0,208.67385864257807,214.0,41467.1796875,0.0,2710.934814453125,1.0,280.6422424316406,283.3634948730469,291.59246826171875,294.2156066894531,293.1499938964844,293.1499938964844,280.95001220703125,36172.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398427605628968,1.0,0.0,0.0,3.637675285339356,3.6376993656158447,8.829603075355408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.1943359375,0.0,1520.7869873046875,1895.4371337890625,0.0,3771.014892578125,0.9026534557342528,1.0,0.0,3.0,1.0,0.0
12227820,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.8589724898338318,0.5429881811141968,0.492750734090805,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.8503856658935547,0.5272510647773743,0.5031227469444275,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.7526270151138306,0.3604758083820343,0.256162941455841,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.7216320633888245,0.3138574957847595,0.3031619787216186,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.6246440410614014,0.2018259912729263,0.9382102489471436,285.0584411621094,284.95001220703125,300.5466613769531,288.6624450683594,298.35601806640625,297.2014465332031,285.060302734375,1.0,0.6171556711196899,0.4637009501457214,0.4637009501457214,1.0,1.0,-2.993802070617676,1.0345159769058228,1.959286093711853,0.3549132943153381,0.8978883624076843,0.8978883624076843,0.0,210.5248565673828,217.0,40650.296875,0.0,2729.8603515625,1.0,280.941650390625,283.608154296875,291.60137939453125,294.1518249511719,293.1499938964844,293.1499938964844,281.25,35952.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241247773170472,1.0,0.0,0.0,3.638722896575928,3.638746738433838,8.834688287606696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.48583984375,0.0,1520.301025390625,1895.4371337890625,0.0,3627.1748046875,0.9027429819107056,1.0,0.0,3.0,1.0,0.0
12227880,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.8589724898338318,0.5429881811141968,0.492750734090805,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.8503856658935547,0.5272510647773743,0.5031227469444275,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.7526270151138306,0.3604758083820343,0.256162941455841,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.7216320633888245,0.3138574957847595,0.3031619787216186,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.6246440410614014,0.2018259912729263,0.9382102489471436,285.0584411621094,284.95001220703125,300.5466613769531,288.6624450683594,298.35601806640625,297.2014465332031,285.060302734375,1.0,0.6171556711196899,0.4637009501457214,0.4637009501457214,1.0,1.0,-2.993802070617676,1.0345159769058228,1.959286093711853,0.3549132943153381,0.8978883624076843,0.8978883624076843,0.0,210.5248565673828,217.0,40650.296875,0.0,2729.8603515625,1.0,280.941650390625,283.608154296875,291.60137939453125,294.1518249511719,293.1499938964844,293.1499938964844,281.25,35952.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241247773170472,1.0,0.0,0.0,3.638722896575928,3.638746738433838,8.834688287606696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.48583984375,0.0,1520.301025390625,1895.4371337890625,0.0,3627.1748046875,0.9027429819107056,1.0,0.0,3.0,1.0,0.0
