time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227940,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26611328125,0.8577634692192078,0.5426505208015442,0.4923510253429413,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26611328125,0.8513264060020447,0.5310673117637634,0.5066085457801819,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2657470703125,0.753424882888794,0.3630693554878235,0.2579002678394317,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655944824219,0.7219802737236023,0.3155550956726074,0.3046876788139343,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.6246280074119568,0.2026125490665435,0.9414030909538268,285.2659606933594,284.95001220703125,300.5833435058594,288.68511962890625,298.3793640136719,297.21978759765625,285.26788330078125,1.0,0.6194877028465271,0.4628983736038208,0.4628983736038208,1.0,1.0,-3.005266666412353,1.0372929573059082,1.967973709106445,0.3549251556396484,0.9038007259368896,0.9038007259368896,0.0,212.20242309570312,220.0,39926.8046875,0.0,2760.752685546875,1.0,281.24169921875,283.8530578613281,291.63525390625,294.13555908203125,293.1499938964844,293.1499938964844,280.95001220703125,35691.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112623929977416,1.0,0.0,0.0,3.649498701095581,3.649522542953491,8.887092235454475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.45166015625,0.0,1530.3004150390625,1895.4371337890625,0.0,3508.3154296875,0.9049757122993468,1.0,0.0,3.0,1.0,0.0
12228000,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26611328125,0.8577634692192078,0.5426505208015442,0.4923510253429413,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26611328125,0.8513264060020447,0.5310673117637634,0.5066085457801819,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2657470703125,0.753424882888794,0.3630693554878235,0.2579002678394317,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655944824219,0.7219802737236023,0.3155550956726074,0.3046876788139343,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.6246280074119568,0.2026125490665435,0.9414030909538268,285.2659606933594,284.95001220703125,300.5833435058594,288.68511962890625,298.3793640136719,297.21978759765625,285.26788330078125,1.0,0.6194877028465271,0.4628983736038208,0.4628983736038208,1.0,1.0,-3.005266666412353,1.0372929573059082,1.967973709106445,0.3549251556396484,0.9038007259368896,0.9038007259368896,0.0,212.20242309570312,220.0,39926.8046875,0.0,2760.752685546875,1.0,281.24169921875,283.8530578613281,291.63525390625,294.13555908203125,293.1499938964844,293.1499938964844,280.95001220703125,35691.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112623929977416,1.0,0.0,0.0,3.649498701095581,3.649522542953491,8.887092235454475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.45166015625,0.0,1530.3004150390625,1895.4371337890625,0.0,3508.3154296875,0.9049757122993468,1.0,0.0,3.0,1.0,0.0
12228060,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.8549497723579407,0.5401259660720825,0.4908739328384399,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.8509101867675781,0.5334148406982422,0.5094197988510132,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.7530149817466736,0.3645229935646057,0.2592873871326446,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.7212862968444824,0.3163923919200897,0.3059021830558777,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.6238071918487549,0.2028665244579315,0.9441081285476683,285.0957946777344,284.95001220703125,300.6199951171875,288.7084045410156,298.3921203613281,297.2232666015625,285.09454345703125,1.0,0.6219964027404785,0.4618664681911468,0.4618664681911468,1.0,1.0,-3.0132627487182617,1.0381801128387451,1.975082516670227,0.3540549576282501,0.9043669104576112,0.9043669104576112,0.0,215.0526428222656,223.0,40954.05859375,0.0,2791.045166015625,1.0,280.9577941894531,283.63629150390625,291.7593078613281,294.3973388671875,293.1499938964844,293.1499938964844,280.6499938964844,35780.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261854887008668,1.0,0.0,0.0,3.658461570739746,3.6584856510162354,8.930798571782361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.88232421875,0.0,1540.95556640625,1895.4371337890625,0.0,3646.128662109375,0.9070121645927428,1.0,0.0,3.0,1.0,0.0
12228120,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.8549497723579407,0.5401259660720825,0.4908739328384399,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.8509101867675781,0.5334148406982422,0.5094197988510132,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.7530149817466736,0.3645229935646057,0.2592873871326446,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.7212862968444824,0.3163923919200897,0.3059021830558777,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.6238071918487549,0.2028665244579315,0.9441081285476683,285.0957946777344,284.95001220703125,300.6199951171875,288.7084045410156,298.3921203613281,297.2232666015625,285.09454345703125,1.0,0.6219964027404785,0.4618664681911468,0.4618664681911468,1.0,1.0,-3.0132627487182617,1.0381801128387451,1.975082516670227,0.3540549576282501,0.9043669104576112,0.9043669104576112,0.0,215.0526428222656,223.0,40954.05859375,0.0,2791.045166015625,1.0,280.9577941894531,283.63629150390625,291.7593078613281,294.3973388671875,293.1499938964844,293.1499938964844,280.6499938964844,35780.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261854887008668,1.0,0.0,0.0,3.658461570739746,3.6584856510162354,8.930798571782361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.88232421875,0.0,1540.95556640625,1895.4371337890625,0.0,3646.128662109375,0.9070121645927428,1.0,0.0,3.0,1.0,0.0
12228180,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8498402833938599,0.535862922668457,0.487523466348648,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8483871817588806,0.5342487692832947,0.5106596946716309,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7506204843521118,0.3647546768188476,0.2597450613975525,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7187541127204895,0.3161489069461822,0.3060600757598877,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.621273398399353,0.2022336274385452,0.94297856092453,284.8980712890625,284.95001220703125,300.6566772460937,288.7322692871094,298.39501953125,297.21270751953125,284.896484375,1.0,0.6238865256309509,0.4608345329761505,0.4608345329761505,1.0,1.0,-3.0101168155670166,1.0346686840057373,1.9754481315612795,0.3512226045131683,0.9020438194274902,0.9020438194274902,0.0,219.1968231201172,211.0,41861.390625,0.0,2806.1513671875,1.0,280.6581420898437,283.3950500488281,291.79205322265625,294.5106201171875,293.1499938964844,293.1499938964844,280.3500061035156,35976.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417229890823364,1.0,0.0,0.0,3.660031080245972,3.660055160522461,8.938463338381553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.203125,0.0,1544.1807861328125,1895.4371337890625,0.0,3788.099853515625,0.9074887037277222,1.0,0.0,3.0,1.0,0.0
12228240,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8498402833938599,0.535862922668457,0.487523466348648,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8483871817588806,0.5342487692832947,0.5106596946716309,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7506204843521118,0.3647546768188476,0.2597450613975525,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7187541127204895,0.3161489069461822,0.3060600757598877,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.621273398399353,0.2022336274385452,0.94297856092453,284.8980712890625,284.95001220703125,300.6566772460937,288.7322692871094,298.39501953125,297.21270751953125,284.896484375,1.0,0.6238865256309509,0.4608345329761505,0.4608345329761505,1.0,1.0,-3.0101168155670166,1.0346686840057373,1.9754481315612795,0.3512226045131683,0.9020438194274902,0.9020438194274902,0.0,219.1968231201172,211.0,41861.390625,0.0,2806.1513671875,1.0,280.6581420898437,283.3950500488281,291.79205322265625,294.5106201171875,293.1499938964844,293.1499938964844,280.3500061035156,35976.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417229890823364,1.0,0.0,0.0,3.660031080245972,3.660055160522461,8.938463338381553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.203125,0.0,1544.1807861328125,1895.4371337890625,0.0,3788.099853515625,0.9074887037277222,1.0,0.0,3.0,1.0,0.0
12228300,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.748046875,0.8489210605621338,0.533480167388916,0.4855124354362488,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.748046875,0.8487161993980408,0.5343716144561768,0.5108839869499207,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497253417969,0.7507896423339844,0.3646441698074341,0.2597277760505676,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7505798339844,0.7187372446060181,0.315794289112091,0.3058022260665893,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542724609375,0.6209872961044312,0.2017005831003189,0.9408931136131288,284.7488098144531,284.95001220703125,300.67498779296875,288.7444152832031,298.3949279785156,297.2054138183594,284.7398681640625,1.0,0.6227463483810425,0.4603185951709747,0.4603185951709747,1.0,1.0,-3.0051369667053223,1.031575322151184,1.9735615253448489,0.3492387533187866,0.8992580771446228,0.8992580771446228,0.0,218.71543884277344,211.0,42629.5625,0.0,2793.892333984375,1.0,280.4010314941406,283.2060546875,291.820556640625,294.6430053710937,293.1499938964844,293.1499938964844,280.3500061035156,36111.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950184166431427,1.0,0.0,0.0,3.657581090927124,3.657605171203613,8.926500072448107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.6259765625,0.0,1542.4588623046875,1895.4371337890625,0.0,3864.621337890625,0.9069947600364684,1.0,0.0,3.0,1.0,0.0
12228360,296.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943664550781,0.8487526178359985,0.5309601426124573,0.483202189207077,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943664550781,0.8498111963272095,0.5343273282051086,0.5108112692832947,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947021484375,0.75161212682724,0.3644120097160339,0.2595343291759491,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6948547363281,0.7193225026130676,0.3153107166290283,0.3053173422813415,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.695556640625,0.621169924736023,0.2010481655597686,0.9378591179847716,284.69451904296875,284.95001220703125,300.6933288574219,288.7566833496094,298.3940734863281,297.1968994140625,284.6927795410156,1.0,0.6207758784294128,0.4598776996135711,0.4598776996135711,1.0,1.0,-2.9978127479553223,1.0277221202850342,1.970090627670288,0.3469885885715484,0.8969647884368896,0.8969647884368896,0.0,216.8954620361328,199.0,42635.76953125,0.0,2770.2392578125,1.0,280.35809326171875,283.1514892578125,291.7996520996094,294.57232666015625,293.1499938964844,293.1499938964844,280.6499938964844,36229.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530510902404784,1.0,0.0,0.0,3.652266025543213,3.652290105819702,8.900576062842447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.3203125,0.0,1537.40966796875,1895.4371337890625,0.0,3890.40673828125,0.9059207439422609,1.0,0.0,3.0,1.0,0.0
12228420,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8522075414657593,0.5283857583999634,0.4799483120441437,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8555250763893127,0.5358939170837402,0.5114868879318237,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7564609050750732,0.3653712570667267,0.2596643567085266,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7233017683029175,0.3153908848762512,0.3047763109207153,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.6239101886749268,0.200462982058525,0.932759165763855,284.8695373535156,284.95001220703125,300.7300109863281,288.7816162109375,298.4034118652344,297.1961975097656,284.87091064453125,1.0,0.6154342293739319,0.4589958786964416,0.4589958786964416,1.0,1.0,-2.9880757331848145,1.021982192993164,1.96609365940094,0.3431393802165985,0.897302508354187,0.897302508354187,0.0,209.532455444336,187.0,41662.33203125,0.0,2713.773193359375,1.0,280.6421813964844,283.3697509765625,291.72857666015625,294.3656005859375,293.1499938964844,293.1499938964844,280.95001220703125,36129.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378902912139891,1.0,0.0,0.0,3.646605968475342,3.646629810333252,8.873009846865898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.32958984375,0.0,1530.36328125,1895.4371337890625,0.0,3753.244384765625,0.9046183228492736,1.0,0.0,3.0,1.0,0.0
12228480,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8522075414657593,0.5283857583999634,0.4799483120441437,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8555250763893127,0.5358939170837402,0.5114868879318237,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7564609050750732,0.3653712570667267,0.2596643567085266,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.7233017683029175,0.3153908848762512,0.3047763109207153,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.6239101886749268,0.200462982058525,0.932759165763855,284.8695373535156,284.95001220703125,300.7300109863281,288.7816162109375,298.4034118652344,297.1961975097656,284.87091064453125,1.0,0.6154342293739319,0.4589958786964416,0.4589958786964416,1.0,1.0,-2.9880757331848145,1.021982192993164,1.96609365940094,0.3431393802165985,0.897302508354187,0.897302508354187,0.0,209.532455444336,187.0,41662.33203125,0.0,2713.773193359375,1.0,280.6421813964844,283.3697509765625,291.72857666015625,294.3656005859375,293.1499938964844,293.1499938964844,280.95001220703125,36129.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378902912139891,1.0,0.0,0.0,3.646605968475342,3.646629810333252,8.873009846865898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.32958984375,0.0,1530.36328125,1895.4371337890625,0.0,3753.244384765625,0.9046183228492736,1.0,0.0,3.0,1.0,0.0
12228540,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.8601675629615784,0.527664303779602,0.4785924553871155,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.8656104803085327,0.5389789342880249,0.5136660933494568,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.765373706817627,0.3676961958408355,0.2607702612876892,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.7306907773017883,0.3166011273860931,0.305263489484787,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.629769504070282,0.2008254081010818,0.9314072728157043,285.0711669921875,284.95001220703125,300.76666259765625,288.8070373535156,298.4227600097656,297.2098693847656,285.07293701171875,1.0,0.609552264213562,0.4581140577793121,0.4581140577793121,1.0,1.0,-2.989346027374268,1.0205426216125488,1.9688034057617188,0.3412021994590759,0.9005722403526306,0.9005722403526306,0.0,198.8647003173828,175.0,40813.1328125,0.0,2661.849853515625,1.0,280.9417419433594,283.6116943359375,291.74200439453125,294.3035888671875,293.1499938964844,293.1499938964844,280.6499938964844,35921.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213467836380004,1.0,0.0,0.0,3.648813962936402,3.648837804794312,8.883758368938288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.11572265625,0.0,1531.263671875,1895.4371337890625,0.0,3601.582275390625,0.9049772024154664,1.0,0.0,3.0,1.0,0.0
12228600,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.8601675629615784,0.527664303779602,0.4785924553871155,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.8656104803085327,0.5389789342880249,0.5136660933494568,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.765373706817627,0.3676961958408355,0.2607702612876892,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.7306907773017883,0.3166011273860931,0.305263489484787,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.629769504070282,0.2008254081010818,0.9314072728157043,285.0711669921875,284.95001220703125,300.76666259765625,288.8070373535156,298.4227600097656,297.2098693847656,285.07293701171875,1.0,0.609552264213562,0.4581140577793121,0.4581140577793121,1.0,1.0,-2.989346027374268,1.0205426216125488,1.9688034057617188,0.3412021994590759,0.9005722403526306,0.9005722403526306,0.0,198.8647003173828,175.0,40813.1328125,0.0,2661.849853515625,1.0,280.9417419433594,283.6116943359375,291.74200439453125,294.3035888671875,293.1499938964844,293.1499938964844,280.6499938964844,35921.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213467836380004,1.0,0.0,0.0,3.648813962936402,3.648837804794312,8.883758368938288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.11572265625,0.0,1531.263671875,1895.4371337890625,0.0,3601.582275390625,0.9049772024154664,1.0,0.0,3.0,1.0,0.0
12228660,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.868181586265564,0.5254152417182922,0.4768067896366119,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8758723139762878,0.54080730676651,0.5154252648353577,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7744886875152588,0.36910280585289,0.2617075443267822,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7382041215896606,0.3172155320644378,0.3057044148445129,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6359341144561768,0.2009434252977371,0.9308179020881652,284.9014587402344,284.95001220703125,300.8004150390625,288.830810546875,298.43438720703125,297.2126159667969,284.89971923828125,1.0,0.6038501262664795,0.4574924409389496,0.4574924409389496,1.0,1.0,-2.990272760391236,1.0195050239562988,1.970767855644226,0.3399972915649414,0.8985813856124878,0.8985813856124878,0.0,188.7312927246093,175.0,41732.66015625,0.0,2611.9365234375,1.0,280.6604919433594,283.3984069824219,291.86627197265625,294.5570068359375,293.1499938964844,293.1499938964844,280.6499938964844,36038.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322513341903688,1.0,0.0,0.0,3.648217439651489,3.6482412815094,8.880853670234501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.66845703125,0.0,1531.4774169921875,1895.4371337890625,0.0,3701.759521484375,0.9048932194709778,1.0,0.0,3.0,1.0,0.0
12228720,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8688010573387146,0.5251644849777222,0.4765573740005493,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8767061233520508,0.5409174561500549,0.515505313873291,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7752247452735901,0.3691873848438263,0.2617471814155578,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7388094067573547,0.3172362148761749,0.3056989014148712,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6364275813102722,0.2009290009737014,0.9306315183639526,284.8984375,284.95001220703125,300.8033447265625,288.8329162597656,298.43505859375,297.2123718261719,284.8970947265625,1.0,0.6033198833465576,0.4574383795261383,0.4574383795261383,1.0,1.0,-2.98988676071167,1.0192341804504397,1.970652461051941,0.3398100733757019,0.8984872698783875,0.8984872698783875,0.0,187.89230346679688,163.0,41736.40625,0.0,2606.926025390625,1.0,280.6578369140625,283.3951721191406,291.8669738769531,294.5553894042969,293.1499938964844,293.1499938964844,280.95001220703125,36044.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932671844959259,1.0,0.0,0.0,3.647994995117188,3.6480188369750977,8.879770234671014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.2236328125,0.0,1531.271484375,1895.4371337890625,0.0,3705.607177734375,0.9048500061035156,1.0,0.0,3.0,1.0,0.0
12228780,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.8785536289215088,0.5236878991127014,0.4743224084377289,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.8889772295951843,0.5434044003486633,0.5170419812202454,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.7861268520355225,0.3711859285831451,0.2625828981399536,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.7478118538856506,0.3181781470775604,0.3059214353561401,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.643821656703949,0.2012089788913726,0.9290586113929749,285.0788879394531,284.95001220703125,300.8399963378906,288.85919189453125,298.45037841796875,297.2194519042969,285.0804443359375,1.0,0.5966256856918335,0.4567627012729645,0.4567627012729645,1.0,1.0,-2.988419771194458,1.017172932624817,1.971246719360352,0.3378788232803345,0.9016593098640442,0.9016593098640442,0.0,176.56008911132812,151.0,40888.97265625,0.0,2546.399658203125,1.0,280.9421691894531,283.6154479980469,291.8240661621094,294.40802001953125,293.1499938964844,293.1499938964844,280.6499938964844,35882.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219468832015992,1.0,0.0,0.0,3.651501178741455,3.651525259017944,8.896848271433555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.70361328125,0.0,1533.959228515625,1895.4371337890625,0.0,3607.114501953125,0.9055477380752563,1.0,0.0,3.0,1.0,0.0
12228840,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.8785536289215088,0.5236878991127014,0.4743224084377289,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.8889772295951843,0.5434044003486633,0.5170419812202454,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.7861268520355225,0.3711859285831451,0.2625828981399536,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.7478118538856506,0.3181781470775604,0.3059214353561401,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.643821656703949,0.2012089788913726,0.9290586113929749,285.0788879394531,284.95001220703125,300.8399963378906,288.85919189453125,298.45037841796875,297.2194519042969,285.0804443359375,1.0,0.5966256856918335,0.4567627012729645,0.4567627012729645,1.0,1.0,-2.988419771194458,1.017172932624817,1.971246719360352,0.3378788232803345,0.9016593098640442,0.9016593098640442,0.0,176.56008911132812,151.0,40888.97265625,0.0,2546.399658203125,1.0,280.9421691894531,283.6154479980469,291.8240661621094,294.40802001953125,293.1499938964844,293.1499938964844,280.6499938964844,35882.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219468832015992,1.0,0.0,0.0,3.651501178741455,3.651525259017944,8.896848271433555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.70361328125,0.0,1533.959228515625,1895.4371337890625,0.0,3607.114501953125,0.9055477380752563,1.0,0.0,3.0,1.0,0.0
12228900,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8844455480575562,0.5226754546165466,0.4735206663608551,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8961005806922913,0.5444821715354919,0.5180484056472778,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7924948334693909,0.3720865547657013,0.2631657421588897,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.7531597018241882,0.3185857534408569,0.3062005937099457,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.648285448551178,0.2013405710458755,0.9288994073867798,284.95098876953125,284.95001220703125,300.8583374023437,288.8724975585937,298.4571533203125,297.2216186523437,284.9429016113281,1.0,0.5933054685592651,0.4564248621463775,0.4564248621463775,1.0,1.0,-2.9895145893096924,1.0168458223342896,1.9726688861846924,0.3373115658760071,0.9004507064819336,0.9004507064819336,0.0,170.61476135253906,151.0,41714.53515625,0.0,2518.135986328125,1.0,280.6986389160156,283.4462280273437,291.9073791503906,294.63116455078125,293.1499938964844,293.1499938964844,280.6499938964844,35946.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290447235107422,1.0,0.0,0.0,3.6526999473571777,3.652723789215088,8.90269006958988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.9609375,0.0,1535.7769775390625,1895.4371337890625,0.0,3672.382080078125,0.905805230140686,1.0,0.0,3.0,1.0,0.0
12228960,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8896773457527161,0.5210878252983093,0.4720810651779175,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9026809930801392,0.5451045632362366,0.5185757279396057,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7983516454696655,0.3726311326026916,0.26347616314888,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7581424117088318,0.3187003135681152,0.3061998188495636,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.6524316668510437,0.2012601345777511,0.9279019236564636,284.9034118652344,284.95001220703125,300.8766784667969,288.8858947753906,298.4605407714844,297.2191772460937,284.90203857421875,1.0,0.5898211598396301,0.4560152590274811,0.4560152590274811,1.0,1.0,-2.9875965118408203,1.0151917934417725,1.972404718399048,0.3361065983772278,0.8996202349662781,0.8996202349662781,0.0,165.07470703125,139.0,41797.30078125,0.0,2486.330810546875,1.0,280.6576843261719,283.3963317871094,291.9221496582031,294.62042236328125,293.1499938964844,293.1499938964844,280.95001220703125,36019.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331472516059875,1.0,0.0,0.0,3.6516306400299072,3.651654720306397,8.897478664948721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.09521484375,0.0,1535.1279296875,1895.4371337890625,0.0,3709.954833984375,0.9056441783905028,1.0,0.0,3.0,1.0,0.0
12229020,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.9024087190628052,0.5196700692176819,0.4698631763458252,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9190775752067566,0.5474991202354431,0.519984245300293,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.8117756843566895,0.3747055232524872,0.2643373310565948,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.7699653506278992,0.3196150660514831,0.3063656091690063,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.6623106002807617,0.2015341073274612,0.9261877536773682,285.0833740234375,284.95001220703125,300.913330078125,288.9129638671875,298.4747009277344,297.2252197265625,285.0848999023437,1.0,0.5827390551567078,0.4551960527896881,0.4551960527896881,1.0,1.0,-2.985787868499756,1.0126709938049316,1.973116874694824,0.3337920010089874,0.9028485417366028,0.9028485417366028,0.0,153.36537170410156,127.0,40945.67578125,0.0,2423.365478515625,1.0,280.94219970703125,283.6160888671875,291.8743896484375,294.4631042480469,293.1499938964844,293.1499938964844,280.6499938964844,35866.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215299487113952,1.0,0.0,0.0,3.655757188796997,3.6557812690734863,8.91760009835707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.1962890625,0.0,1538.5797119140625,1895.4371337890625,0.0,3603.271240234375,0.906487762928009,1.0,0.0,3.0,1.0,0.0
12229080,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.9024087190628052,0.5196700692176819,0.4698631763458252,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9190775752067566,0.5474991202354431,0.519984245300293,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.8117756843566895,0.3747055232524872,0.2643373310565948,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.7699653506278992,0.3196150660514831,0.3063656091690063,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.6623106002807617,0.2015341073274612,0.9261877536773682,285.0833740234375,284.95001220703125,300.913330078125,288.9129638671875,298.4747009277344,297.2252197265625,285.0848999023437,1.0,0.5827390551567078,0.4551960527896881,0.4551960527896881,1.0,1.0,-2.985787868499756,1.0126709938049316,1.973116874694824,0.3337920010089874,0.9028485417366028,0.9028485417366028,0.0,153.36537170410156,127.0,40945.67578125,0.0,2423.365478515625,1.0,280.94219970703125,283.6160888671875,291.8743896484375,294.4631042480469,293.1499938964844,293.1499938964844,280.6499938964844,35866.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215299487113952,1.0,0.0,0.0,3.655757188796997,3.6557812690734863,8.91760009835707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.1962890625,0.0,1538.5797119140625,1895.4371337890625,0.0,3603.271240234375,0.906487762928009,1.0,0.0,3.0,1.0,0.0
12229140,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9179659485816956,0.5171821713447571,0.4677006900310516,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9385284781455994,0.5491508841514587,0.5214556455612183,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8259292840957642,0.376262754201889,0.2652962803840637,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7836790680885315,0.3201465606689453,0.3066358268260956,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6739540100097656,0.201607197523117,0.9250521659851074,284.9077453613281,284.95001220703125,300.95001220703125,288.9403991699219,298.48419189453125,297.2243957519531,284.9063415527344,1.0,0.5756703019142151,0.4543768465518951,0.4543768465518951,1.0,1.0,-2.9850785732269287,1.0105555057525637,1.9745231866836548,0.3318654298782348,0.9008637070655824,0.9008637070655824,0.0,141.62791442871094,115.0,41855.40625,0.0,2362.307861328125,1.0,280.65777587890625,283.396728515625,291.9737243652344,294.6756591796875,293.1499938964844,293.1499938964844,280.3500061035156,36006.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932121753692627,1.0,0.0,0.0,3.6563549041748047,3.656378984451294,8.92051616574463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.6318359375,0.0,1540.2996826171875,1895.4371337890625,0.0,3700.57373046875,0.9066917300224304,1.0,0.0,3.0,1.0,0.0
12229200,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9179659485816956,0.5171821713447571,0.4677006900310516,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9385284781455994,0.5491508841514587,0.5214556455612183,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8259292840957642,0.376262754201889,0.2652962803840637,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7836790680885315,0.3201465606689453,0.3066358268260956,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6739540100097656,0.201607197523117,0.9250521659851074,284.9077453613281,284.95001220703125,300.95001220703125,288.9403991699219,298.48419189453125,297.2243957519531,284.9063415527344,1.0,0.5756703019142151,0.4543768465518951,0.4543768465518951,1.0,1.0,-2.9850785732269287,1.0105555057525637,1.9745231866836548,0.3318654298782348,0.9008637070655824,0.9008637070655824,0.0,141.62791442871094,115.0,41855.40625,0.0,2362.307861328125,1.0,280.65777587890625,283.396728515625,291.9737243652344,294.6756591796875,293.1499938964844,293.1499938964844,280.3500061035156,36006.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932121753692627,1.0,0.0,0.0,3.6563549041748047,3.656378984451294,8.92051616574463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.6318359375,0.0,1540.2996826171875,1895.4371337890625,0.0,3700.57373046875,0.9066917300224304,1.0,0.0,3.0,1.0,0.0
12229260,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.738037109375,0.9451600313186646,0.5173634886741638,0.4667608737945556,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.738037109375,0.9673136472702026,0.5538327097892761,0.5246067643165588,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.738037109375,0.8487743139266968,0.3811782598495483,0.2677481174468994,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.738037109375,0.8070778250694275,0.3242920041084289,0.3091756701469421,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381286621094,0.6958446502685547,0.2057212442159652,0.9364803433418274,284.738037109375,284.95001220703125,300.9824523925781,288.9682312011719,298.513916015625,297.2535095214844,284.7382202148437,1.0,0.5698334574699402,0.4536470472812652,0.4536470472812652,1.0,1.0,-3.00744366645813,1.0176212787628174,1.989822268486023,0.3335278630256653,0.8965396285057068,0.8965396285057068,0.0,126.8445816040039,103.0,43074.0,0.0,2327.244140625,1.0,280.3581848144531,283.1808166503906,292.0145568847656,294.7989196777344,293.1499938964844,293.1499938964844,280.6499938964844,36212.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445133209228516,1.0,0.0,0.0,3.648905992507935,3.648930072784424,8.884206295078911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.14208984375,0.0,1533.5408935546875,1895.4371337890625,0.0,3813.402099609375,0.9051666855812072,1.0,0.0,3.0,1.0,0.0
12229320,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.738037109375,0.9451600313186646,0.5173634886741638,0.4667608737945556,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.738037109375,0.9673136472702026,0.5538327097892761,0.5246067643165588,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.738037109375,0.8487743139266968,0.3811782598495483,0.2677481174468994,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.738037109375,0.8070778250694275,0.3242920041084289,0.3091756701469421,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381286621094,0.6958446502685547,0.2057212442159652,0.9364803433418274,284.738037109375,284.95001220703125,300.9824523925781,288.9682312011719,298.513916015625,297.2535095214844,284.7382202148437,1.0,0.5698334574699402,0.4536470472812652,0.4536470472812652,1.0,1.0,-3.00744366645813,1.0176212787628174,1.989822268486023,0.3335278630256653,0.8965396285057068,0.8965396285057068,0.0,126.8445816040039,103.0,43074.0,0.0,2327.244140625,1.0,280.3581848144531,283.1808166503906,292.0145568847656,294.7989196777344,293.1499938964844,293.1499938964844,280.6499938964844,36212.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445133209228516,1.0,0.0,0.0,3.648905992507935,3.648930072784424,8.884206295078911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.14208984375,0.0,1533.5408935546875,1895.4371337890625,0.0,3813.402099609375,0.9051666855812072,1.0,0.0,3.0,1.0,0.0
12229380,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9726456999778748,0.5177014470100403,0.4661864340305328,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9931322932243348,0.5580761432647705,0.5278490781784058,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8751040697097778,0.3854382634162903,0.2702262699604034,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8307837247848511,0.3274634778499603,0.3116262257099151,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7189150452613831,0.208665668964386,0.9475902318954468,284.9472045898437,284.95001220703125,301.0068054199219,288.9964904785156,298.535400390625,297.27447509765625,284.9497375488281,1.0,0.5647577047348022,0.4529172778129577,0.4529172778129577,1.0,1.0,-3.0299313068389893,1.024674892425537,2.005256414413452,0.3355531394481659,0.8981596827507019,0.8981596827507019,0.0,113.4461441040039,106.0,42505.50390625,0.0,2298.919921875,1.0,280.6421813964844,283.4242553710937,291.9615783691406,294.6415710449219,293.1499938964844,293.1499938964844,280.95001220703125,36055.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332123398780824,1.0,0.0,0.0,3.645875453948975,3.645899534225464,8.869455427884532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.1845703125,0.0,1529.0010986328125,1895.4371337890625,0.0,3710.550537109375,0.9044110774993896,1.0,0.0,3.0,1.0,0.0
12229440,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9726456999778748,0.5177014470100403,0.4661864340305328,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9931322932243348,0.5580761432647705,0.5278490781784058,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8751040697097778,0.3854382634162903,0.2702262699604034,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8307837247848511,0.3274634778499603,0.3116262257099151,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7189150452613831,0.208665668964386,0.9475902318954468,284.9472045898437,284.95001220703125,301.0068054199219,288.9964904785156,298.535400390625,297.27447509765625,284.9497375488281,1.0,0.5647577047348022,0.4529172778129577,0.4529172778129577,1.0,1.0,-3.0299313068389893,1.024674892425537,2.005256414413452,0.3355531394481659,0.8981596827507019,0.8981596827507019,0.0,113.4461441040039,106.0,42505.50390625,0.0,2298.919921875,1.0,280.6421813964844,283.4242553710937,291.9615783691406,294.6415710449219,293.1499938964844,293.1499938964844,280.95001220703125,36055.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332123398780824,1.0,0.0,0.0,3.645875453948975,3.645899534225464,8.869455427884532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.1845703125,0.0,1529.0010986328125,1895.4371337890625,0.0,3710.550537109375,0.9044110774993896,1.0,0.0,3.0,1.0,0.0
12229500,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.107177734375,0.9805702567100524,0.5182658433914185,0.4663921594619751,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1074523925781,0.9990000128746032,0.560477077960968,0.5283856987953186,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.8844436407089233,0.3877297341823578,0.2716439366340637,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10479736328125,0.8386714458465576,0.3290883004665375,0.3129616975784302,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.726094126701355,0.2100607901811599,0.9531107544898988,285.1065979003906,284.95001220703125,301.0160827636719,289.0107727050781,298.5457458496094,297.285888671875,285.115966796875,1.0,0.564154863357544,0.4525523781776428,0.4525523781776428,1.0,1.0,-3.039842128753662,1.0276436805725098,2.0121984481811523,0.3366769850254059,0.9007513523101808,0.9007513523101808,0.0,109.8668441772461,106.0,41832.3359375,0.0,2299.037841796875,1.0,280.8987121582031,283.61981201171875,291.9418029785156,294.5179748535156,293.1499938964844,293.1499938964844,280.95001220703125,35922.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245057106018066,1.0,0.0,0.0,3.647661447525024,3.6476855278015137,8.878147355062538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.025390625,0.0,1529.99072265625,1895.4371337890625,0.0,3630.680419921875,0.9047579169273376,1.0,0.0,3.0,1.0,0.0
12229560,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644592285156,0.9843969345092772,0.5189625024795532,0.4669563174247741,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644897460937,0.9990000128746032,0.5635375380516052,0.5225957632064819,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641845703125,0.8899332284927368,0.3900975286960602,0.2732396423816681,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639709472656,0.8431859612464905,0.3307462632656097,0.3144649863243103,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632080078125,0.7302379012107849,0.2114403694868087,0.959068775177002,285.1643371582031,284.95001220703125,301.0235290527344,289.025146484375,298.5563049316406,297.3001403808594,285.1662902832031,1.0,0.564007580280304,0.451902687549591,0.451902687549591,1.0,1.0,-3.045384168624878,1.028353571891785,2.017030715942383,0.3359185755252838,0.9028082489967346,0.9028082489967346,0.0,108.26882934570312,109.0,41838.66796875,0.0,2300.09814453125,1.0,280.94171142578125,283.67608642578125,291.9805603027344,294.6044006347656,293.1499938964844,293.1499938964844,280.6499938964844,35812.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920964539051056,1.0,0.0,0.0,3.652170181274414,3.652194023132324,8.900108241505222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.3955078125,0.0,1534.1788330078125,1895.4371337890625,0.0,3598.057373046875,0.9056551456451416,1.0,0.0,3.0,1.0,0.0
12229620,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.986921727657318,0.5179829597473145,0.4667020440101623,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9990000128746032,0.569017231464386,0.5175614356994629,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8957463502883911,0.3933333158493042,0.2757885754108429,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8477678894996643,0.3328495323657989,0.3167756795883178,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7346279621124268,0.2132783979177475,0.9684717655181884,285.00048828125,284.95001220703125,301.0331115722656,289.05401611328125,298.56707763671875,297.31610107421875,284.999755859375,1.0,0.5649484395980835,0.4506032764911651,0.4506032764911651,1.0,1.0,-3.0561776161193848,1.0295162200927734,2.026661396026612,0.3346676826477051,0.9021331667900084,0.9021331667900084,0.0,107.29837799072266,112.0,42908.2421875,0.0,2314.70947265625,1.0,280.65777587890625,283.46502685546875,292.10009765625,294.8605041503906,293.1499938964844,293.1499938964844,280.3500061035156,35911.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934686243534088,1.0,0.0,0.0,3.6562180519104,3.656241893768311,8.919847687138827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.54150390625,0.0,1539.4329833984375,1895.4371337890625,0.0,3724.019287109375,0.9066006541252136,1.0,0.0,3.0,1.0,0.0
12229680,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.986921727657318,0.5179829597473145,0.4667020440101623,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9990000128746032,0.569017231464386,0.5175614356994629,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8957463502883911,0.3933333158493042,0.2757885754108429,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8477678894996643,0.3328495323657989,0.3167756795883178,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7346279621124268,0.2132783979177475,0.9684717655181884,285.00048828125,284.95001220703125,301.0331115722656,289.05401611328125,298.56707763671875,297.31610107421875,284.999755859375,1.0,0.5649484395980835,0.4506032764911651,0.4506032764911651,1.0,1.0,-3.0561776161193848,1.0295162200927734,2.026661396026612,0.3346676826477051,0.9021331667900084,0.9021331667900084,0.0,107.29837799072266,112.0,42908.2421875,0.0,2314.70947265625,1.0,280.65777587890625,283.46502685546875,292.10009765625,294.8605041503906,293.1499938964844,293.1499938964844,280.3500061035156,35911.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934686243534088,1.0,0.0,0.0,3.6562180519104,3.656241893768311,8.919847687138827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.54150390625,0.0,1539.4329833984375,1895.4371337890625,0.0,3724.019287109375,0.9066006541252136,1.0,0.0,3.0,1.0,0.0
12229740,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.9844154715538024,0.5153037309646606,0.4646124243736267,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.9990000128746032,0.5723487138748169,0.5199381709098816,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.8960404992103577,0.3952514827251434,0.2773199081420898,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196105957031,0.8474615812301636,0.3337288200855255,0.3178715705871582,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.7346683740615845,0.214042916893959,0.9730923175811768,284.8194580078125,284.95001220703125,301.0360412597656,289.0830078125,298.5631103515625,297.3133850097656,284.8187255859375,1.0,0.5668073296546936,0.4493038952350616,0.4493038952350616,1.0,1.0,-3.0652377605438232,1.0299798250198364,2.0352578163146973,0.3331219851970672,0.8988579511642456,0.8988579511642456,0.0,108.3204345703125,115.0,43992.5546875,0.0,2336.650634765625,1.0,280.35821533203125,283.2386474609375,292.138427734375,294.9851379394531,293.1499938964844,293.1499938964844,280.6499938964844,36101.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491341710090636,1.0,0.0,0.0,3.653024673461914,3.6530487537384033,8.904273727239342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.9501953125,0.0,1537.2987060546875,1895.4371337890625,0.0,3855.158447265625,0.9060105681419371,1.0,0.0,3.0,1.0,0.0
