time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229800,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.9844154715538024,0.5153037309646606,0.4646124243736267,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.9990000128746032,0.5723487138748169,0.5199381709098816,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.8960404992103577,0.3952514827251434,0.2773199081420898,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196105957031,0.8474615812301636,0.3337288200855255,0.3178715705871582,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.7346683740615845,0.214042916893959,0.9730923175811768,284.8194580078125,284.95001220703125,301.0360412597656,289.0830078125,298.5631103515625,297.3133850097656,284.8187255859375,1.0,0.5668073296546936,0.4493038952350616,0.4493038952350616,1.0,1.0,-3.0652377605438232,1.0299798250198364,2.0352578163146973,0.3331219851970672,0.8988579511642456,0.8988579511642456,0.0,108.3204345703125,115.0,43992.5546875,0.0,2336.650634765625,1.0,280.35821533203125,283.2386474609375,292.138427734375,294.9851379394531,293.1499938964844,293.1499938964844,280.6499938964844,36101.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491341710090636,1.0,0.0,0.0,3.653024673461914,3.6530487537384033,8.904273727239342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.9501953125,0.0,1537.2987060546875,1895.4371337890625,0.0,3855.158447265625,0.9060105681419371,1.0,0.0,3.0,1.0,0.0
12229860,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9814357161521912,0.5144546031951904,0.4632965624332428,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9990000128746032,0.5757229328155518,0.523936927318573,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8956308364868164,0.3981591761112213,0.2790810465812683,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8463560342788696,0.3351857662200928,0.3190114498138428,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7338142395019531,0.2150175124406814,0.9768895506858826,285.0080261230469,284.95001220703125,301.03277587890625,289.11199951171875,298.561279296875,297.3155517578125,285.0099792480469,1.0,0.5692868232727051,0.4482870995998382,0.4482870995998382,1.0,1.0,-3.0765082836151123,1.03191077709198,2.0445973873138428,0.3324601352214813,0.9011350274086,0.9011350274086,0.0,109.88475799560548,118.0,43204.01953125,0.0,2365.647216796875,1.0,280.6421813964844,283.4647521972656,292.0771484375,294.8062438964844,293.1499938964844,293.1499938964844,280.3500061035156,35959.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378532767295836,1.0,0.0,0.0,3.65363359451294,3.6536576747894287,8.907242659006442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.0693359375,0.0,1536.914306640625,1895.4371337890625,0.0,3752.9072265625,0.9060770273208618,1.0,0.0,3.0,1.0,0.0
12229920,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9814357161521912,0.5144546031951904,0.4632965624332428,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9990000128746032,0.5757229328155518,0.523936927318573,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8956308364868164,0.3981591761112213,0.2790810465812683,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8463560342788696,0.3351857662200928,0.3190114498138428,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7338142395019531,0.2150175124406814,0.9768895506858826,285.0080261230469,284.95001220703125,301.03277587890625,289.11199951171875,298.561279296875,297.3155517578125,285.0099792480469,1.0,0.5692868232727051,0.4482870995998382,0.4482870995998382,1.0,1.0,-3.0765082836151123,1.03191077709198,2.0445973873138428,0.3324601352214813,0.9011350274086,0.9011350274086,0.0,109.88475799560548,118.0,43204.01953125,0.0,2365.647216796875,1.0,280.6421813964844,283.4647521972656,292.0771484375,294.8062438964844,293.1499938964844,293.1499938964844,280.3500061035156,35959.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378532767295836,1.0,0.0,0.0,3.65363359451294,3.6536576747894287,8.907242659006442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.0693359375,0.0,1536.914306640625,1895.4371337890625,0.0,3752.9072265625,0.9060770273208618,1.0,0.0,3.0,1.0,0.0
12229980,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.9779959321022034,0.5127089023590088,0.4622452557086944,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.9990000128746032,0.5781720876693726,0.5289362668991089,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8948599100112915,0.4006147384643554,0.2810386717319488,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.8449249863624573,0.33631432056427,0.3203507959842682,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7326756119728088,0.2157667428255081,0.9812594652175904,284.85064697265625,284.95001220703125,301.0238037109375,289.140869140625,298.5531311035156,297.3109130859375,284.8501892089844,1.0,0.5723316669464111,0.4472703337669372,0.4472703337669372,1.0,1.0,-3.090474367141724,1.0348588228225708,2.055615425109864,0.3323476612567901,0.8984950184822083,0.8984950184822083,0.0,111.8579559326172,121.0,44338.68359375,0.0,2402.020751953125,1.0,280.3578186035156,283.2623596191406,292.174072265625,295.0249938964844,293.1499938964844,293.1499938964844,280.6499938964844,36095.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948156714439392,1.0,0.0,0.0,3.650825262069702,3.650849342346192,8.89355476374476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.29052734375,0.0,1534.7982177734375,1895.4371337890625,0.0,3846.34130859375,0.9055184125900269,1.0,0.0,3.0,1.0,0.0
12230040,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.9779959321022034,0.5127089023590088,0.4622452557086944,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.9990000128746032,0.5781720876693726,0.5289362668991089,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8948599100112915,0.4006147384643554,0.2810386717319488,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.8449249863624573,0.33631432056427,0.3203507959842682,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7326756119728088,0.2157667428255081,0.9812594652175904,284.85064697265625,284.95001220703125,301.0238037109375,289.140869140625,298.5531311035156,297.3109130859375,284.8501892089844,1.0,0.5723316669464111,0.4472703337669372,0.4472703337669372,1.0,1.0,-3.090474367141724,1.0348588228225708,2.055615425109864,0.3323476612567901,0.8984950184822083,0.8984950184822083,0.0,111.8579559326172,121.0,44338.68359375,0.0,2402.020751953125,1.0,280.3578186035156,283.2623596191406,292.174072265625,295.0249938964844,293.1499938964844,293.1499938964844,280.6499938964844,36095.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948156714439392,1.0,0.0,0.0,3.650825262069702,3.650849342346192,8.89355476374476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.29052734375,0.0,1534.7982177734375,1895.4371337890625,0.0,3846.34130859375,0.9055184125900269,1.0,0.0,3.0,1.0,0.0
12230100,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9755809307098388,0.5121381282806396,0.4614554643630981,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.9990000128746032,0.5792744159698486,0.5323051810264587,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8938251733779907,0.4019953906536102,0.2818776071071625,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8436391353607178,0.3369481265544891,0.3208503425121307,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.7315906882286072,0.2161487787961959,0.9827735424041748,284.9837951660156,284.95001220703125,301.017333984375,289.1551818847656,298.5484619140625,297.3086853027344,284.99237060546875,1.0,0.5739301443099976,0.4467619359493255,0.4467619359493255,1.0,1.0,-3.0970020294189453,1.0361509323120115,2.0608510971069336,0.3321744799613952,0.8999919295310974,0.8999919295310974,0.0,113.07745361328124,121.0,43532.25390625,0.0,2420.69921875,1.0,280.601318359375,283.43243408203125,292.1222229003906,294.8363647460937,293.1499938964844,293.1499938964844,280.6499938964844,36018.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414599537849426,1.0,0.0,0.0,3.65036678314209,3.650390625,8.89132081738353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.93310546875,0.0,1533.71484375,1895.4371337890625,0.0,3785.711669921875,0.9054163098335266,1.0,0.0,3.0,1.0,0.0
12230160,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.9740026593208312,0.5121288299560547,0.4612970054149627,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9990000128746032,0.5807382464408875,0.5348876118659973,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.893584668636322,0.4037602841854095,0.2830232679843902,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.843005359172821,0.3378746211528778,0.3216440379619598,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7310495376586914,0.2167377769947052,0.9851725101470948,285.0389099121094,284.95001220703125,301.0096130371094,289.16943359375,298.5460205078125,297.310546875,285.0409240722656,1.0,0.5756537914276123,0.4461986720561981,0.4461986720561981,1.0,1.0,-3.105128765106201,1.0379246473312378,2.067204236984253,0.332118421792984,0.9011816382408142,0.9011816382408142,0.0,114.1429214477539,124.0,43538.05078125,0.0,2441.655517578125,1.0,280.6421203613281,283.4874267578125,292.1353759765625,294.881103515625,293.1499938964844,293.1499938964844,280.3500061035156,35935.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375889897346495,1.0,0.0,0.0,3.652350425720215,3.652374267578125,8.900986472326622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.5546875,0.0,1535.300537109375,1895.4371337890625,0.0,3750.499267578125,0.9057748913764954,1.0,0.0,3.0,1.0,0.0
12230220,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9696407914161682,0.5105054974555969,0.4603864550590515,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9990000128746032,0.5824005603790283,0.5413634181022644,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8921290040016174,0.4063397347927093,0.2850927114486694,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8409517407417297,0.3390275835990906,0.3230375349521637,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7293355464935303,0.2174617648124694,0.9895322918891908,284.8849182128906,284.95001220703125,300.9906921386719,289.1976318359375,298.53253173828125,297.3032531738281,284.8844299316406,1.0,0.5792731046676636,0.4450721144676208,0.4450721144676208,1.0,1.0,-3.121227979660034,1.0413587093353271,2.079869270324707,0.3320575356483459,0.8990268111228943,0.8990268111228943,0.0,116.6668472290039,127.0,44733.69140625,0.0,2485.66064453125,1.0,280.3578186035156,283.2881164550781,292.2354431152344,295.1101989746094,293.1499938964844,293.1499938964844,280.6499938964844,36056.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489363431930542,1.0,0.0,0.0,3.650946140289306,3.650970220565796,8.894143661564158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.03759765625,0.0,1534.6458740234375,1895.4371337890625,0.0,3853.374755859375,0.9055201411247252,1.0,0.0,3.0,1.0,0.0
12230280,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9696407914161682,0.5105054974555969,0.4603864550590515,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9990000128746032,0.5824005603790283,0.5413634181022644,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8921290040016174,0.4063397347927093,0.2850927114486694,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8409517407417297,0.3390275835990906,0.3230375349521637,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7293355464935303,0.2174617648124694,0.9895322918891908,284.8849182128906,284.95001220703125,300.9906921386719,289.1976318359375,298.53253173828125,297.3032531738281,284.8844299316406,1.0,0.5792731046676636,0.4450721144676208,0.4450721144676208,1.0,1.0,-3.121227979660034,1.0413587093353271,2.079869270324707,0.3320575356483459,0.8990268111228943,0.8990268111228943,0.0,116.6668472290039,127.0,44733.69140625,0.0,2485.66064453125,1.0,280.3578186035156,283.2881164550781,292.2354431152344,295.1101989746094,293.1499938964844,293.1499938964844,280.6499938964844,36056.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489363431930542,1.0,0.0,0.0,3.650946140289306,3.650970220565796,8.894143661564158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.03759765625,0.0,1534.6458740234375,1895.4371337890625,0.0,3853.374755859375,0.9055201411247252,1.0,0.0,3.0,1.0,0.0
12230340,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.9649111032485962,0.5099765658378601,0.4595139622688293,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.9990000128746032,0.5842264890670776,0.5483470559120178,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.8904064297676086,0.4095688164234161,0.2871516644954681,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8386210799217224,0.3405702412128448,0.3243372738361358,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.727317750453949,0.2183908224105835,0.9933435320854188,285.0703125,284.95001220703125,300.9674987792969,289.22528076171875,298.5209045410156,297.3007202148437,285.0719299316406,1.0,0.5829735398292542,0.4439455866813659,0.4439455866813659,1.0,1.0,-3.137190818786621,1.044711351394653,2.092479467391968,0.3318538963794708,0.9021114110946656,0.9021114110946656,0.0,119.3569107055664,130.0,43905.8359375,0.0,2530.71630859375,1.0,280.6421813964844,283.5099182128906,292.19451904296875,294.9638977050781,293.1499938964844,293.1499938964844,280.3500061035156,35893.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391117095947266,1.0,0.0,0.0,3.654031991958618,3.6540560722351074,8.909184998628916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.412109375,0.0,1536.86474609375,1895.4371337890625,0.0,3764.36474609375,0.9061229825019836,1.0,0.0,3.0,1.0,0.0
12230400,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.9649111032485962,0.5099765658378601,0.4595139622688293,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.9990000128746032,0.5842264890670776,0.5483470559120178,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.8904064297676086,0.4095688164234161,0.2871516644954681,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8386210799217224,0.3405702412128448,0.3243372738361358,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.727317750453949,0.2183908224105835,0.9933435320854188,285.0703125,284.95001220703125,300.9674987792969,289.22528076171875,298.5209045410156,297.3007202148437,285.0719299316406,1.0,0.5829735398292542,0.4439455866813659,0.4439455866813659,1.0,1.0,-3.137190818786621,1.044711351394653,2.092479467391968,0.3318538963794708,0.9021114110946656,0.9021114110946656,0.0,119.3569107055664,130.0,43905.8359375,0.0,2530.71630859375,1.0,280.6421813964844,283.5099182128906,292.19451904296875,294.9638977050781,293.1499938964844,293.1499938964844,280.3500061035156,35893.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391117095947266,1.0,0.0,0.0,3.654031991958618,3.6540560722351074,8.909184998628916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.412109375,0.0,1536.86474609375,1895.4371337890625,0.0,3764.36474609375,0.9061229825019836,1.0,0.0,3.0,1.0,0.0
12230460,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.9593766331672668,0.508403480052948,0.4586665630340576,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9989744424819946,0.5852388739585876,0.5541138648986816,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.8881298303604126,0.4122093617916107,0.2892831265926361,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.8358379006385803,0.3416843116283417,0.3257209956645965,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.7249367237091064,0.2190614342689514,0.997583031654358,284.91754150390625,284.95001220703125,300.9405517578125,289.2522888183594,298.5034484863281,297.2919616699219,284.9168701171875,1.0,0.5867430567741394,0.4427182674407959,0.4427182674407959,1.0,1.0,-3.152439832687378,1.0475058555603027,2.104933977127075,0.331440657377243,0.9004091024398804,0.9004091024398804,0.0,122.42033386230467,133.0,45132.8359375,0.0,2576.798583984375,1.0,280.3578186035156,283.31170654296875,292.291748046875,295.1923828125,293.1499938964844,293.1499938964844,280.04998779296875,36009.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507367014884948,1.0,0.0,0.0,3.654367446899414,3.6543915271759033,8.910821520657919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.54248046875,0.0,1538.1075439453125,1895.4371337890625,0.0,3869.5966796875,0.9062531590461732,1.0,0.0,3.0,1.0,0.0
12230520,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.9593766331672668,0.508403480052948,0.4586665630340576,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9989744424819946,0.5852388739585876,0.5541138648986816,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.8881298303604126,0.4122093617916107,0.2892831265926361,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.8358379006385803,0.3416843116283417,0.3257209956645965,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.7249367237091064,0.2190614342689514,0.997583031654358,284.91754150390625,284.95001220703125,300.9405517578125,289.2522888183594,298.5034484863281,297.2919616699219,284.9168701171875,1.0,0.5867430567741394,0.4427182674407959,0.4427182674407959,1.0,1.0,-3.152439832687378,1.0475058555603027,2.104933977127075,0.331440657377243,0.9004091024398804,0.9004091024398804,0.0,122.42033386230467,133.0,45132.8359375,0.0,2576.798583984375,1.0,280.3578186035156,283.31170654296875,292.291748046875,295.1923828125,293.1499938964844,293.1499938964844,280.04998779296875,36009.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507367014884948,1.0,0.0,0.0,3.654367446899414,3.6543915271759033,8.910821520657919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.54248046875,0.0,1538.1075439453125,1895.4371337890625,0.0,3869.5966796875,0.9062531590461732,1.0,0.0,3.0,1.0,0.0
12230580,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.948539972305298,0.5054990649223328,0.4564773142337799,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400207519531,0.992656946182251,0.5852521657943726,0.5546820759773254,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.8815453052520752,0.4138605892658233,0.2907028794288635,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403259277344,0.8293795585632324,0.3419092893600464,0.3262968957424164,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74078369140625,0.7192307710647583,0.219022125005722,0.9989982843399048,284.7401428222656,284.95001220703125,300.9102783203125,289.27850341796875,298.47833251953125,297.2743530273437,284.7390441894531,1.0,0.5896604657173157,0.4414909482002258,0.4414909482002258,1.0,1.0,-3.1546781063079834,1.0453506708145142,2.109327554702759,0.3289021551609039,0.89612877368927,0.89612877368927,0.0,127.05685424804688,136.0,46254.86328125,0.0,2606.080810546875,1.0,280.0582275390625,283.09185791015625,292.3287353515625,295.3179931640625,293.1499938964844,293.1499938964844,280.3500061035156,36210.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639490246772766,1.0,0.0,0.0,3.647170305252075,3.647194147109986,8.875755952431064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.294921875,0.0,1531.5975341796875,1895.4371337890625,0.0,3987.70849609375,0.9047746658325196,1.0,0.0,3.0,1.0,0.0
12230640,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.948539972305298,0.5054990649223328,0.4564773142337799,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400207519531,0.992656946182251,0.5852521657943726,0.5546820759773254,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.8815453052520752,0.4138605892658233,0.2907028794288635,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403259277344,0.8293795585632324,0.3419092893600464,0.3262968957424164,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74078369140625,0.7192307710647583,0.219022125005722,0.9989982843399048,284.7401428222656,284.95001220703125,300.9102783203125,289.27850341796875,298.47833251953125,297.2743530273437,284.7390441894531,1.0,0.5896604657173157,0.4414909482002258,0.4414909482002258,1.0,1.0,-3.1546781063079834,1.0453506708145142,2.109327554702759,0.3289021551609039,0.89612877368927,0.89612877368927,0.0,127.05685424804688,136.0,46254.86328125,0.0,2606.080810546875,1.0,280.0582275390625,283.09185791015625,292.3287353515625,295.3179931640625,293.1499938964844,293.1499938964844,280.3500061035156,36210.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639490246772766,1.0,0.0,0.0,3.647170305252075,3.647194147109986,8.875755952431064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.294921875,0.0,1531.5975341796875,1895.4371337890625,0.0,3987.70849609375,0.9047746658325196,1.0,0.0,3.0,1.0,0.0
12230700,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.9435423612594604,0.5046261548995972,0.4554040729999542,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.9897217154502868,0.5857931971549988,0.5549419522285461,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.878727912902832,0.4150173962116241,0.2913825511932373,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.8265107274055481,0.3422034978866577,0.3264879882335663,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.7165756225585938,0.2190829366445541,0.9991661906242372,284.8656616210937,284.95001220703125,300.8940734863281,289.2912902832031,298.4685974121094,297.270263671875,284.8731384277344,1.0,0.5908804535865784,0.4408772885799408,0.4408772885799408,1.0,1.0,-3.154867649078369,1.0439200401306152,2.110947608947754,0.3274491429328918,0.896765947341919,0.896765947341919,0.0,129.1416015625,136.0,45318.50390625,0.0,2617.751953125,1.0,280.30126953125,283.2556457519531,292.2630920410156,295.1016540527344,293.1499938964844,293.1499938964844,280.3500061035156,36153.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957039475440979,1.0,0.0,0.0,3.644061088562012,3.644085168838501,8.860629918672203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.3681640625,0.0,1527.7186279296875,1895.4371337890625,0.0,3926.152099609375,0.9040946364402772,1.0,0.0,3.0,1.0,0.0
12230760,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9407511949539183,0.5043774247169495,0.4550220370292663,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9882885217666626,0.5869094133377075,0.5558221340179443,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8777034282684326,0.4166209101676941,0.2924101650714874,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8251333236694336,0.3428417444229126,0.3270068764686584,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.71523118019104,0.2193967700004577,1.0003275871276855,284.9149475097656,284.95001220703125,300.8772277832031,289.3038330078125,298.4627685546875,297.2717590332031,284.9165954589844,1.0,0.5922123789787292,0.4403535425662994,0.4403535425662994,1.0,1.0,-3.1587157249450684,1.0440768003463743,2.1146388053894043,0.326689213514328,0.8970650434494019,0.8970650434494019,0.0,130.55029296875,139.0,45240.5625,0.0,2632.940673828125,1.0,280.3422546386719,283.3067626953125,292.2668151855469,295.1268310546875,293.1499938964844,293.1499938964844,280.6499938964844,36087.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524746537208556,1.0,0.0,0.0,3.643078804016113,3.643102645874024,8.855853366185329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.15234375,0.0,1526.136474609375,1895.4371337890625,0.0,3885.228271484375,0.9038029909133912,1.0,0.0,3.0,1.0,0.0
12230820,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.113037109375,0.9380285143852234,0.5048046112060547,0.4551958739757538,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131286621094,0.9874777793884276,0.5900987386703491,0.5585772395133972,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.8780001997947693,0.4205938279628753,0.295036643743515,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.8243998289108276,0.3447672724723816,0.3286743760108948,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11187744140625,0.7144666314125061,0.2205651253461837,1.0050146579742432,285.11297607421875,284.95001220703125,300.841796875,289.32818603515625,298.4565734863281,297.2830810546875,285.1148986816406,1.0,0.5952977538108826,0.4393060207366943,0.4393060207366943,1.0,1.0,-3.173026323318481,1.0468851327896118,2.12614107131958,0.326255202293396,0.9008579850196838,0.9008579850196838,0.0,132.5930633544922,142.0,44321.85546875,0.0,2672.401123046875,1.0,280.6417236328125,283.5424194335937,292.2758178710937,295.0589294433594,293.1499938964844,293.1499938964844,280.3500061035156,35871.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387134909629822,1.0,0.0,0.0,3.6471707820892334,3.647194862365722,8.875759363036195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.2421875,0.0,1529.0635986328125,1895.4371337890625,0.0,3760.739990234375,0.9045761823654176,1.0,0.0,3.0,1.0,0.0
12230880,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.113037109375,0.9380285143852234,0.5048046112060547,0.4551958739757538,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131286621094,0.9874777793884276,0.5900987386703491,0.5585772395133972,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.8780001997947693,0.4205938279628753,0.295036643743515,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.8243998289108276,0.3447672724723816,0.3286743760108948,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11187744140625,0.7144666314125061,0.2205651253461837,1.0050146579742432,285.11297607421875,284.95001220703125,300.841796875,289.32818603515625,298.4565734863281,297.2830810546875,285.1148986816406,1.0,0.5952977538108826,0.4393060207366943,0.4393060207366943,1.0,1.0,-3.173026323318481,1.0468851327896118,2.12614107131958,0.326255202293396,0.9008579850196838,0.9008579850196838,0.0,132.5930633544922,142.0,44321.85546875,0.0,2672.401123046875,1.0,280.6417236328125,283.5424194335937,292.2758178710937,295.0589294433594,293.1499938964844,293.1499938964844,280.3500061035156,35871.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387134909629822,1.0,0.0,0.0,3.6471707820892334,3.647194862365722,8.875759363036195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.2421875,0.0,1529.0635986328125,1895.4371337890625,0.0,3760.739990234375,0.9045761823654176,1.0,0.0,3.0,1.0,0.0
12230940,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.9332205057144164,0.5035528540611267,0.4547240138053894,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.9852892160415648,0.5920522212982178,0.5609742403030396,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8767784237861633,0.4235696494579315,0.2974524199962616,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.8224626183509827,0.3460064530372619,0.3302247226238251,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.7127233147621155,0.2213582396507263,1.0099211931228638,284.9604797363281,284.95001220703125,300.8045349121094,289.3514404296875,298.4415588378906,297.28240966796875,284.9596862792969,1.0,0.5985943078994751,0.4382585287094116,0.4382585287094116,1.0,1.0,-3.186021089553833,1.049150824546814,2.1368703842163086,0.3258295357227325,0.8997420072555542,0.8997420072555542,0.0,135.43209838867188,145.0,45563.44140625,0.0,2713.850341796875,1.0,280.3578491210937,283.34442138671875,292.38995361328125,295.3155212402344,293.1499938964844,293.1499938964844,280.6499938964844,35968.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505937099456788,1.0,0.0,0.0,3.649057388305664,3.649081468582153,8.884943554221536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.21240234375,0.0,1531.883056640625,1895.4371337890625,0.0,3868.309326171875,0.9050381183624268,1.0,0.0,3.0,1.0,0.0
12231000,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.9332205057144164,0.5035528540611267,0.4547240138053894,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.9852892160415648,0.5920522212982178,0.5609742403030396,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8767784237861633,0.4235696494579315,0.2974524199962616,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.8224626183509827,0.3460064530372619,0.3302247226238251,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.7127233147621155,0.2213582396507263,1.0099211931228638,284.9604797363281,284.95001220703125,300.8045349121094,289.3514404296875,298.4415588378906,297.28240966796875,284.9596862792969,1.0,0.5985943078994751,0.4382585287094116,0.4382585287094116,1.0,1.0,-3.186021089553833,1.049150824546814,2.1368703842163086,0.3258295357227325,0.8997420072555542,0.8997420072555542,0.0,135.43209838867188,145.0,45563.44140625,0.0,2713.850341796875,1.0,280.3578491210937,283.34442138671875,292.38995361328125,295.3155212402344,293.1499938964844,293.1499938964844,280.6499938964844,35968.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505937099456788,1.0,0.0,0.0,3.649057388305664,3.649081468582153,8.884943554221536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.21240234375,0.0,1531.883056640625,1895.4371337890625,0.0,3868.309326171875,0.9050381183624268,1.0,0.0,3.0,1.0,0.0
12231060,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366271972656,0.9277330040931702,0.5031348466873169,0.4540189802646637,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.9824916124343872,0.5945020318031311,0.5630285739898682,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.8749899864196777,0.4270419776439667,0.2997134029865265,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13629150390625,0.8199676275253296,0.3474811613559723,0.3315102159976959,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356506347656,0.7103725671768188,0.2222543060779571,1.0137808322906494,285.1365966796875,284.95001220703125,300.7658996582031,289.3735046386719,298.4289245605469,297.286376953125,285.13824462890625,1.0,0.6017104983329773,0.437075138092041,0.437075138092041,1.0,1.0,-3.196539878845215,1.0501517057418823,2.146388292312622,0.3244457244873047,0.9036507606506348,0.9036507606506348,0.0,138.4735870361328,148.0,44644.68359375,0.0,2751.705810546875,1.0,280.6421813964844,283.5577392578125,292.3463134765625,295.1658020019531,293.1499938964844,293.1499938964844,280.3500061035156,35803.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416819214820862,1.0,0.0,0.0,3.655577182769776,3.6556012630462646,8.916721299101482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.67236328125,0.0,1537.907470703125,1895.4371337890625,0.0,3787.727294921875,0.9064053297042848,1.0,0.0,3.0,1.0,0.0
12231120,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366271972656,0.9277330040931702,0.5031348466873169,0.4540189802646637,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.9824916124343872,0.5945020318031311,0.5630285739898682,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.8749899864196777,0.4270419776439667,0.2997134029865265,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13629150390625,0.8199676275253296,0.3474811613559723,0.3315102159976959,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356506347656,0.7103725671768188,0.2222543060779571,1.0137808322906494,285.1365966796875,284.95001220703125,300.7658996582031,289.3735046386719,298.4289245605469,297.286376953125,285.13824462890625,1.0,0.6017104983329773,0.437075138092041,0.437075138092041,1.0,1.0,-3.196539878845215,1.0501517057418823,2.146388292312622,0.3244457244873047,0.9036507606506348,0.9036507606506348,0.0,138.4735870361328,148.0,44644.68359375,0.0,2751.705810546875,1.0,280.6421813964844,283.5577392578125,292.3463134765625,295.1658020019531,293.1499938964844,293.1499938964844,280.3500061035156,35803.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416819214820862,1.0,0.0,0.0,3.655577182769776,3.6556012630462646,8.916721299101482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.67236328125,0.0,1537.907470703125,1895.4371337890625,0.0,3787.727294921875,0.9064053297042848,1.0,0.0,3.0,1.0,0.0
12231180,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.9220755696296692,0.5016316771507263,0.4532482028007507,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.979463756084442,0.5960785746574402,0.565024197101593,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.8730743527412415,0.4298397302627563,0.3019773364067077,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8173493146896362,0.3484543561935425,0.3327902853488922,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7078855633735657,0.2228370159864425,1.0177475214004517,284.9798583984375,284.95001220703125,300.72637939453125,289.3943176269531,298.4106140136719,297.2825012207031,284.9789733886719,1.0,0.6048665642738342,0.4358917474746704,0.4358917474746704,1.0,1.0,-3.2070541381835938,1.051095724105835,2.155958414077759,0.3232364952564239,0.9027596712112428,0.9027596712112428,0.0,141.68287658691406,151.0,45865.75390625,0.0,2790.686767578125,1.0,280.3577880859375,283.3558349609375,292.4344787597656,295.3846435546875,293.1499938964844,293.1499938964844,280.04998779296875,35917.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953410029411316,1.0,0.0,0.0,3.659372329711914,3.6593964099884033,8.935246000874031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.80322265625,0.0,1542.9998779296875,1895.4371337890625,0.0,3893.629638671875,0.9073084592819214,1.0,0.0,3.0,1.0,0.0
12231240,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.9220755696296692,0.5016316771507263,0.4532482028007507,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.979463756084442,0.5960785746574402,0.565024197101593,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.8730743527412415,0.4298397302627563,0.3019773364067077,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8173493146896362,0.3484543561935425,0.3327902853488922,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7078855633735657,0.2228370159864425,1.0177475214004517,284.9798583984375,284.95001220703125,300.72637939453125,289.3943176269531,298.4106140136719,297.2825012207031,284.9789733886719,1.0,0.6048665642738342,0.4358917474746704,0.4358917474746704,1.0,1.0,-3.2070541381835938,1.051095724105835,2.155958414077759,0.3232364952564239,0.9027596712112428,0.9027596712112428,0.0,141.68287658691406,151.0,45865.75390625,0.0,2790.686767578125,1.0,280.3577880859375,283.3558349609375,292.4344787597656,295.3846435546875,293.1499938964844,293.1499938964844,280.04998779296875,35917.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953410029411316,1.0,0.0,0.0,3.659372329711914,3.6593964099884033,8.935246000874031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.80322265625,0.0,1542.9998779296875,1895.4371337890625,0.0,3893.629638671875,0.9073084592819214,1.0,0.0,3.0,1.0,0.0
12231300,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.9180051684379578,0.5003348588943481,0.4523492753505707,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.9769271016120912,0.5963394045829773,0.5655297636985779,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.8711224794387817,0.4308318495750427,0.3028283417224884,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.8151485919952393,0.3485839664936065,0.3331132531166076,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.7057516574859619,0.2228510528802871,1.018630027770996,284.8450012207031,284.95001220703125,300.7064208984375,289.4042358398437,298.39825439453125,297.2760925292969,284.8377685546875,1.0,0.6062306761741638,0.4353000521659851,0.4353000521659851,1.0,1.0,-3.2090585231781006,1.0503467321395874,2.158711671829224,0.3221239149570465,0.9007511734962464,0.9007511734962464,0.0,143.6776123046875,151.0,46878.30859375,0.0,2805.7216796875,1.0,280.1009521484375,283.18115234375,292.476318359375,295.5504455566406,293.1499938964844,293.1499938964844,280.04998779296875,36024.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623212814331056,1.0,0.0,0.0,3.658692598342896,3.6587166786193848,8.93192634521256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.0947265625,0.0,1543.0469970703125,1895.4371337890625,0.0,3973.250732421875,0.907192885875702,1.0,0.0,3.0,1.0,0.0
12231360,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000793457031,0.9132840633392334,0.4988068044185638,0.4511104226112366,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.9737407565116882,0.5963350534439087,0.5656846761703491,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001708984375,0.8686016798019409,0.4316276609897613,0.3034799098968506,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.8123952150344849,0.3485167324542999,0.3331989347934723,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80078125,0.7030742764472961,0.2226951271295547,1.018632888793945,284.80010986328125,284.95001220703125,300.6864318847656,289.4137878417969,298.38446044921875,297.267578125,284.7989807128906,1.0,0.6073933839797974,0.4347421526908874,0.4347421526908874,1.0,1.0,-3.208648681640625,1.0487760305404663,2.159872770309448,0.3207184374332428,0.8992605209350586,0.8992605209350586,0.0,145.88177490234375,154.0,46998.37890625,0.0,2816.95556640625,1.0,280.0580444335937,283.13336181640625,292.4635925292969,295.5016784667969,293.1499938964844,293.1499938964844,280.3500061035156,36115.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664528369903564,1.0,0.0,0.0,3.655694961547852,3.655719041824341,8.917296554500354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.56591796875,0.0,1540.3814697265625,1895.4371337890625,0.0,4009.89404296875,0.9066153168678284,1.0,0.0,3.0,1.0,0.0
12231420,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.9072784781455994,0.4977391064167022,0.4497040510177612,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.9697461128234864,0.5978646874427795,0.566753089427948,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.8660675287246704,0.4345656633377075,0.3052959740161896,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.808928906917572,0.3492962419986725,0.3337529301643371,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.6996234655380249,0.222965195775032,1.019453048706055,284.9710693359375,284.95001220703125,300.6465759277344,289.4318542480469,298.3676147460937,297.26593017578125,284.9725646972656,1.0,0.6096761226654053,0.4336263239383697,0.4336263239383697,1.0,1.0,-3.2120656967163086,1.04723060131073,2.164834976196289,0.3183189034461975,0.9009240865707396,0.9009240865707396,0.0,149.12303161621094,157.0,45964.3671875,0.0,2841.783935546875,1.0,280.3421936035156,283.3445739746094,292.3963928222656,295.30401611328125,293.1499938964844,293.1499938964844,280.04998779296875,35997.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553013443946838,1.0,0.0,0.0,3.654996395111084,3.655020475387573,8.91388822310546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.72607421875,0.0,1538.718017578125,1895.4371337890625,0.0,3910.592529296875,0.9064051508903505,1.0,0.0,3.0,1.0,0.0
12231480,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.9072784781455994,0.4977391064167022,0.4497040510177612,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.9697461128234864,0.5978646874427795,0.566753089427948,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.8660675287246704,0.4345656633377075,0.3052959740161896,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.808928906917572,0.3492962419986725,0.3337529301643371,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.6996234655380249,0.222965195775032,1.019453048706055,284.9710693359375,284.95001220703125,300.6465759277344,289.4318542480469,298.3676147460937,297.26593017578125,284.9725646972656,1.0,0.6096761226654053,0.4336263239383697,0.4336263239383697,1.0,1.0,-3.2120656967163086,1.04723060131073,2.164834976196289,0.3183189034461975,0.9009240865707396,0.9009240865707396,0.0,149.12303161621094,157.0,45964.3671875,0.0,2841.783935546875,1.0,280.3421936035156,283.3445739746094,292.3963928222656,295.30401611328125,293.1499938964844,293.1499938964844,280.04998779296875,35997.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553013443946838,1.0,0.0,0.0,3.654996395111084,3.655020475387573,8.91388822310546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.72607421875,0.0,1538.718017578125,1895.4371337890625,0.0,3910.592529296875,0.9064051508903505,1.0,0.0,3.0,1.0,0.0
12231540,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127136230469,0.9024277329444884,0.4958873987197876,0.4485724568367004,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.9664636850357056,0.5988350510597229,0.5681284666061401,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127746582031,0.8643180131912231,0.4370672106742859,0.3073247671127319,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.8061428070068359,0.3498167991638183,0.3345619738101959,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81329345703125,0.6969348192214966,0.2231270968914032,1.0213396549224854,284.8127136230469,284.95001220703125,300.60723876953125,289.4484558105469,298.3481140136719,297.2600402832031,284.8117980957031,1.0,0.6121162176132202,0.4325105249881744,0.4325105249881744,1.0,1.0,-3.218048334121704,1.046603798866272,2.1714444160461426,0.316525250673294,0.8977897763252258,0.8977897763252258,0.0,152.13670349121094,160.0,47098.6171875,0.0,2870.72314453125,1.0,280.0578308105469,283.1438293457031,292.47808837890625,295.5074768066406,293.1499938964844,293.1499938964844,280.3500061035156,36142.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647265076637268,1.0,0.0,0.0,3.650455713272095,3.650479793548584,8.891754532669438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.66650390625,0.0,1534.739501953125,1895.4371337890625,0.0,3994.604736328125,0.9054664969444276,1.0,0.0,3.0,1.0,0.0
12231600,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127136230469,0.9024277329444884,0.4958873987197876,0.4485724568367004,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.9664636850357056,0.5988350510597229,0.5681284666061401,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127746582031,0.8643180131912231,0.4370672106742859,0.3073247671127319,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.8061428070068359,0.3498167991638183,0.3345619738101959,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81329345703125,0.6969348192214966,0.2231270968914032,1.0213396549224854,284.8127136230469,284.95001220703125,300.60723876953125,289.4484558105469,298.3481140136719,297.2600402832031,284.8117980957031,1.0,0.6121162176132202,0.4325105249881744,0.4325105249881744,1.0,1.0,-3.218048334121704,1.046603798866272,2.1714444160461426,0.316525250673294,0.8977897763252258,0.8977897763252258,0.0,152.13670349121094,160.0,47098.6171875,0.0,2870.72314453125,1.0,280.0578308105469,283.1438293457031,292.47808837890625,295.5074768066406,293.1499938964844,293.1499938964844,280.3500061035156,36142.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647265076637268,1.0,0.0,0.0,3.650455713272095,3.650479793548584,8.891754532669438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.66650390625,0.0,1534.739501953125,1895.4371337890625,0.0,3994.604736328125,0.9054664969444276,1.0,0.0,3.0,1.0,0.0
