time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231660,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8980840444564819,0.4951385259628296,0.4475357234477997,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9634202122688292,0.6006023287773132,0.569487452507019,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8628882169723511,0.4403304159641266,0.3094024956226349,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.803562581539154,0.3508091866970062,0.3353475332260132,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.6944491863250732,0.2235868573188781,1.023055911064148,284.986328125,284.95001220703125,300.5689392089844,289.4635314941406,298.3348083496094,297.2621154785156,284.9879150390625,1.0,0.6144877672195435,0.4315243363380432,0.4315243363380432,1.0,1.0,-3.2239315509796143,1.046259880065918,2.1776719093322754,0.3148078918457031,0.8996778130531311,0.8996778130531311,0.0,154.986572265625,163.0,46090.88671875,0.0,2898.670166015625,1.0,280.3421630859375,283.3571472167969,292.4288330078125,295.34100341796875,293.1499938964844,293.1499938964844,280.6499938964844,36001.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542110562324524,1.0,0.0,0.0,3.649618148803711,3.649641990661621,8.887674312063609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.572265625,0.0,1532.7510986328125,1895.4371337890625,0.0,3900.818115234375,0.905206859111786,1.0,0.0,3.0,1.0,0.0
12231720,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8980840444564819,0.4951385259628296,0.4475357234477997,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9634202122688292,0.6006023287773132,0.569487452507019,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8628882169723511,0.4403304159641266,0.3094024956226349,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.803562581539154,0.3508091866970062,0.3353475332260132,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.6944491863250732,0.2235868573188781,1.023055911064148,284.986328125,284.95001220703125,300.5689392089844,289.4635314941406,298.3348083496094,297.2621154785156,284.9879150390625,1.0,0.6144877672195435,0.4315243363380432,0.4315243363380432,1.0,1.0,-3.2239315509796143,1.046259880065918,2.1776719093322754,0.3148078918457031,0.8996778130531311,0.8996778130531311,0.0,154.986572265625,163.0,46090.88671875,0.0,2898.670166015625,1.0,280.3421630859375,283.3571472167969,292.4288330078125,295.34100341796875,293.1499938964844,293.1499938964844,280.6499938964844,36001.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542110562324524,1.0,0.0,0.0,3.649618148803711,3.649641990661621,8.887674312063609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.572265625,0.0,1532.7510986328125,1895.4371337890625,0.0,3900.818115234375,0.905206859111786,1.0,0.0,3.0,1.0,0.0
12231780,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1808776855469,0.8965892195701599,0.4957145154476166,0.447868138551712,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810302734375,0.9630910158157348,0.6036034822463989,0.5721074342727661,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1807861328125,0.8639511466026306,0.4446691274642944,0.3122936189174652,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805419921875,0.8033526539802551,0.3526706993579864,0.3369700610637665,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.6941969394683838,0.2247411608695984,1.0277409553527832,285.18084716796875,284.95001220703125,300.5321655273437,289.47705078125,298.3300170898437,297.27545166015625,285.1826477050781,1.0,0.6174502372741699,0.4305381774902344,0.4305381774902344,1.0,1.0,-3.238534450531006,1.0491266250610352,2.1894078254699707,0.3143942356109619,0.9043563604354858,0.9043563604354858,0.0,156.86643981933594,166.0,45158.94140625,0.0,2939.70751953125,1.0,280.64178466796875,283.58953857421875,292.4310302734375,295.26971435546875,293.1499938964844,293.1499938964844,280.3500061035156,35781.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941904366016388,1.0,0.0,0.0,3.6571102142333984,3.6571340560913086,8.924201324589376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.38916015625,0.0,1539.452392578125,1895.4371337890625,0.0,3789.74658203125,0.9067375659942628,1.0,0.0,3.0,1.0,0.0
12231840,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1808776855469,0.8965892195701599,0.4957145154476166,0.447868138551712,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810302734375,0.9630910158157348,0.6036034822463989,0.5721074342727661,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1807861328125,0.8639511466026306,0.4446691274642944,0.3122936189174652,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805419921875,0.8033526539802551,0.3526706993579864,0.3369700610637665,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.6941969394683838,0.2247411608695984,1.0277409553527832,285.18084716796875,284.95001220703125,300.5321655273437,289.47705078125,298.3300170898437,297.27545166015625,285.1826477050781,1.0,0.6174502372741699,0.4305381774902344,0.4305381774902344,1.0,1.0,-3.238534450531006,1.0491266250610352,2.1894078254699707,0.3143942356109619,0.9043563604354858,0.9043563604354858,0.0,156.86643981933594,166.0,45158.94140625,0.0,2939.70751953125,1.0,280.64178466796875,283.58953857421875,292.4310302734375,295.26971435546875,293.1499938964844,293.1499938964844,280.3500061035156,35781.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941904366016388,1.0,0.0,0.0,3.6571102142333984,3.6571340560913086,8.924201324589376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.38916015625,0.0,1539.452392578125,1895.4371337890625,0.0,3789.74658203125,0.9067375659942628,1.0,0.0,3.0,1.0,0.0
12231900,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.8956570625305176,0.4954476952552795,0.4480192363262176,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.962760865688324,0.604691743850708,0.5734612941741943,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.8643430471420288,0.4465008676052093,0.3137742280960083,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8031523823738098,0.353397399187088,0.3378595411777496,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.6940433979034424,0.2252256423234939,1.0305641889572144,285.0652160644531,284.95001220703125,300.5144958496094,289.48321533203125,298.3251037597656,297.278076171875,285.058837890625,1.0,0.6190996170043945,0.4300450980663299,0.4300450980663299,1.0,1.0,-3.2465949058532715,1.0508204698562622,2.19577431678772,0.3143989145755768,0.904021382331848,0.904021382331848,0.0,157.98194885253906,166.0,46223.2265625,0.0,2962.923095703125,1.0,280.3984069824219,283.4329528808594,292.5166015625,295.5130615234375,293.1499938964844,293.1499938964844,280.3500061035156,35823.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493918418884276,1.0,0.0,0.0,3.660693407058716,3.660717487335205,8.94169886578311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.869140625,0.0,1543.7750244140625,1895.4371337890625,0.0,3857.481689453125,0.907517433166504,1.0,0.0,3.0,1.0,0.0
12231960,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8932413458824158,0.4945753514766693,0.4474997818470001,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9609764218330384,0.6052200794219971,0.5742215514183044,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.863446056842804,0.4478882551193237,0.314898282289505,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8017511963844299,0.3537638187408447,0.3384019136428833,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.6928145289421082,0.2254492491483688,1.032343506813049,285.0259704589844,284.95001220703125,300.49737548828125,289.4889831542969,298.3163146972656,297.2751770019531,285.0251159667969,1.0,0.6206093430519104,0.4294625520706177,0.4294625520706177,1.0,1.0,-3.251034736633301,1.0509564876556396,2.200078248977661,0.3136654198169708,0.9040961861610411,0.9040961861610411,0.0,159.72166442871094,169.0,46412.9609375,0.0,2982.0009765625,1.0,280.35760498046875,283.3888244628906,292.5308532714844,295.5136108398437,293.1499938964844,293.1499938964844,280.04998779296875,35873.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544247984886168,1.0,0.0,0.0,3.6625142097473145,3.662538290023804,8.950595429269015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.333984375,0.0,1546.1859130859375,1895.4371337890625,0.0,3902.7353515625,0.907983899116516,1.0,0.0,3.0,1.0,0.0
12232020,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.8866286277770996,0.4919277727603912,0.4455449283123016,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.955435037612915,0.6052861213684082,0.574741542339325,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8600459694862366,0.449922502040863,0.3165906369686126,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.7973402142524719,0.3537988066673279,0.3388099074363708,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.6888130903244019,0.2253284156322479,1.0334135293960571,284.8465270996094,284.95001220703125,300.4650573730469,289.499267578125,298.293701171875,297.2615051269531,284.8453369140625,1.0,0.6231333613395691,0.4282974898815155,0.4282974898815155,1.0,1.0,-3.253131151199341,1.048695087432861,2.2044360637664795,0.3111116588115692,0.90121728181839,0.90121728181839,0.0,163.9015350341797,172.0,47564.3515625,0.0,3009.68115234375,1.0,280.0581359863281,283.1661376953125,292.5533142089844,295.6289978027344,293.1499938964844,293.1499938964844,279.75,36058.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684429168701172,1.0,0.0,0.0,3.660949468612671,3.66097354888916,8.942949420998048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.6572265625,0.0,1545.8233642578125,1895.4371337890625,0.0,4027.479248046875,0.907752513885498,1.0,0.0,3.0,1.0,0.0
12232080,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.8866286277770996,0.4919277727603912,0.4455449283123016,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.955435037612915,0.6052861213684082,0.574741542339325,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8600459694862366,0.449922502040863,0.3165906369686126,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.7973402142524719,0.3537988066673279,0.3388099074363708,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.6888130903244019,0.2253284156322479,1.0334135293960571,284.8465270996094,284.95001220703125,300.4650573730469,289.499267578125,298.293701171875,297.2615051269531,284.8453369140625,1.0,0.6231333613395691,0.4282974898815155,0.4282974898815155,1.0,1.0,-3.253131151199341,1.048695087432861,2.2044360637664795,0.3111116588115692,0.90121728181839,0.90121728181839,0.0,163.9015350341797,172.0,47564.3515625,0.0,3009.68115234375,1.0,280.0581359863281,283.1661376953125,292.5533142089844,295.6289978027344,293.1499938964844,293.1499938964844,279.75,36058.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684429168701172,1.0,0.0,0.0,3.660949468612671,3.66097354888916,8.942949420998048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.6572265625,0.0,1545.8233642578125,1895.4371337890625,0.0,4027.479248046875,0.907752513885498,1.0,0.0,3.0,1.0,0.0
12232140,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.66314697265625,0.8792349696159363,0.4886659383773803,0.4429211020469665,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630554199219,0.9487502574920654,0.6045459508895874,0.5743911862373352,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6632080078125,0.8558948636054993,0.451389878988266,0.3178232610225677,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66339111328125,0.7920675873756409,0.3532260358333587,0.3385752737522125,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66387939453125,0.6838813424110413,0.2246631830930709,1.031832575798035,284.6631774902344,284.95001220703125,300.4356994628906,289.5079040527344,298.26861572265625,297.2431335449219,284.66192626953125,1.0,0.6249548196792603,0.4271323978900909,0.4271323978900909,1.0,1.0,-3.248859643936157,1.0440915822982788,2.204768180847168,0.3075787723064422,0.8958601355552673,0.8958601355552673,0.0,168.2849884033203,175.0,48602.29296875,0.0,3024.882568359375,1.0,279.7582092285156,282.9427795410156,292.5522766113281,295.6983947753906,293.1499938964844,293.1499938964844,280.04998779296875,36292.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798491597175598,1.0,0.0,0.0,3.650723218917847,3.650747299194336,8.893057383829728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.27294921875,0.0,1536.1636962890625,1895.4371337890625,0.0,4127.412109375,0.9056222438812256,1.0,0.0,3.0,1.0,0.0
12232200,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.66314697265625,0.8792349696159363,0.4886659383773803,0.4429211020469665,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630554199219,0.9487502574920654,0.6045459508895874,0.5743911862373352,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6632080078125,0.8558948636054993,0.451389878988266,0.3178232610225677,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66339111328125,0.7920675873756409,0.3532260358333587,0.3385752737522125,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66387939453125,0.6838813424110413,0.2246631830930709,1.031832575798035,284.6631774902344,284.95001220703125,300.4356994628906,289.5079040527344,298.26861572265625,297.2431335449219,284.66192626953125,1.0,0.6249548196792603,0.4271323978900909,0.4271323978900909,1.0,1.0,-3.248859643936157,1.0440915822982788,2.204768180847168,0.3075787723064422,0.8958601355552673,0.8958601355552673,0.0,168.2849884033203,175.0,48602.29296875,0.0,3024.882568359375,1.0,279.7582092285156,282.9427795410156,292.5522766113281,295.6983947753906,293.1499938964844,293.1499938964844,280.04998779296875,36292.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798491597175598,1.0,0.0,0.0,3.650723218917847,3.650747299194336,8.893057383829728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.27294921875,0.0,1536.1636962890625,1895.4371337890625,0.0,4127.412109375,0.9056222438812256,1.0,0.0,3.0,1.0,0.0
12232260,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.8744231462478638,0.4873495995998382,0.4412727653980255,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83209228515625,0.9445420503616332,0.605335533618927,0.5747188329696655,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.8539329767227173,0.4542458951473236,0.3195491731166839,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316955566406,0.7887668013572693,0.3535578548908233,0.3386729657649994,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311462402344,0.6806224584579468,0.2245570868253708,1.0308347940444946,284.8319396972656,284.95001220703125,300.4097595214844,289.51483154296875,298.256103515625,297.2404479980469,284.8334045410156,1.0,0.6266108751296997,0.4262041449546814,0.4262041449546814,1.0,1.0,-3.2482502460479736,1.0414392948150637,2.2068111896514893,0.3049403727054596,0.8956533074378967,0.8956533074378967,0.0,171.3963165283203,178.0,47483.74609375,0.0,3040.85595703125,1.0,280.0421447753906,283.1542358398437,292.4760131835937,295.4821472167969,293.1499938964844,293.1499938964844,280.3500061035156,36192.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679937362670898,1.0,0.0,0.0,3.642778396606445,3.642802238464356,8.854392490320606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.74365234375,0.0,1526.5859375,1895.4371337890625,0.0,4023.51416015625,0.9038063883781432,1.0,0.0,3.0,1.0,0.0
12232320,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.8744231462478638,0.4873495995998382,0.4412727653980255,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83209228515625,0.9445420503616332,0.605335533618927,0.5747188329696655,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.8539329767227173,0.4542458951473236,0.3195491731166839,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316955566406,0.7887668013572693,0.3535578548908233,0.3386729657649994,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311462402344,0.6806224584579468,0.2245570868253708,1.0308347940444946,284.8319396972656,284.95001220703125,300.4097595214844,289.51483154296875,298.256103515625,297.2404479980469,284.8334045410156,1.0,0.6266108751296997,0.4262041449546814,0.4262041449546814,1.0,1.0,-3.2482502460479736,1.0414392948150637,2.2068111896514893,0.3049403727054596,0.8956533074378967,0.8956533074378967,0.0,171.3963165283203,178.0,47483.74609375,0.0,3040.85595703125,1.0,280.0421447753906,283.1542358398437,292.4760131835937,295.4821472167969,293.1499938964844,293.1499938964844,280.3500061035156,36192.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679937362670898,1.0,0.0,0.0,3.642778396606445,3.642802238464356,8.854392490320606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.74365234375,0.0,1526.5859375,1895.4371337890625,0.0,4023.51416015625,0.9038063883781432,1.0,0.0,3.0,1.0,0.0
12232380,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.872919499874115,0.4876029789447784,0.441282719373703,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9439268708229064,0.6076850295066833,0.5766728520393372,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8548892140388489,0.458419531583786,0.3222962021827698,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7883176803588867,0.3549850881099701,0.3398467004299164,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.6800376176834106,0.2253227680921554,1.033622980117798,285.0246887207031,284.95001220703125,300.38775634765625,289.5200500488281,298.2550354003906,297.2519836425781,285.0263977050781,1.0,0.6289397478103638,0.4252759218215942,0.4252759218215942,1.0,1.0,-3.258669137954712,1.0428260564804075,2.2158432006835938,0.3039421737194061,0.8982354402542114,0.8982354402542114,0.0,173.1517791748047,181.0,46470.59375,0.0,3073.04736328125,1.0,280.3416748046875,283.3872985839844,292.4692687988281,295.3927917480469,293.1499938964844,293.1499938964844,280.6499938964844,35990.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546794891357422,1.0,0.0,0.0,3.64246678352356,3.642490863800049,8.852878750076343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.951171875,0.0,1524.7332763671875,1895.4371337890625,0.0,3905.01953125,0.9036052823066713,1.0,0.0,3.0,1.0,0.0
12232440,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.872919499874115,0.4876029789447784,0.441282719373703,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9439268708229064,0.6076850295066833,0.5766728520393372,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8548892140388489,0.458419531583786,0.3222962021827698,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7883176803588867,0.3549850881099701,0.3398467004299164,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.6800376176834106,0.2253227680921554,1.033622980117798,285.0246887207031,284.95001220703125,300.38775634765625,289.5200500488281,298.2550354003906,297.2519836425781,285.0263977050781,1.0,0.6289397478103638,0.4252759218215942,0.4252759218215942,1.0,1.0,-3.258669137954712,1.0428260564804075,2.2158432006835938,0.3039421737194061,0.8982354402542114,0.8982354402542114,0.0,173.1517791748047,181.0,46470.59375,0.0,3073.04736328125,1.0,280.3416748046875,283.3872985839844,292.4692687988281,295.3927917480469,293.1499938964844,293.1499938964844,280.6499938964844,35990.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546794891357422,1.0,0.0,0.0,3.64246678352356,3.642490863800049,8.852878750076343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.951171875,0.0,1524.7332763671875,1895.4371337890625,0.0,3905.01953125,0.9036052823066713,1.0,0.0,3.0,1.0,0.0
12232500,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.8725103139877319,0.4879873096942901,0.4415262341499328,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.944018304347992,0.609151303768158,0.5779423117637634,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674194335937,0.8556907773017883,0.4607605338096618,0.3238523602485657,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.166259765625,0.7884449362754822,0.3559330999851227,0.3406678438186645,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631164550781,0.6801284551620483,0.2259187400341034,1.0360225439071655,285.1676330566406,284.95001220703125,300.3783569335937,289.5220031738281,298.25665283203125,297.2599792480469,285.1753234863281,1.0,0.6303683519363403,0.4248118102550506,0.4248118102550506,1.0,1.0,-3.2662293910980225,1.0443676710128784,2.2218616008758545,0.3037924468517303,0.9010778069496156,0.9010778069496156,0.0,173.97689819335938,181.0,45567.98828125,0.0,3094.013671875,1.0,280.5985412597656,283.5672607421875,292.4515075683594,295.2672424316406,293.1499938964844,293.1499938964844,280.6499938964844,35856.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946632206439972,1.0,0.0,0.0,3.6455366611480713,3.645560503005981,8.867806968737568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.58984375,0.0,1527.139404296875,1895.4371337890625,0.0,3832.572509765625,0.9042342901229858,1.0,0.0,3.0,1.0,0.0
12232560,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201232910156,0.8724347949028015,0.4885214567184448,0.4420070350170135,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203063964844,0.9444706439971924,0.6107819080352783,0.5794554352760315,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200927734375,0.8567941784858704,0.463250458240509,0.325569748878479,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198486328125,0.7888734340667725,0.3570176362991333,0.3416673839092254,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2191772460937,0.6805274486541748,0.2266421616077423,1.039130926132202,285.2201232910156,284.95001220703125,300.3701171875,289.52349853515625,298.2594909667969,297.2693786621094,285.22186279296875,1.0,0.6319910883903503,0.42429119348526,0.42429119348526,1.0,1.0,-3.2756292819976807,1.0464327335357666,2.229196548461914,0.3037589788436889,0.9034461975097656,0.9034461975097656,0.0,174.72850036621094,184.0,45555.62109375,0.0,3118.66650390625,1.0,280.641845703125,283.62042236328125,292.48065185546875,295.3429260253906,293.1499938964844,293.1499938964844,280.3500061035156,35747.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943488359451294,1.0,0.0,0.0,3.651212692260742,3.651236534118652,8.895441965250939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.89208984375,0.0,1532.6268310546875,1895.4371337890625,0.0,3804.115478515625,0.905396580696106,1.0,0.0,3.0,1.0,0.0
12232620,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8697512745857239,0.4875580370426178,0.4418149590492248,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.9426067471504213,0.6122685074806213,0.581489622592926,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.856776237487793,0.4667592048645019,0.3284021019935608,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.7876836061477661,0.3581328094005584,0.3431478440761566,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.6795676946640015,0.2274052947759628,1.044081687927246,285.06573486328125,284.95001220703125,300.3573913574219,289.5251770019531,298.2541809082031,297.27069091796875,285.0648498535156,1.0,0.6352149248123169,0.4232499599456787,0.4232499599456787,1.0,1.0,-3.288998603820801,1.048526406288147,2.2404720783233643,0.3031006157398224,0.9037191867828368,0.9037191867828368,0.0,177.6033477783203,187.0,46829.94140625,0.0,3164.06982421875,1.0,280.3577880859375,283.4198913574219,292.57196044921875,295.5830993652344,293.1499938964844,293.1499938964844,280.04998779296875,35827.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571244716644288,1.0,0.0,0.0,3.658295392990112,3.6583192348480233,8.92998627932684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.96533203125,0.0,1541.126708984375,1895.4371337890625,0.0,3926.912109375,0.9070092439651488,1.0,0.0,3.0,1.0,0.0
12232680,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8697512745857239,0.4875580370426178,0.4418149590492248,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.9426067471504213,0.6122685074806213,0.581489622592926,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.856776237487793,0.4667592048645019,0.3284021019935608,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.7876836061477661,0.3581328094005584,0.3431478440761566,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.6795676946640015,0.2274052947759628,1.044081687927246,285.06573486328125,284.95001220703125,300.3573913574219,289.5251770019531,298.2541809082031,297.27069091796875,285.0648498535156,1.0,0.6352149248123169,0.4232499599456787,0.4232499599456787,1.0,1.0,-3.288998603820801,1.048526406288147,2.2404720783233643,0.3031006157398224,0.9037191867828368,0.9037191867828368,0.0,177.6033477783203,187.0,46829.94140625,0.0,3164.06982421875,1.0,280.3577880859375,283.4198913574219,292.57196044921875,295.5830993652344,293.1499938964844,293.1499938964844,280.04998779296875,35827.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571244716644288,1.0,0.0,0.0,3.658295392990112,3.6583192348480233,8.92998627932684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.96533203125,0.0,1541.126708984375,1895.4371337890625,0.0,3926.912109375,0.9070092439651488,1.0,0.0,3.0,1.0,0.0
12232740,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8640608191490173,0.4850422143936157,0.4399890601634979,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9372256994247437,0.6120960712432861,0.5818108916282654,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.854015052318573,0.4690048992633819,0.3302529752254486,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.783805251121521,0.3581184148788452,0.3435263931751251,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6760962605476379,0.227278858423233,1.0452001094818115,284.88604736328125,284.95001220703125,300.3500061035156,289.5249938964844,298.2404479980469,297.2577819824219,284.8848571777344,1.0,0.6377521753311157,0.4222087264060974,0.4222087264060974,1.0,1.0,-3.2912251949310303,1.046557068824768,2.244668245315552,0.3007995188236236,0.9013656973838806,0.9013656973838806,0.0,181.87594604492188,190.0,47997.98828125,0.0,3192.984130859375,1.0,280.05816650390625,283.1965637207031,292.5825500488281,295.6880798339844,293.1499938964844,293.1499938964844,279.75,36006.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718367457389832,1.0,0.0,0.0,3.658658504486084,3.658682584762573,8.931759793995298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.833984375,0.0,1542.8707275390625,1895.4371337890625,0.0,4057.369384765625,0.9072045087814332,1.0,0.0,3.0,1.0,0.0
12232800,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8640608191490173,0.4850422143936157,0.4399890601634979,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9372256994247437,0.6120960712432861,0.5818108916282654,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.854015052318573,0.4690048992633819,0.3302529752254486,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.783805251121521,0.3581184148788452,0.3435263931751251,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6760962605476379,0.227278858423233,1.0452001094818115,284.88604736328125,284.95001220703125,300.3500061035156,289.5249938964844,298.2404479980469,297.2577819824219,284.8848571777344,1.0,0.6377521753311157,0.4222087264060974,0.4222087264060974,1.0,1.0,-3.2912251949310303,1.046557068824768,2.244668245315552,0.3007995188236236,0.9013656973838806,0.9013656973838806,0.0,181.87594604492188,190.0,47997.98828125,0.0,3192.984130859375,1.0,280.05816650390625,283.1965637207031,292.5825500488281,295.6880798339844,293.1499938964844,293.1499938964844,279.75,36006.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718367457389832,1.0,0.0,0.0,3.658658504486084,3.658682584762573,8.931759793995298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.833984375,0.0,1542.8707275390625,1895.4371337890625,0.0,4057.369384765625,0.9072045087814332,1.0,0.0,3.0,1.0,0.0
12232860,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020874023437,0.857660174369812,0.481891006231308,0.4374708831310272,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.70196533203125,0.9307703375816344,0.6110656261444092,0.5812029838562012,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020874023437,0.8505194187164307,0.470653235912323,0.3316177427768707,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7023010253906,0.779093325138092,0.3574644029140472,0.3432251214981079,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70281982421875,0.6717171669006348,0.2265762686729431,1.0434999465942385,284.7020874023437,284.95001220703125,300.3462219238281,289.52294921875,298.2240295410156,297.2398986816406,284.7008056640625,1.0,0.6395439505577087,0.4210839867591858,0.4210839867591858,1.0,1.0,-3.2867064476013184,1.0419251918792725,2.244781494140625,0.2972750961780548,0.8965235352516174,0.8965235352516174,0.0,186.343978881836,193.0,49048.203125,0.0,3208.083740234375,1.0,279.7582092285156,282.9723205566406,292.5698547363281,295.7463684082031,293.1499938964844,293.1499938964844,280.04998779296875,36236.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837172031402588,1.0,0.0,0.0,3.650527238845825,3.6505513191223145,8.892102982827055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.0,0.0,1535.522705078125,1895.4371337890625,0.0,4160.9501953125,0.9055395126342772,1.0,0.0,3.0,1.0,0.0
12232920,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020874023437,0.857660174369812,0.481891006231308,0.4374708831310272,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.70196533203125,0.9307703375816344,0.6110656261444092,0.5812029838562012,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020874023437,0.8505194187164307,0.470653235912323,0.3316177427768707,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7023010253906,0.779093325138092,0.3574644029140472,0.3432251214981079,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70281982421875,0.6717171669006348,0.2265762686729431,1.0434999465942385,284.7020874023437,284.95001220703125,300.3462219238281,289.52294921875,298.2240295410156,297.2398986816406,284.7008056640625,1.0,0.6395439505577087,0.4210839867591858,0.4210839867591858,1.0,1.0,-3.2867064476013184,1.0419251918792725,2.244781494140625,0.2972750961780548,0.8965235352516174,0.8965235352516174,0.0,186.343978881836,193.0,49048.203125,0.0,3208.083740234375,1.0,279.7582092285156,282.9723205566406,292.5698547363281,295.7463684082031,293.1499938964844,293.1499938964844,280.04998779296875,36236.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837172031402588,1.0,0.0,0.0,3.650527238845825,3.6505513191223145,8.892102982827055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.0,0.0,1535.522705078125,1895.4371337890625,0.0,4160.9501953125,0.9055395126342772,1.0,0.0,3.0,1.0,0.0
12232980,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8535085916519165,0.480643630027771,0.435897558927536,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.9267174601554872,0.6115433573722839,0.5812426805496216,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8489747643470764,0.4737254977226257,0.3334874212741852,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.7761316299438477,0.3577137887477875,0.3432470858097076,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.6688024401664734,0.226426288485527,1.0423235893249512,284.86822509765625,284.95001220703125,300.3438720703125,289.5190734863281,298.2188720703125,297.23760986328125,284.8695678710937,1.0,0.6411446928977966,0.4199592769145965,0.4199592769145965,1.0,1.0,-3.285707950592041,1.0385724306106567,2.247135639190674,0.2939950227737427,0.8967843651771545,0.8967843651771545,0.0,189.507080078125,196.0,47919.28515625,0.0,3223.646240234375,1.0,280.04217529296875,283.1813659667969,292.4831237792969,295.5190124511719,293.1499938964844,293.1499938964844,280.3500061035156,36136.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724613428115844,1.0,0.0,0.0,3.64469575881958,3.64471960067749,8.863716516316344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.884765625,0.0,1528.2933349609375,1895.4371337890625,0.0,4062.85595703125,0.9041955471038818,1.0,0.0,3.0,1.0,0.0
12233040,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8535085916519165,0.480643630027771,0.435897558927536,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.9267174601554872,0.6115433573722839,0.5812426805496216,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8489747643470764,0.4737254977226257,0.3334874212741852,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.7761316299438477,0.3577137887477875,0.3432470858097076,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.6688024401664734,0.226426288485527,1.0423235893249512,284.86822509765625,284.95001220703125,300.3438720703125,289.5190734863281,298.2188720703125,297.23760986328125,284.8695678710937,1.0,0.6411446928977966,0.4199592769145965,0.4199592769145965,1.0,1.0,-3.285707950592041,1.0385724306106567,2.247135639190674,0.2939950227737427,0.8967843651771545,0.8967843651771545,0.0,189.507080078125,196.0,47919.28515625,0.0,3223.646240234375,1.0,280.04217529296875,283.1813659667969,292.4831237792969,295.5190124511719,293.1499938964844,293.1499938964844,280.3500061035156,36136.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724613428115844,1.0,0.0,0.0,3.64469575881958,3.64471960067749,8.863716516316344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.884765625,0.0,1528.2933349609375,1895.4371337890625,0.0,4062.85595703125,0.9041955471038818,1.0,0.0,3.0,1.0,0.0
12233100,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.852580189704895,0.4806606769561767,0.435740053653717,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9260368347167968,0.6124294400215149,0.5818873047828674,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8492435216903687,0.4758039116859436,0.3348167538642883,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7756621241569519,0.3582763075828552,0.3436625003814697,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6682791709899902,0.2266864776611328,1.043110966682434,285.0077819824219,284.95001220703125,300.3431701660156,289.5165100097656,298.2205505371094,297.2421569824219,285.01519775390625,1.0,0.6421669721603394,0.4193969070911407,0.4193969070911407,1.0,1.0,-3.289332866668701,1.0383803844451904,2.2509524822235107,0.2929418683052063,0.8985266089439392,0.8985266089439392,0.0,190.5264129638672,196.0,46954.4921875,0.0,3237.431884765625,1.0,280.29864501953125,283.35943603515625,292.4470520019531,295.3608703613281,293.1499938964844,293.1499938964844,280.3500061035156,36028.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96373051404953,1.0,0.0,0.0,3.644367933273315,3.6443920135498047,8.862122058417299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.01123046875,0.0,1527.126953125,1895.4371337890625,0.0,3985.769287109375,0.9040862321853638,1.0,0.0,3.0,1.0,0.0
12233160,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.8522383570671082,0.480938583612442,0.4359504580497741,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.92606383562088,0.6136230826377869,0.5829329490661621,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.8500560522079468,0.4781262576580047,0.3363914787769317,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.7757334113121033,0.3590623140335083,0.3443476855754852,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.6682747006416321,0.2271362394094467,1.0448873043060305,285.0579528808594,284.95001220703125,300.3428039550781,289.5135192871094,298.2245178222656,297.2493591308594,285.0595397949219,1.0,0.6434017419815063,0.4189749956130981,0.4189749956130981,1.0,1.0,-3.295692682266236,1.0395209789276123,2.256171703338623,0.2926239967346191,0.8997900485992432,0.8997900485992432,0.0,191.2987518310547,199.0,46890.25390625,0.0,3255.9541015625,1.0,280.3418273925781,283.41192626953125,292.4652404785156,295.4176025390625,293.1499938964844,293.1499938964844,280.6499938964844,35937.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959678828716278,1.0,0.0,0.0,3.646363496780396,3.6463873386383057,8.871829777490348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.3681640625,0.0,1528.6627197265625,1895.4371337890625,0.0,3949.72216796875,0.904439389705658,1.0,0.0,3.0,1.0,0.0
12233220,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499389648437,0.8518726825714111,0.4818866848945617,0.4367070198059082,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2500915527344,0.926541268825531,0.616483211517334,0.5854933261871338,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499389648437,0.8520032167434692,0.4831816852092743,0.3398219347000122,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496643066406,0.7762630581855774,0.3610188364982605,0.3460986614227295,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.6687271595001221,0.2283905148506164,1.05012047290802,285.2499389648437,284.95001220703125,300.34295654296875,289.5063781738281,298.2351379394531,297.2668762207031,285.2515869140625,1.0,0.6463666558265686,0.4181311726570129,0.4181311726570129,1.0,1.0,-3.312199592590332,1.043193817138672,2.26900577545166,0.2925762236118316,0.9053774476051332,0.9053774476051332,0.0,192.905029296875,202.0,45957.8515625,0.0,3302.060546875,1.0,280.6417541503906,283.6421813964844,292.465576171875,295.3554382324219,293.1499938964844,293.1499938964844,280.3500061035156,35700.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489082098007202,1.0,0.0,0.0,3.6568639278411865,3.656888008117676,8.923000223148847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.0595703125,0.0,1538.576416015625,1895.4371337890625,0.0,3853.12109375,0.906628429889679,1.0,0.0,3.0,1.0,0.0
12233280,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499389648437,0.8518726825714111,0.4818866848945617,0.4367070198059082,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2500915527344,0.926541268825531,0.616483211517334,0.5854933261871338,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499389648437,0.8520032167434692,0.4831816852092743,0.3398219347000122,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496643066406,0.7762630581855774,0.3610188364982605,0.3460986614227295,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.6687271595001221,0.2283905148506164,1.05012047290802,285.2499389648437,284.95001220703125,300.34295654296875,289.5063781738281,298.2351379394531,297.2668762207031,285.2515869140625,1.0,0.6463666558265686,0.4181311726570129,0.4181311726570129,1.0,1.0,-3.312199592590332,1.043193817138672,2.26900577545166,0.2925762236118316,0.9053774476051332,0.9053774476051332,0.0,192.905029296875,202.0,45957.8515625,0.0,3302.060546875,1.0,280.6417541503906,283.6421813964844,292.465576171875,295.3554382324219,293.1499938964844,293.1499938964844,280.3500061035156,35700.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489082098007202,1.0,0.0,0.0,3.6568639278411865,3.656888008117676,8.923000223148847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.0595703125,0.0,1538.576416015625,1895.4371337890625,0.0,3853.12109375,0.906628429889679,1.0,0.0,3.0,1.0,0.0
12233340,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.8495985269546509,0.4809719324111938,0.4365525841712951,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.924785614013672,0.6177036166191101,0.5872892141342163,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.852206289768219,0.4868558645248413,0.3427799940109253,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.7752401828765869,0.3620448112487793,0.3475006222724914,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09429931640625,0.6679044961929321,0.2290803641080856,1.0547605752944946,285.0937194824219,284.95001220703125,300.3441467285156,289.49774169921875,298.2347106933594,297.2681884765625,285.0927734375,1.0,0.6494867205619812,0.4172873497009277,0.4172873497009277,1.0,1.0,-3.3250114917755127,1.0454977750778198,2.279513597488404,0.2922253310680389,0.9060094356536864,0.9060094356536864,0.0,195.816146850586,190.0,47230.96484375,0.0,3347.5556640625,1.0,280.35772705078125,283.4400329589844,292.5452575683594,295.5834350585937,293.1499938964844,293.1499938964844,280.04998779296875,35783.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626501202583312,1.0,0.0,0.0,3.665581464767456,3.665605545043945,8.965593565335439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.58447265625,0.0,1548.9490966796875,1895.4371337890625,0.0,3976.173583984375,0.9086095094680786,1.0,0.0,3.0,1.0,0.0
12233400,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.8495985269546509,0.4809719324111938,0.4365525841712951,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.924785614013672,0.6177036166191101,0.5872892141342163,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.852206289768219,0.4868558645248413,0.3427799940109253,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.7752401828765869,0.3620448112487793,0.3475006222724914,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09429931640625,0.6679044961929321,0.2290803641080856,1.0547605752944946,285.0937194824219,284.95001220703125,300.3441467285156,289.49774169921875,298.2347106933594,297.2681884765625,285.0927734375,1.0,0.6494867205619812,0.4172873497009277,0.4172873497009277,1.0,1.0,-3.3250114917755127,1.0454977750778198,2.279513597488404,0.2922253310680389,0.9060094356536864,0.9060094356536864,0.0,195.816146850586,190.0,47230.96484375,0.0,3347.5556640625,1.0,280.35772705078125,283.4400329589844,292.5452575683594,295.5834350585937,293.1499938964844,293.1499938964844,280.04998779296875,35783.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626501202583312,1.0,0.0,0.0,3.665581464767456,3.665605545043945,8.965593565335439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.58447265625,0.0,1548.9490966796875,1895.4371337890625,0.0,3976.173583984375,0.9086095094680786,1.0,0.0,3.0,1.0,0.0
12233460,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.850601077079773,0.4785236120223999,0.4345344007015228,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9276391267776488,0.617205023765564,0.5870618224143982,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8559398651123047,0.4892733097076416,0.3445499539375305,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7774437665939331,0.3619298040866852,0.3475248515605926,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.6697554588317871,0.2289007157087326,1.0543558597564695,284.9105834960937,284.95001220703125,300.34625244140625,289.4877624511719,298.2236328125,297.25555419921875,284.9092102050781,1.0,0.6476529836654663,0.4160827398300171,0.4160827398300171,1.0,1.0,-3.3239963054656982,1.0418798923492432,2.282116413116455,0.2890197038650512,0.9039615392684937,0.9039615392684937,0.0,193.33262634277344,178.0,48373.1015625,0.0,3331.16650390625,1.0,280.05810546875,283.213623046875,292.54559326171875,295.67681884765625,293.1499938964844,293.1499938964844,279.75,35964.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97740375995636,1.0,0.0,0.0,3.667518615722656,3.6675426959991455,8.975072205430479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.94921875,0.0,1552.479248046875,1895.4371337890625,0.0,4106.11474609375,0.9091578125953674,1.0,0.0,3.0,1.0,0.0
