time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12233520,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.850601077079773,0.4785236120223999,0.4345344007015228,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9276391267776488,0.617205023765564,0.5870618224143982,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8559398651123047,0.4892733097076416,0.3445499539375305,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7774437665939331,0.3619298040866852,0.3475248515605926,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.6697554588317871,0.2289007157087326,1.0543558597564695,284.9105834960937,284.95001220703125,300.34625244140625,289.4877624511719,298.2236328125,297.25555419921875,284.9092102050781,1.0,0.6476529836654663,0.4160827398300171,0.4160827398300171,1.0,1.0,-3.3239963054656982,1.0418798923492432,2.282116413116455,0.2890197038650512,0.9039615392684937,0.9039615392684937,0.0,193.33262634277344,178.0,48373.1015625,0.0,3331.16650390625,1.0,280.05810546875,283.213623046875,292.54559326171875,295.67681884765625,293.1499938964844,293.1499938964844,279.75,35964.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97740375995636,1.0,0.0,0.0,3.667518615722656,3.6675426959991455,8.975072205430479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.94921875,0.0,1552.479248046875,1895.4371337890625,0.0,4106.11474609375,0.9091578125953674,1.0,0.0,3.0,1.0,0.0
12233580,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220153808594,0.8543906807899475,0.475480854511261,0.4317107796669006,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72186279296875,0.9341316223144532,0.6158137321472168,0.5857070684432983,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220153808594,0.8626487255096436,0.4911459386348724,0.3457566201686859,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222595214844,0.7822145819664001,0.3611991107463836,0.3467314541339874,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72283935546875,0.6737114787101746,0.2282108217477798,1.0506798028945925,284.7220153808594,284.95001220703125,300.34918212890625,289.4765014648437,298.2095031738281,297.2387084960937,284.7205505371094,1.0,0.6430953741073608,0.4148781299591064,0.4148781299591064,1.0,1.0,-3.315054655075073,1.0353972911834717,2.2796573638916016,0.2846141457557678,0.8993532061576843,0.8993532061576843,0.0,187.138671875,166.0,49384.3046875,0.0,3275.89990234375,1.0,279.75811767578125,282.9853820800781,292.5232849121094,295.7230529785156,293.1499938964844,293.1499938964844,280.04998779296875,36197.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892488121986388,1.0,0.0,0.0,3.660857915878296,3.660882234573364,8.942502063291613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.22509765625,0.0,1546.7615966796875,1895.4371337890625,0.0,4208.5849609375,0.9078221917152404,1.0,0.0,3.0,1.0,0.0
12233640,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220153808594,0.8543906807899475,0.475480854511261,0.4317107796669006,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72186279296875,0.9341316223144532,0.6158137321472168,0.5857070684432983,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220153808594,0.8626487255096436,0.4911459386348724,0.3457566201686859,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222595214844,0.7822145819664001,0.3611991107463836,0.3467314541339874,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72283935546875,0.6737114787101746,0.2282108217477798,1.0506798028945925,284.7220153808594,284.95001220703125,300.34918212890625,289.4765014648437,298.2095031738281,297.2387084960937,284.7205505371094,1.0,0.6430953741073608,0.4148781299591064,0.4148781299591064,1.0,1.0,-3.315054655075073,1.0353972911834717,2.2796573638916016,0.2846141457557678,0.8993532061576843,0.8993532061576843,0.0,187.138671875,166.0,49384.3046875,0.0,3275.89990234375,1.0,279.75811767578125,282.9853820800781,292.5232849121094,295.7230529785156,293.1499938964844,293.1499938964844,280.04998779296875,36197.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892488121986388,1.0,0.0,0.0,3.660857915878296,3.660882234573364,8.942502063291613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.22509765625,0.0,1546.7615966796875,1895.4371337890625,0.0,4208.5849609375,0.9078221917152404,1.0,0.0,3.0,1.0,0.0
12233700,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.8576077222824097,0.4746097028255462,0.4304083585739136,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.93895822763443,0.6156067848205566,0.585022509098053,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.8673683404922485,0.4925825297832489,0.3464031219482422,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.7857701182365417,0.3611129522323608,0.3462916016578674,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83709716796875,0.6766791939735413,0.2280246615409851,1.048482894897461,284.8409423828125,284.95001220703125,300.3509216308594,289.470458984375,298.2061462402344,297.2354736328125,284.8473815917969,1.0,0.6402000188827515,0.4142758250236511,0.4142758250236511,1.0,1.0,-3.310265064239502,1.0320512056350708,2.2782137393951416,0.2822553217411041,0.8997644782066345,0.8997644782066345,0.0,182.89859008789065,166.0,48349.8046875,0.0,3241.210205078125,1.0,280.0015869140625,283.1439819335937,292.4414978027344,295.4803466796875,293.1499938964844,293.1499938964844,280.04998779296875,36155.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823670983314514,1.0,0.0,0.0,3.657634019851685,3.657658100128174,8.926758710003924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.484375,0.0,1542.843994140625,1895.4371337890625,0.0,4149.26513671875,0.9071257710456848,1.0,0.0,3.0,1.0,0.0
12233760,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.86271733045578,0.4743566513061523,0.4297800958156585,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9458943009376526,0.6160060167312622,0.584965169429779,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8739663362503052,0.4945366978645324,0.3474666774272918,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7909839749336243,0.3614200353622436,0.3462233245372772,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6811286211013794,0.2281280159950256,1.047417163848877,284.8825378417969,284.95001220703125,300.352783203125,289.464111328125,298.20733642578125,297.23785400390625,284.8836364746094,1.0,0.6372585296630859,0.4139165878295898,0.4139165878295898,1.0,1.0,-3.3093483448028564,1.0307085514068604,2.278639793395996,0.2810266315937042,0.8997704386711121,0.8997704386711121,0.0,177.63282775878906,154.0,48196.046875,0.0,3209.4326171875,1.0,280.0422058105469,283.18994140625,292.4281005859375,295.483642578125,293.1499938964844,293.1499938964844,280.3500061035156,36106.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780007600784302,1.0,0.0,0.0,3.656195878982544,3.656219959259033,8.91974025307718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.435546875,0.0,1540.8677978515625,1895.4371337890625,0.0,4111.32080078125,0.9067450761795044,1.0,0.0,3.0,1.0,0.0
12233820,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.8766919374465942,0.4747864902019501,0.4294430315494537,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.963156521320343,0.6178626418113708,0.5859020352363586,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8909912705421448,0.4993061423301697,0.3502239882946014,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8047570586204529,0.3627810776233673,0.3467924892902374,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.6931579113006592,0.2289492338895797,1.0478941202163696,285.0666809082031,284.95001220703125,300.3569641113281,289.45068359375,298.2160949707031,297.2509765625,285.06805419921875,1.0,0.6314995288848877,0.4131980836391449,0.4131980836391449,1.0,1.0,-3.3146331310272217,1.0306395292282104,2.283993721008301,0.2796700894832611,0.9028580784797668,0.9028580784797668,0.0,165.6649169921875,142.0,47107.6640625,0.0,3153.51806640625,1.0,280.3418273925781,283.4161071777344,292.4018859863281,295.3700561523437,293.1499938964844,293.1499938964844,280.04998779296875,35918.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651190042495728,1.0,0.0,0.0,3.65861749649048,3.658641576766968,8.931559136726719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.59033203125,0.0,1542.167236328125,1895.4371337890625,0.0,3998.083740234375,0.9071662425994872,1.0,0.0,3.0,1.0,0.0
12233880,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.8766919374465942,0.4747864902019501,0.4294430315494537,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.963156521320343,0.6178626418113708,0.5859020352363586,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8909912705421448,0.4993061423301697,0.3502239882946014,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8047570586204529,0.3627810776233673,0.3467924892902374,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.6931579113006592,0.2289492338895797,1.0478941202163696,285.0666809082031,284.95001220703125,300.3569641113281,289.45068359375,298.2160949707031,297.2509765625,285.06805419921875,1.0,0.6314995288848877,0.4131980836391449,0.4131980836391449,1.0,1.0,-3.3146331310272217,1.0306395292282104,2.283993721008301,0.2796700894832611,0.9028580784797668,0.9028580784797668,0.0,165.6649169921875,142.0,47107.6640625,0.0,3153.51806640625,1.0,280.3418273925781,283.4161071777344,292.4018859863281,295.3700561523437,293.1499938964844,293.1499938964844,280.04998779296875,35918.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651190042495728,1.0,0.0,0.0,3.65861749649048,3.658641576766968,8.931559136726719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.59033203125,0.0,1542.167236328125,1895.4371337890625,0.0,3998.083740234375,0.9071662425994872,1.0,0.0,3.0,1.0,0.0
12233940,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8918208479881287,0.4736900925636291,0.4285370707511902,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9797359704971312,0.6184646487236023,0.5864990949630737,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9095789790153505,0.5029277205467224,0.3527045845985412,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8189618587493896,0.3634859025478363,0.3472817242145538,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7063099145889282,0.2294430434703827,1.0487713813781738,284.9056701660156,284.95001220703125,300.3615417480469,289.4363098144531,298.2165832519531,297.25213623046875,284.9045715332031,1.0,0.625708281993866,0.4124796092510223,0.4124796092510223,1.0,1.0,-3.3189005851745605,1.030182957649231,2.288717746734619,0.2784201800823211,0.9009464383125304,0.9009464383125304,0.0,154.03981018066406,130.0,48246.859375,0.0,3097.10595703125,1.0,280.0577697753906,283.2127990722656,292.47235107421875,295.5766906738281,293.1499938964844,293.1499938964844,279.75,36033.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763630628585817,1.0,0.0,0.0,3.658076524734497,3.6581006050109854,8.928918759920634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.28515625,0.0,1542.4273681640625,1895.4371337890625,0.0,4097.0302734375,0.9070990681648254,1.0,0.0,3.0,1.0,0.0
12234000,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8918208479881287,0.4736900925636291,0.4285370707511902,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9797359704971312,0.6184646487236023,0.5864990949630737,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9095789790153505,0.5029277205467224,0.3527045845985412,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8189618587493896,0.3634859025478363,0.3472817242145538,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7063099145889282,0.2294430434703827,1.0487713813781738,284.9056701660156,284.95001220703125,300.3615417480469,289.4363098144531,298.2165832519531,297.25213623046875,284.9045715332031,1.0,0.625708281993866,0.4124796092510223,0.4124796092510223,1.0,1.0,-3.3189005851745605,1.030182957649231,2.288717746734619,0.2784201800823211,0.9009464383125304,0.9009464383125304,0.0,154.03981018066406,130.0,48246.859375,0.0,3097.10595703125,1.0,280.0577697753906,283.2127990722656,292.47235107421875,295.5766906738281,293.1499938964844,293.1499938964844,279.75,36033.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763630628585817,1.0,0.0,0.0,3.658076524734497,3.6581006050109854,8.928918759920634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.28515625,0.0,1542.4273681640625,1895.4371337890625,0.0,4097.0302734375,0.9070990681648254,1.0,0.0,3.0,1.0,0.0
12234060,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218933105469,0.9058112502098083,0.4712218642234802,0.4261783361434936,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72174072265625,0.9931204915046692,0.6175051331520081,0.5854963660240173,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72186279296875,0.9289840459823608,0.505377471446991,0.3542581498622894,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.8316280245780945,0.3632016777992248,0.3468063771724701,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72265625,0.7179094552993774,0.2292050421237945,1.046517014503479,284.72186279296875,284.95001220703125,300.3664245605469,289.4211120605469,298.20806884765625,297.2414245605469,284.7205505371094,1.0,0.6191695928573608,0.411550760269165,0.411550760269165,1.0,1.0,-3.313452959060669,1.025713324546814,2.287739515304565,0.2752551734447479,0.8963736891746521,0.8963736891746521,0.0,143.4666748046875,118.0,49289.921875,0.0,3025.378662109375,1.0,279.7582092285156,282.9888916015625,292.4700622558594,295.6595764160156,293.1499938964844,293.1499938964844,280.04998779296875,36238.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989260196685791,1.0,0.0,0.0,3.649842977523804,3.649867057800293,8.888770253179246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.24609375,0.0,1534.778564453125,1895.4371337890625,0.0,4208.6826171875,0.9053909182548524,1.0,0.0,3.0,1.0,0.0
12234120,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218933105469,0.9058112502098083,0.4712218642234802,0.4261783361434936,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72174072265625,0.9931204915046692,0.6175051331520081,0.5854963660240173,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72186279296875,0.9289840459823608,0.505377471446991,0.3542581498622894,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.8316280245780945,0.3632016777992248,0.3468063771724701,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72265625,0.7179094552993774,0.2292050421237945,1.046517014503479,284.72186279296875,284.95001220703125,300.3664245605469,289.4211120605469,298.20806884765625,297.2414245605469,284.7205505371094,1.0,0.6191695928573608,0.411550760269165,0.411550760269165,1.0,1.0,-3.313452959060669,1.025713324546814,2.287739515304565,0.2752551734447479,0.8963736891746521,0.8963736891746521,0.0,143.4666748046875,118.0,49289.921875,0.0,3025.378662109375,1.0,279.7582092285156,282.9888916015625,292.4700622558594,295.6595764160156,293.1499938964844,293.1499938964844,280.04998779296875,36238.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989260196685791,1.0,0.0,0.0,3.649842977523804,3.649867057800293,8.888770253179246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.24609375,0.0,1534.778564453125,1895.4371337890625,0.0,4208.6826171875,0.9053909182548524,1.0,0.0,3.0,1.0,0.0
12234180,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9211575388908386,0.4703243970870971,0.4245418012142181,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9990000128746032,0.6183708310127258,0.5737031698226929,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9484463334083556,0.5090876817703247,0.3562443852424621,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.844217836856842,0.3636064529418945,0.3465504646301269,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7284749746322632,0.2293537259101867,1.0446346998214722,284.8771057128906,284.95001220703125,300.3715209960937,289.4052124023437,298.2083740234375,297.2440490722656,284.8772277832031,1.0,0.6115950345993042,0.4106219410896301,0.4106219410896301,1.0,1.0,-3.297147750854492,1.0173664093017578,2.2797813415527344,0.2707454264163971,0.8967135548591614,0.8967135548591614,0.0,133.787353515625,106.0,47999.91015625,0.0,2935.6640625,1.0,280.0421447753906,283.1884765625,292.37322998046875,295.4212646484375,293.1499938964844,293.1499938964844,280.3500061035156,36132.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790067076683044,1.0,0.0,0.0,3.6442694664001465,3.644293546676636,8.861643436830491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.71826171875,0.0,1527.78857421875,1895.4371337890625,0.0,4120.08349609375,0.9040954113006592,1.0,0.0,3.0,1.0,0.0
12234240,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9211575388908386,0.4703243970870971,0.4245418012142181,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9990000128746032,0.6183708310127258,0.5737031698226929,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9484463334083556,0.5090876817703247,0.3562443852424621,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.844217836856842,0.3636064529418945,0.3465504646301269,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7284749746322632,0.2293537259101867,1.0446346998214722,284.8771057128906,284.95001220703125,300.3715209960937,289.4052124023437,298.2083740234375,297.2440490722656,284.8772277832031,1.0,0.6115950345993042,0.4106219410896301,0.4106219410896301,1.0,1.0,-3.297147750854492,1.0173664093017578,2.2797813415527344,0.2707454264163971,0.8967135548591614,0.8967135548591614,0.0,133.787353515625,106.0,47999.91015625,0.0,2935.6640625,1.0,280.0421447753906,283.1884765625,292.37322998046875,295.4212646484375,293.1499938964844,293.1499938964844,280.3500061035156,36132.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790067076683044,1.0,0.0,0.0,3.6442694664001465,3.644293546676636,8.861643436830491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.71826171875,0.0,1527.78857421875,1895.4371337890625,0.0,4120.08349609375,0.9040954113006592,1.0,0.0,3.0,1.0,0.0
12234300,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.929223895072937,0.4703780710697174,0.4242788255214691,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9990000128746032,0.6208022236824036,0.5606465339660645,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9577305316925048,0.5113900303840637,0.357609212398529,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8506518602371216,0.3641542196273803,0.3467897772789001,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7337262034416199,0.2296793013811111,1.0449286699295044,285.0012512207031,284.95001220703125,300.3740539550781,289.39703369140625,298.2133178710937,297.2525634765625,285.0072631835937,1.0,0.6072067022323608,0.4101575314998626,0.4101575314998626,1.0,1.0,-3.28340744972229,1.011219143867493,2.272188186645508,0.2676733136177063,0.8982598185539246,0.8982598185539246,0.0,129.23448181152344,106.0,46843.6171875,0.0,2880.9326171875,1.0,280.2986145019531,283.3544311523437,292.328369140625,295.2460021972656,293.1499938964844,293.1499938964844,280.3500061035156,36035.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702165722846984,1.0,0.0,0.0,3.643780708312988,3.6438047885894775,8.859266245053732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.8994140625,0.0,1526.5218505859375,1895.4371337890625,0.0,4043.1162109375,0.9039552807807922,1.0,0.0,3.0,1.0,0.0
12234360,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.938803732395172,0.4706264436244964,0.4243141710758209,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9990000128746032,0.6245841383934021,0.5460404753684998,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9678855538368224,0.5138831734657288,0.359184592962265,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8583645224571228,0.3648804724216461,0.3472531139850616,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7399927973747253,0.2301472723484039,1.04600191116333,285.0331726074219,284.95001220703125,300.3766174316406,289.3887023925781,298.2226867675781,297.2668151855469,285.0331726074219,1.0,0.6026011109352112,0.4099098145961761,0.4099098145961761,1.0,1.0,-3.269629001617432,1.005615234375,2.264013767242432,0.2651394009590149,0.8991774916648865,0.8991774916648865,0.0,124.31989288330078,109.0,46554.10546875,0.0,2824.522705078125,1.0,280.3417358398437,283.3927307128906,292.3365783691406,295.281005859375,293.1499938964844,293.1499938964844,280.6499938964844,35960.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655499458312988,1.0,0.0,0.0,3.645272970199585,3.645296812057495,8.86652401277388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.91455078125,0.0,1527.620361328125,1895.4371337890625,0.0,4001.9013671875,0.9042056798934937,1.0,0.0,3.0,1.0,0.0
12234420,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1973571777344,0.9516462087631226,0.4714594781398773,0.4247472286224365,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1974182128906,0.9990000128746032,0.6339929699897766,0.5271759033203125,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1973876953125,0.9814955592155457,0.519236147403717,0.3626447916030884,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.8695746660232544,0.3666765987873077,0.3486178517341614,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968688964844,0.7491875290870667,0.2314234673976898,1.0501620769500732,285.1973571777344,284.95001220703125,300.3816833496094,289.3717346191406,298.25177001953125,297.30908203125,285.1981506347656,1.0,0.59816575050354,0.4094144403934479,0.4094144403934479,1.0,1.0,-3.258241653442383,1.0002450942993164,2.2579965591430664,0.2620003819465637,0.9038577079772948,0.9038577079772948,0.0,118.40135192871094,129.0,45300.46875,0.0,2767.943115234375,1.0,280.6417236328125,283.6028137207031,292.319091796875,295.1771240234375,293.1499938964844,293.1499938964844,280.3500061035156,35756.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523056745529176,1.0,0.0,0.0,3.653764963150024,3.6537890434265137,8.907882715902815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.80712890625,0.0,1535.536865234375,1895.4371337890625,0.0,3883.70947265625,0.9059689044952391,1.0,0.0,3.0,1.0,0.0
12234480,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1973571777344,0.9516462087631226,0.4714594781398773,0.4247472286224365,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1974182128906,0.9990000128746032,0.6339929699897766,0.5271759033203125,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1973876953125,0.9814955592155457,0.519236147403717,0.3626447916030884,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.8695746660232544,0.3666765987873077,0.3486178517341614,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968688964844,0.7491875290870667,0.2314234673976898,1.0501620769500732,285.1973571777344,284.95001220703125,300.3816833496094,289.3717346191406,298.25177001953125,297.30908203125,285.1981506347656,1.0,0.59816575050354,0.4094144403934479,0.4094144403934479,1.0,1.0,-3.258241653442383,1.0002450942993164,2.2579965591430664,0.2620003819465637,0.9038577079772948,0.9038577079772948,0.0,118.40135192871094,129.0,45300.46875,0.0,2767.943115234375,1.0,280.6417236328125,283.6028137207031,292.319091796875,295.1771240234375,293.1499938964844,293.1499938964844,280.3500061035156,35756.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523056745529176,1.0,0.0,0.0,3.653764963150024,3.6537890434265137,8.907882715902815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.80712890625,0.0,1535.536865234375,1895.4371337890625,0.0,3883.70947265625,0.9059689044952391,1.0,0.0,3.0,1.0,0.0
12234540,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.9477072358131408,0.4706068038940429,0.4245602488517761,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.9990000128746032,0.6403272151947021,0.5328989028930664,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.9808692336082458,0.5232288837432861,0.3657867610454559,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8674790859222412,0.367605447769165,0.3498724997043609,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.7477202415466309,0.2322341501712799,1.0550570487976074,285.03936767578125,284.95001220703125,300.38653564453125,289.3543701171875,298.2668151855469,297.3295593261719,285.0390319824219,1.0,0.6025286912918091,0.4089190363883972,0.4089190363883972,1.0,1.0,-3.2760348320007324,1.0052253007888794,2.2708096504211426,0.2626648247241974,0.9037134647369384,0.9037134647369384,0.0,120.76541137695312,149.0,46579.77734375,0.0,2818.118408203125,1.0,280.3577880859375,283.4016418457031,292.3918151855469,295.387451171875,293.1499938964844,293.1499938964844,280.04998779296875,35854.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638521671295166,1.0,0.0,0.0,3.659769773483277,3.6597938537597656,8.937186635193939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.607421875,0.0,1542.975830078125,1895.4371337890625,0.0,3986.84912109375,0.9073576331138612,1.0,0.0,3.0,1.0,0.0
12234600,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.9477072358131408,0.4706068038940429,0.4245602488517761,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.9990000128746032,0.6403272151947021,0.5328989028930664,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.9808692336082458,0.5232288837432861,0.3657867610454559,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8674790859222412,0.367605447769165,0.3498724997043609,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.7477202415466309,0.2322341501712799,1.0550570487976074,285.03936767578125,284.95001220703125,300.38653564453125,289.3543701171875,298.2668151855469,297.3295593261719,285.0390319824219,1.0,0.6025286912918091,0.4089190363883972,0.4089190363883972,1.0,1.0,-3.2760348320007324,1.0052253007888794,2.2708096504211426,0.2626648247241974,0.9037134647369384,0.9037134647369384,0.0,120.76541137695312,149.0,46579.77734375,0.0,2818.118408203125,1.0,280.3577880859375,283.4016418457031,292.3918151855469,295.387451171875,293.1499938964844,293.1499938964844,280.04998779296875,35854.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638521671295166,1.0,0.0,0.0,3.659769773483277,3.6597938537597656,8.937186635193939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.607421875,0.0,1542.975830078125,1895.4371337890625,0.0,3986.84912109375,0.9073576331138612,1.0,0.0,3.0,1.0,0.0
12234660,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9300509691238404,0.4684737026691437,0.4231307506561279,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9990000128746032,0.6404850482940674,0.5578537583351135,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9688931703567504,0.5260809063911438,0.3681166172027588,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8547940850257874,0.3675163686275482,0.3502723574638366,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7375273108482361,0.232229083776474,1.057231903076172,284.88140869140625,284.95001220703125,300.3910522460937,289.3367614746094,298.2556457519531,297.3119201660156,284.8815002441406,1.0,0.6122455596923828,0.408252865076065,0.408252865076065,1.0,1.0,-3.3102076053619385,1.0154999494552612,2.294707775115967,0.2652831077575683,0.9014226198196412,0.9014226198196412,0.0,129.51620483398438,167.0,48041.92578125,0.0,2939.6337890625,1.0,280.05816650390625,283.1971740722656,292.39483642578125,295.495361328125,293.1499938964844,293.1499938964844,279.75,36020.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785999059677124,1.0,0.0,0.0,3.659466505050659,3.659490585327149,8.935705295698426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.23779296875,0.0,1543.88037109375,1895.4371337890625,0.0,4116.54150390625,0.9073988795280457,1.0,0.0,3.0,1.0,0.0
12234720,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9300509691238404,0.4684737026691437,0.4231307506561279,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9990000128746032,0.6404850482940674,0.5578537583351135,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9688931703567504,0.5260809063911438,0.3681166172027588,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8547940850257874,0.3675163686275482,0.3502723574638366,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7375273108482361,0.232229083776474,1.057231903076172,284.88140869140625,284.95001220703125,300.3910522460937,289.3367614746094,298.2556457519531,297.3119201660156,284.8815002441406,1.0,0.6122455596923828,0.408252865076065,0.408252865076065,1.0,1.0,-3.3102076053619385,1.0154999494552612,2.294707775115967,0.2652831077575683,0.9014226198196412,0.9014226198196412,0.0,129.51620483398438,167.0,48041.92578125,0.0,2939.6337890625,1.0,280.05816650390625,283.1971740722656,292.39483642578125,295.495361328125,293.1499938964844,293.1499938964844,279.75,36020.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785999059677124,1.0,0.0,0.0,3.659466505050659,3.659490585327149,8.935705295698426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.23779296875,0.0,1543.88037109375,1895.4371337890625,0.0,4116.54150390625,0.9073988795280457,1.0,0.0,3.0,1.0,0.0
12234780,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73272705078125,0.9075435996055604,0.4658667147159576,0.4212793111801147,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327575683594,0.9990000128746032,0.6351413726806641,0.5921885371208191,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73272705078125,0.9507272243499756,0.5284428000450134,0.3701227903366089,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.73272705078125,0.8385679721832275,0.3668810129165649,0.3501942455768585,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326965332031,0.7240332961082458,0.2316495329141616,1.0571781396865845,284.73272705078125,284.95001220703125,300.3951110839844,289.3190002441406,298.228271484375,297.2706604003906,284.733154296875,1.0,0.6246177554130554,0.4075866937637329,0.4075866937637329,1.0,1.0,-3.351520538330078,1.028209567070007,2.3233110904693604,0.268897145986557,0.897212028503418,0.897212028503418,0.0,141.88540649414062,185.0,49549.45703125,0.0,3099.923583984375,1.0,279.7582092285156,283.001708984375,292.3766174316406,295.5729064941406,293.1499938964844,293.1499938964844,280.04998779296875,36214.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926602840423584,1.0,0.0,0.0,3.651958703994751,3.65198278427124,8.899078238755465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.9150390625,0.0,1536.9532470703125,1895.4371337890625,0.0,4237.7626953125,0.9058513045310974,1.0,0.0,3.0,1.0,0.0
12234840,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73272705078125,0.9075435996055604,0.4658667147159576,0.4212793111801147,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327575683594,0.9990000128746032,0.6351413726806641,0.5921885371208191,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73272705078125,0.9507272243499756,0.5284428000450134,0.3701227903366089,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.73272705078125,0.8385679721832275,0.3668810129165649,0.3501942455768585,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326965332031,0.7240332961082458,0.2316495329141616,1.0571781396865845,284.73272705078125,284.95001220703125,300.3951110839844,289.3190002441406,298.228271484375,297.2706604003906,284.733154296875,1.0,0.6246177554130554,0.4075866937637329,0.4075866937637329,1.0,1.0,-3.351520538330078,1.028209567070007,2.3233110904693604,0.268897145986557,0.897212028503418,0.897212028503418,0.0,141.88540649414062,185.0,49549.45703125,0.0,3099.923583984375,1.0,279.7582092285156,283.001708984375,292.3766174316406,295.5729064941406,293.1499938964844,293.1499938964844,280.04998779296875,36214.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926602840423584,1.0,0.0,0.0,3.651958703994751,3.65198278427124,8.899078238755465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.9150390625,0.0,1536.9532470703125,1895.4371337890625,0.0,4237.7626953125,0.9058513045310974,1.0,0.0,3.0,1.0,0.0
12234900,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8934066295623779,0.4651711881160736,0.4206378757953644,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.992601752281189,0.6316617727279663,0.6002174019813538,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.9362816214561462,0.5301303267478943,0.3713126480579376,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8272852301597595,0.3668201863765716,0.350296288728714,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.714092493057251,0.2314572781324386,1.0574668645858765,284.8700561523437,284.95001220703125,300.3969421386719,289.31011962890625,298.21795654296875,297.25543212890625,284.8770751953125,1.0,0.6308280229568481,0.407253623008728,0.407253623008728,1.0,1.0,-3.362281560897827,1.0309944152832031,2.331287384033203,0.2704284489154815,0.8980122208595276,0.8980122208595276,0.0,150.9987030029297,185.0,48698.34765625,0.0,3176.12939453125,1.0,280.0013732910156,283.17333984375,292.2958679199219,295.34716796875,293.1499938964844,293.1499938964844,280.04998779296875,36145.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874517917633056,1.0,0.0,0.0,3.649093151092529,3.6491172313690186,8.885118063517439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.2099609375,0.0,1533.2490234375,1895.4371337890625,0.0,4193.15380859375,0.9052157402038574,1.0,0.0,3.0,1.0,0.0
12234960,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8792943954467773,0.4649518430233001,0.4206665456295013,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.978771448135376,0.629677951335907,0.5980817675590515,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.921049416065216,0.5322427153587341,0.3729593157768249,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8156667947769165,0.367065966129303,0.3508054614067077,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.7030484080314636,0.2314728200435638,1.0590041875839231,284.91522216796875,284.95001220703125,300.39862060546875,289.3012390136719,298.21405029296875,297.25164794921875,284.91656494140625,1.0,0.6365230679512024,0.4064981937408447,0.4064981937408447,1.0,1.0,-3.364257574081421,1.0296756029129028,2.3345818519592285,0.2682170867919922,0.8982730507850647,0.8982730507850647,0.0,161.06460571289062,203.0,48582.3984375,0.0,3238.314697265625,1.0,280.0420837402344,283.2216491699219,292.28076171875,295.3564453125,293.1499938964844,293.1499938964844,280.3500061035156,36083.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847057461738586,1.0,0.0,0.0,3.648196935653688,3.6482207775115967,8.880753625817306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.14794921875,0.0,1531.7850341796875,1895.4371337890625,0.0,4169.4921875,0.9049432277679444,1.0,0.0,3.0,1.0,0.0
12235020,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.8583406209945679,0.4652592539787292,0.4213975965976715,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.954566240310669,0.6288235187530518,0.5970957279205322,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040344238281,0.8997823596000671,0.5372022390365601,0.3767485618591308,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10369873046875,0.7969543933868408,0.368205726146698,0.3523822724819183,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.6860005855560303,0.2320226579904556,1.0640414953231812,285.1039733886719,284.95001220703125,300.40142822265625,289.2835693359375,298.216552734375,297.2589416503906,285.10552978515625,1.0,0.647915244102478,0.4049873650074005,0.4049873650074005,1.0,1.0,-3.376450538635254,1.0296982526779177,2.346752405166626,0.2655299603939056,0.9018904566764832,0.9018904566764832,0.0,179.4769744873047,221.0,47561.6640625,0.0,3372.1201171875,1.0,280.3417358398437,283.45098876953125,292.2454528808594,295.2401123046875,293.1499938964844,293.1499938964844,280.04998779296875,35878.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740217328071594,1.0,0.0,0.0,3.652099847793579,3.652123689651489,8.899765475689492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.18994140625,0.0,1534.595947265625,1895.4371337890625,0.0,4076.544189453125,0.9056819081306458,1.0,0.0,3.0,1.0,0.0
12235080,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.8583406209945679,0.4652592539787292,0.4213975965976715,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.954566240310669,0.6288235187530518,0.5970957279205322,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040344238281,0.8997823596000671,0.5372022390365601,0.3767485618591308,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10369873046875,0.7969543933868408,0.368205726146698,0.3523822724819183,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.6860005855560303,0.2320226579904556,1.0640414953231812,285.1039733886719,284.95001220703125,300.40142822265625,289.2835693359375,298.216552734375,297.2589416503906,285.10552978515625,1.0,0.647915244102478,0.4049873650074005,0.4049873650074005,1.0,1.0,-3.376450538635254,1.0296982526779177,2.346752405166626,0.2655299603939056,0.9018904566764832,0.9018904566764832,0.0,179.4769744873047,221.0,47561.6640625,0.0,3372.1201171875,1.0,280.3417358398437,283.45098876953125,292.2454528808594,295.2401123046875,293.1499938964844,293.1499938964844,280.04998779296875,35878.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740217328071594,1.0,0.0,0.0,3.652099847793579,3.652123689651489,8.899765475689492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.18994140625,0.0,1534.595947265625,1895.4371337890625,0.0,4076.544189453125,0.9056819081306458,1.0,0.0,3.0,1.0,0.0
12235140,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8406007289886475,0.4639625251293182,0.4214420914649963,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9315153956413268,0.6279039978981018,0.5972481966018677,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8826398253440857,0.5408154129981995,0.3801263868808746,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7804434895515442,0.3685851395130157,0.3537690639495849,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6714557409286499,0.2321325689554214,1.068920612335205,284.9483947753906,284.95001220703125,300.40338134765625,289.26611328125,298.2116394042969,297.25616455078125,284.947509765625,1.0,0.6591633558273315,0.4034765064716339,0.4034765064716339,1.0,1.0,-3.388298511505127,1.029544472694397,2.3587539196014404,0.2630183696746826,0.9005860090255737,0.9005860090255737,0.0,198.10888671875,224.0,48784.26171875,0.0,3507.306884765625,1.0,280.05780029296875,283.25177001953125,292.3079833984375,295.4431457519531,293.1499938964844,293.1499938964844,279.75,35981.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863572120666504,1.0,0.0,0.0,3.653491258621216,3.653515100479126,8.906548032427963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.30126953125,0.0,1536.915283203125,1895.4371337890625,0.0,4183.7333984375,0.9060381650924684,1.0,0.0,3.0,1.0,0.0
12235200,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8406007289886475,0.4639625251293182,0.4214420914649963,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9315153956413268,0.6279039978981018,0.5972481966018677,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8826398253440857,0.5408154129981995,0.3801263868808746,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7804434895515442,0.3685851395130157,0.3537690639495849,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6714557409286499,0.2321325689554214,1.068920612335205,284.9483947753906,284.95001220703125,300.40338134765625,289.26611328125,298.2116394042969,297.25616455078125,284.947509765625,1.0,0.6591633558273315,0.4034765064716339,0.4034765064716339,1.0,1.0,-3.388298511505127,1.029544472694397,2.3587539196014404,0.2630183696746826,0.9005860090255737,0.9005860090255737,0.0,198.10888671875,224.0,48784.26171875,0.0,3507.306884765625,1.0,280.05780029296875,283.25177001953125,292.3079833984375,295.4431457519531,293.1499938964844,293.1499938964844,279.75,35981.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863572120666504,1.0,0.0,0.0,3.653491258621216,3.653515100479126,8.906548032427963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.30126953125,0.0,1536.915283203125,1895.4371337890625,0.0,4183.7333984375,0.9060381650924684,1.0,0.0,3.0,1.0,0.0
12235260,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.8287538290023804,0.4612650871276855,0.4197492897510528,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675476074219,0.9159672260284424,0.6258454918861389,0.596055805683136,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76763916015625,0.8720081448554993,0.5431562662124634,0.3822883069515228,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76788330078125,0.7696323394775391,0.3679021596908569,0.3538442850112915,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684020996094,0.6618615984916687,0.2314318418502807,1.068994641304016,284.7676696777344,284.95001220703125,300.4044189453125,289.2490234375,298.1998291015625,297.24249267578125,284.7663879394531,1.0,0.6653316617012024,0.4025468528270721,0.4025468528270721,1.0,1.0,-3.387622117996216,1.026599645614624,2.361022472381592,0.260504812002182,0.8966477513313293,0.8966477513313293,0.0,210.90203857421875,227.0,49884.4609375,0.0,3579.707275390625,1.0,279.7582397460937,283.0299072265625,292.3013916015625,295.5250549316406,293.1499938964844,293.1499938964844,280.04998779296875,36176.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999894082546234,1.0,0.0,0.0,3.64755916595459,3.647583246231079,8.877649406713317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.5439453125,0.0,1531.772216796875,1895.4371337890625,0.0,4299.10693359375,0.9048379063606262,1.0,0.0,3.0,1.0,0.0
12235320,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.8287538290023804,0.4612650871276855,0.4197492897510528,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675476074219,0.9159672260284424,0.6258454918861389,0.596055805683136,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76763916015625,0.8720081448554993,0.5431562662124634,0.3822883069515228,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76788330078125,0.7696323394775391,0.3679021596908569,0.3538442850112915,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684020996094,0.6618615984916687,0.2314318418502807,1.068994641304016,284.7676696777344,284.95001220703125,300.4044189453125,289.2490234375,298.1998291015625,297.24249267578125,284.7663879394531,1.0,0.6653316617012024,0.4025468528270721,0.4025468528270721,1.0,1.0,-3.387622117996216,1.026599645614624,2.361022472381592,0.260504812002182,0.8966477513313293,0.8966477513313293,0.0,210.90203857421875,227.0,49884.4609375,0.0,3579.707275390625,1.0,279.7582397460937,283.0299072265625,292.3013916015625,295.5250549316406,293.1499938964844,293.1499938964844,280.04998779296875,36176.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999894082546234,1.0,0.0,0.0,3.64755916595459,3.647583246231079,8.877649406713317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.5439453125,0.0,1531.772216796875,1895.4371337890625,0.0,4299.10693359375,0.9048379063606262,1.0,0.0,3.0,1.0,0.0
