time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12235380,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.8219858407974243,0.4601582288742065,0.4185304641723633,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.9075334668159484,0.6252456903457642,0.5952666401863098,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.8670307993888855,0.5468993186950684,0.3847397565841675,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.7636637687683105,0.3679651916027069,0.3538937270641327,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.6564202904701233,0.2311661690473556,1.0682448148727417,284.9289855957031,284.95001220703125,300.40435791015625,289.2323608398437,298.1971130371094,297.2420654296875,284.9301147460937,1.0,0.6692035794258118,0.4016172289848327,0.4016172289848327,1.0,1.0,-3.387300729751587,1.02384614944458,2.363454580307007,0.2577811181545257,0.897691011428833,0.897691011428833,0.0,218.62570190429688,230.0,48728.8828125,0.0,3623.6396484375,1.0,280.0421447753906,283.23486328125,292.2031555175781,295.2887268066406,293.1499938964844,293.1499938964844,280.3500061035156,36062.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901894330978394,1.0,0.0,0.0,3.644518613815308,3.6445424556732178,8.862854770086415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.57373046875,0.0,1527.5426025390625,1895.4371337890625,0.0,4216.6455078125,0.9041052460670472,1.0,0.0,3.0,1.0,0.0
12235440,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.8219858407974243,0.4601582288742065,0.4185304641723633,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.9075334668159484,0.6252456903457642,0.5952666401863098,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.8670307993888855,0.5468993186950684,0.3847397565841675,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.7636637687683105,0.3679651916027069,0.3538937270641327,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.6564202904701233,0.2311661690473556,1.0682448148727417,284.9289855957031,284.95001220703125,300.40435791015625,289.2323608398437,298.1971130371094,297.2420654296875,284.9301147460937,1.0,0.6692035794258118,0.4016172289848327,0.4016172289848327,1.0,1.0,-3.387300729751587,1.02384614944458,2.363454580307007,0.2577811181545257,0.897691011428833,0.897691011428833,0.0,218.62570190429688,230.0,48728.8828125,0.0,3623.6396484375,1.0,280.0421447753906,283.23486328125,292.2031555175781,295.2887268066406,293.1499938964844,293.1499938964844,280.3500061035156,36062.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901894330978394,1.0,0.0,0.0,3.644518613815308,3.6445424556732178,8.862854770086415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.57373046875,0.0,1527.5426025390625,1895.4371337890625,0.0,4216.6455078125,0.9041052460670472,1.0,0.0,3.0,1.0,0.0
12235500,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.8201959133148193,0.4601926803588867,0.4184561371803283,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.90543133020401,0.6255912780761719,0.5954623222351074,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8662675023078918,0.5493220090866089,0.3863414824008941,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7622113823890686,0.3684157729148865,0.3542642891407013,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.6550680994987488,0.231353148818016,1.068988800048828,285.0653381347656,284.95001220703125,300.40386962890625,289.2242431640625,298.1993408203125,297.2470092773437,285.0722351074219,1.0,0.6708800196647644,0.4011524021625519,0.4011524021625519,1.0,1.0,-3.3907082080841064,1.023705244064331,2.3670029640197754,0.2568738758563995,0.8997875452041626,0.8997875452041626,0.0,221.0869598388672,230.0,47737.13671875,0.0,3646.036865234375,1.0,280.29864501953125,283.4100952148437,292.16015625,295.1224060058594,293.1499938964844,293.1499938964844,280.3500061035156,35952.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981935441493988,1.0,0.0,0.0,3.645642280578613,3.645666360855103,8.868321401678259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.4697265625,0.0,1527.9705810546875,1895.4371337890625,0.0,4145.5244140625,0.9043177962303162,1.0,0.0,3.0,1.0,0.0
12235560,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122131347656,0.819176435470581,0.4604696631431579,0.4187110364437103,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.9042829871177672,0.6262384057044983,0.5960422158241272,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123352050781,0.8663233518600464,0.5519860982894897,0.3881870806217193,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.7615007758140564,0.3690848648548126,0.3548845648765564,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11151123046875,0.6543982625007629,0.2317272722721099,1.0706337690353394,285.1122741699219,284.95001220703125,300.403076171875,289.2162780761719,298.2033386230469,297.2543029785156,285.1136169433594,1.0,0.6725575923919678,0.4007475078105926,0.4007475078105926,1.0,1.0,-3.3966522216796875,1.02459979057312,2.3720524311065674,0.2564456164836883,0.9013795852661132,0.9013795852661132,0.0,222.9244384765625,233.0,47656.61328125,0.0,3670.953125,1.0,280.34185791015625,283.460205078125,292.1712341308594,295.1706848144531,293.1499938964844,293.1499938964844,280.04998779296875,35862.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781071543693542,1.0,0.0,0.0,3.649043083190918,3.649066925048828,8.884873636816337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.111328125,0.0,1531.073486328125,1895.4371337890625,0.0,4112.24853515625,0.9049858450889589,1.0,0.0,3.0,1.0,0.0
12235620,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8161423802375793,0.459267795085907,0.4182853102684021,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.901132345199585,0.6259326934814453,0.596411406993866,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8654971718788147,0.5557558536529541,0.391253262758255,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7594011425971985,0.3694863617420196,0.3557181358337402,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6525446176528931,0.2319047302007675,1.0730772018432615,284.95263671875,284.95001220703125,300.4004821777344,289.2008972167969,298.2005310058594,297.2541198730469,284.9515686035156,1.0,0.6755369305610657,0.3999377787113189,0.3999377787113189,1.0,1.0,-3.4042270183563232,1.0248897075653076,2.379337310791016,0.2553123235702514,0.9001038670539856,0.9001038670539856,0.0,227.02540588378903,236.0,48836.640625,0.0,3713.031005859375,1.0,280.0578308105469,283.2577819824219,292.23828125,295.3754272460937,293.1499938964844,293.1499938964844,279.75,35970.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989554226398468,1.0,0.0,0.0,3.6508500576019287,3.650873899459839,8.893675271792745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.66943359375,0.0,1533.8931884765625,1895.4371337890625,0.0,4211.20361328125,0.9054389595985411,1.0,0.0,3.0,1.0,0.0
12235680,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8161423802375793,0.459267795085907,0.4182853102684021,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.901132345199585,0.6259326934814453,0.596411406993866,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8654971718788147,0.5557558536529541,0.391253262758255,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7594011425971985,0.3694863617420196,0.3557181358337402,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6525446176528931,0.2319047302007675,1.0730772018432615,284.95263671875,284.95001220703125,300.4004821777344,289.2008972167969,298.2005310058594,297.2541198730469,284.9515686035156,1.0,0.6755369305610657,0.3999377787113189,0.3999377787113189,1.0,1.0,-3.4042270183563232,1.0248897075653076,2.379337310791016,0.2553123235702514,0.9001038670539856,0.9001038670539856,0.0,227.02540588378903,236.0,48836.640625,0.0,3713.031005859375,1.0,280.0578308105469,283.2577819824219,292.23828125,295.3754272460937,293.1499938964844,293.1499938964844,279.75,35970.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989554226398468,1.0,0.0,0.0,3.6508500576019287,3.650873899459839,8.893675271792745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.66943359375,0.0,1533.8931884765625,1895.4371337890625,0.0,4211.20361328125,0.9054389595985411,1.0,0.0,3.0,1.0,0.0
12235740,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.8113769888877869,0.4567000865936279,0.4164101779460907,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698669433594,0.8962436318397522,0.624057948589325,0.5951544642448425,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.8630552887916565,0.5582630634307861,0.3932998776435852,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77020263671875,0.7558646202087402,0.3688459098339081,0.3555204272270202,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.770751953125,0.6493711471557617,0.2312967330217361,1.0720791816711426,284.7699890136719,284.95001220703125,300.3964538574219,289.18634033203125,298.1887512207031,297.2423095703125,284.7686767578125,1.0,0.6775916814804077,0.3991280198097229,0.3991280198097229,1.0,1.0,-3.401493549346924,1.0216100215911863,2.3798835277557373,0.2528498768806457,0.8961805105209351,0.8961805105209351,0.0,231.82571411132807,239.0,49918.328125,0.0,3734.303466796875,1.0,279.7582702636719,283.03436279296875,292.2403259277344,295.4616394042969,293.1499938964844,293.1499938964844,280.04998779296875,36169.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645159959793091,3.645183801651001,8.865973768479307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.47802734375,0.0,1529.0584716796875,1895.4371337890625,0.0,4300.0,0.9042963981628418,1.0,0.0,3.0,1.0,0.0
12235800,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.8113769888877869,0.4567000865936279,0.4164101779460907,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698669433594,0.8962436318397522,0.624057948589325,0.5951544642448425,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.8630552887916565,0.5582630634307861,0.3932998776435852,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77020263671875,0.7558646202087402,0.3688459098339081,0.3555204272270202,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.770751953125,0.6493711471557617,0.2312967330217361,1.0720791816711426,284.7699890136719,284.95001220703125,300.3964538574219,289.18634033203125,298.1887512207031,297.2423095703125,284.7686767578125,1.0,0.6775916814804077,0.3991280198097229,0.3991280198097229,1.0,1.0,-3.401493549346924,1.0216100215911863,2.3798835277557373,0.2528498768806457,0.8961805105209351,0.8961805105209351,0.0,231.82571411132807,239.0,49918.328125,0.0,3734.303466796875,1.0,279.7582702636719,283.03436279296875,292.2403259277344,295.4616394042969,293.1499938964844,293.1499938964844,280.04998779296875,36169.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645159959793091,3.645183801651001,8.865973768479307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.47802734375,0.0,1529.0584716796875,1895.4371337890625,0.0,4300.0,0.9042963981628418,1.0,0.0,3.0,1.0,0.0
12235860,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.807931125164032,0.4556841552257538,0.4151278436183929,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.8927574157714844,0.6234634518623352,0.5942400097846985,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.8620315790176392,0.5621941685676575,0.3957558572292328,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.7534067034721375,0.3689389824867248,0.3554382622241974,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.6470431685447693,0.2311051487922668,1.0709106922149658,284.93035888671875,284.95001220703125,300.39080810546875,289.1726989746094,298.1854553222656,297.24334716796875,284.93145751953125,1.0,0.6792598962783813,0.3982369601726532,0.3982369601726532,1.0,1.0,-3.400287628173828,1.018647313117981,2.3816404342651367,0.2500741481781006,0.8972345590591431,0.8972345590591431,0.0,235.36122131347656,242.0,48754.14453125,0.0,3751.9365234375,1.0,280.0421142578125,283.23846435546875,292.1448669433594,295.2308654785156,293.1499938964844,293.1499938964844,280.3500061035156,36057.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921539425849916,1.0,0.0,0.0,3.642282724380493,3.6423065662384033,8.851983466229285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.12744140625,0.0,1525.03076171875,1895.4371337890625,0.0,4233.4423828125,0.903602123260498,1.0,0.0,3.0,1.0,0.0
12235920,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.807931125164032,0.4556841552257538,0.4151278436183929,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.8927574157714844,0.6234634518623352,0.5942400097846985,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.8620315790176392,0.5621941685676575,0.3957558572292328,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.7534067034721375,0.3689389824867248,0.3554382622241974,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.6470431685447693,0.2311051487922668,1.0709106922149658,284.93035888671875,284.95001220703125,300.39080810546875,289.1726989746094,298.1854553222656,297.24334716796875,284.93145751953125,1.0,0.6792598962783813,0.3982369601726532,0.3982369601726532,1.0,1.0,-3.400287628173828,1.018647313117981,2.3816404342651367,0.2500741481781006,0.8972345590591431,0.8972345590591431,0.0,235.36122131347656,242.0,48754.14453125,0.0,3751.9365234375,1.0,280.0421142578125,283.23846435546875,292.1448669433594,295.2308654785156,293.1499938964844,293.1499938964844,280.3500061035156,36057.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921539425849916,1.0,0.0,0.0,3.642282724380493,3.6423065662384033,8.851983466229285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.12744140625,0.0,1525.03076171875,1895.4371337890625,0.0,4233.4423828125,0.903602123260498,1.0,0.0,3.0,1.0,0.0
12235980,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.8068087100982666,0.4560526907444,0.4152838587760925,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133117675781,0.8917033076286316,0.6243839263916016,0.5948758125305176,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132507324219,0.8632674813270569,0.5674667358398438,0.3992684483528137,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129455566406,0.7529385685920715,0.370072454214096,0.3563592731952667,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.6465280652046204,0.2317174226045608,1.0731422901153564,285.1131896972656,284.95001220703125,300.38348388671875,289.16015625,298.19061279296875,297.256591796875,285.1145324707031,1.0,0.681445837020874,0.3973459303379059,0.3973459303379059,1.0,1.0,-3.4092464447021484,1.0191712379455566,2.390075206756592,0.2485579252243042,0.900933027267456,0.900933027267456,0.0,237.435791015625,245.0,47679.44140625,0.0,3785.853271484375,1.0,280.3417053222656,283.4633178710937,292.1150207519531,295.1144104003906,293.1499938964844,293.1499938964844,280.04998779296875,35858.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800221920013428,1.0,0.0,0.0,3.6469359397888175,3.646959781646729,8.874615673448716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.49609375,0.0,1528.707763671875,1895.4371337890625,0.0,4128.916015625,0.9045120477676392,1.0,0.0,3.0,1.0,0.0
12236040,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.8068087100982666,0.4560526907444,0.4152838587760925,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133117675781,0.8917033076286316,0.6243839263916016,0.5948758125305176,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132507324219,0.8632674813270569,0.5674667358398438,0.3992684483528137,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129455566406,0.7529385685920715,0.370072454214096,0.3563592731952667,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.6465280652046204,0.2317174226045608,1.0731422901153564,285.1131896972656,284.95001220703125,300.38348388671875,289.16015625,298.19061279296875,297.256591796875,285.1145324707031,1.0,0.681445837020874,0.3973459303379059,0.3973459303379059,1.0,1.0,-3.4092464447021484,1.0191712379455566,2.390075206756592,0.2485579252243042,0.900933027267456,0.900933027267456,0.0,237.435791015625,245.0,47679.44140625,0.0,3785.853271484375,1.0,280.3417053222656,283.4633178710937,292.1150207519531,295.1144104003906,293.1499938964844,293.1499938964844,280.04998779296875,35858.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800221920013428,1.0,0.0,0.0,3.6469359397888175,3.646959781646729,8.874615673448716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.49609375,0.0,1528.707763671875,1895.4371337890625,0.0,4128.916015625,0.9045120477676392,1.0,0.0,3.0,1.0,0.0
12236100,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8062063455581665,0.4557512104511261,0.4153739511966705,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8911758065223694,0.6244645714759827,0.5952907800674438,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8638490438461304,0.5696677565574646,0.4010496437549591,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7527374625205994,0.3704515099525451,0.3569279015064239,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.646350622177124,0.2319478988647461,1.0748430490493774,284.9951477050781,284.95001220703125,300.379150390625,289.154296875,298.1902160644531,297.25933837890625,284.989013671875,1.0,0.6826967597007751,0.3969003856182098,0.3969003856182098,1.0,1.0,-3.4147322177886963,1.0197656154632568,2.3949666023254395,0.2480367869138717,0.9001024961471558,0.9001024961471558,0.0,238.5940704345703,245.0,48714.46875,0.0,3806.03076171875,1.0,280.0986633300781,283.3064880371094,292.1838073730469,295.33868408203125,293.1499938964844,293.1499938964844,280.04998779296875,35911.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868720173835754,1.0,0.0,0.0,3.6488287448883057,3.648852586746216,8.883829991646053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.64208984375,0.0,1531.200439453125,1895.4371337890625,0.0,4188.166015625,0.9049205780029296,1.0,0.0,3.0,1.0,0.0
12236160,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8046419620513916,0.4549063146114349,0.4148628413677215,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8897216320037842,0.6239795684814453,0.5951106548309326,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.863535463809967,0.5713679790496826,0.4024013578891754,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.7518056035041809,0.3704700469970703,0.3571475148200989,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.6455433368682861,0.2319243103265762,1.0755244493484497,284.953857421875,284.95001220703125,300.37432861328125,289.1487731933594,298.1860656738281,297.2569885253906,284.9528503417969,1.0,0.6838011145591736,0.3964697420597076,0.3964697420597076,1.0,1.0,-3.4166173934936523,1.0191584825515747,2.397459030151367,0.2471293658018112,0.8996778130531311,0.8996778130531311,0.0,240.3658142089844,248.0,48862.34375,0.0,3820.9921875,1.0,280.05767822265625,283.2610168457031,292.185546875,295.3224792480469,293.1499938964844,293.1499938964844,280.3500061035156,35967.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913102388381958,1.0,0.0,0.0,3.648848056793213,3.648872137069702,8.88392492015555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.32421875,0.0,1531.6463623046875,1895.4371337890625,0.0,4226.234375,0.9049892425537108,1.0,0.0,3.0,1.0,0.0
12236220,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168518066406,0.8021645545959473,0.4544993638992309,0.4142232537269592,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.8873700499534607,0.6240771412849426,0.5949577689170837,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.8635261058807373,0.5760040283203125,0.4054040312767029,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.750354528427124,0.3711368143558502,0.3576668500900268,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.6442373991012573,0.2322563529014587,1.076865315437317,285.1169128417969,284.95001220703125,300.3631896972656,289.138671875,298.184814453125,297.2627868652344,285.1180419921875,1.0,0.6859584450721741,0.3956084549427032,0.3956084549427032,1.0,1.0,-3.42150354385376,1.0183429718017578,2.403160572052002,0.245162695646286,0.9032431840896606,0.9032431840896606,0.0,243.4292907714844,251.0,47796.890625,0.0,3850.93701171875,1.0,280.3421630859375,283.46502685546875,292.1125183105469,295.13201904296875,293.1499938964844,293.1499938964844,280.04998779296875,35819.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827173948287964,1.0,0.0,0.0,3.654863834381104,3.6548879146575928,8.913241344998823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.06103515625,0.0,1537.230712890625,1895.4371337890625,0.0,4152.29931640625,0.9062541127204896,1.0,0.0,3.0,1.0,0.0
12236280,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168518066406,0.8021645545959473,0.4544993638992309,0.4142232537269592,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.8873700499534607,0.6240771412849426,0.5949577689170837,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.8635261058807373,0.5760040283203125,0.4054040312767029,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.750354528427124,0.3711368143558502,0.3576668500900268,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.6442373991012573,0.2322563529014587,1.076865315437317,285.1169128417969,284.95001220703125,300.3631896972656,289.138671875,298.184814453125,297.2627868652344,285.1180419921875,1.0,0.6859584450721741,0.3956084549427032,0.3956084549427032,1.0,1.0,-3.42150354385376,1.0183429718017578,2.403160572052002,0.245162695646286,0.9032431840896606,0.9032431840896606,0.0,243.4292907714844,251.0,47796.890625,0.0,3850.93701171875,1.0,280.3421630859375,283.46502685546875,292.1125183105469,295.13201904296875,293.1499938964844,293.1499938964844,280.04998779296875,35819.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827173948287964,1.0,0.0,0.0,3.654863834381104,3.6548879146575928,8.913241344998823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.06103515625,0.0,1537.230712890625,1895.4371337890625,0.0,4152.29931640625,0.9062541127204896,1.0,0.0,3.0,1.0,0.0
12236340,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.7995647192001343,0.4531068801879883,0.4135138988494873,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.8849154114723206,0.6232775449752808,0.5947562456130981,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8633861541748047,0.5797106623649597,0.4083617329597473,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.7488440871238708,0.3712823987007141,0.3581892549991607,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.6429067254066467,0.2322693020105362,1.0783474445343018,284.9544982910156,284.95001220703125,300.3500061035156,289.1300048828125,298.177001953125,297.2602844238281,284.953369140625,1.0,0.68815016746521,0.3947471678256988,0.3947471678256988,1.0,1.0,-3.426388025283813,1.0175033807754517,2.4088845252990723,0.2434126287698745,0.9019693732261658,0.9019693732261658,0.0,246.66336059570312,254.0,48959.47265625,0.0,3881.93310546875,1.0,280.05780029296875,283.2598876953125,292.16680908203125,295.3125915527344,293.1499938964844,293.1499938964844,279.75,35945.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936074018478394,1.0,0.0,0.0,3.657624244689941,3.657648324966431,8.926710961532081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.73388671875,0.0,1541.255615234375,1895.4371337890625,0.0,4245.83544921875,0.906934916973114,1.0,0.0,3.0,1.0,0.0
12236400,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.7995647192001343,0.4531068801879883,0.4135138988494873,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.8849154114723206,0.6232775449752808,0.5947562456130981,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8633861541748047,0.5797106623649597,0.4083617329597473,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.7488440871238708,0.3712823987007141,0.3581892549991607,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.6429067254066467,0.2322693020105362,1.0783474445343018,284.9544982910156,284.95001220703125,300.3500061035156,289.1300048828125,298.177001953125,297.2602844238281,284.953369140625,1.0,0.68815016746521,0.3947471678256988,0.3947471678256988,1.0,1.0,-3.426388025283813,1.0175033807754517,2.4088845252990723,0.2434126287698745,0.9019693732261658,0.9019693732261658,0.0,246.66336059570312,254.0,48959.47265625,0.0,3881.93310546875,1.0,280.05780029296875,283.2598876953125,292.16680908203125,295.3125915527344,293.1499938964844,293.1499938964844,279.75,35945.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936074018478394,1.0,0.0,0.0,3.657624244689941,3.657648324966431,8.926710961532081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.73388671875,0.0,1541.255615234375,1895.4371337890625,0.0,4245.83544921875,0.906934916973114,1.0,0.0,3.0,1.0,0.0
12236460,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7706604003906,0.795235276222229,0.4505108892917633,0.4115701615810394,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704772949219,0.8807578086853027,0.6210950016975403,0.5931581258773804,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705078125,0.8616392016410828,0.5822558999061584,0.4104067683219909,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708435058594,0.7459517121315002,0.3704918324947357,0.3578101396560669,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713623046875,0.6403017044067383,0.2315552979707718,1.0767210721969604,284.7705993652344,284.95001220703125,300.3355712890625,289.1218566894531,298.1614074707031,297.24761962890625,284.7692565917969,1.0,0.6897071599960327,0.3938948512077331,0.3938948512077331,1.0,1.0,-3.422184705734253,1.0135780572891235,2.40860652923584,0.2405590862035751,0.8980441093444824,0.8980441093444824,0.0,250.86721801757807,257.0,50033.6640625,0.0,3896.090576171875,1.0,279.7582092285156,283.0352478027344,292.1831970214844,295.4056396484375,293.1499938964844,293.1499938964844,280.04998779296875,36153.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65254807472229,3.6525721549987793,8.901949968276313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.88916015625,0.0,1537.1541748046875,1895.4371337890625,0.0,4300.0,0.905936062335968,1.0,0.0,3.0,1.0,0.0
12236520,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7706604003906,0.795235276222229,0.4505108892917633,0.4115701615810394,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704772949219,0.8807578086853027,0.6210950016975403,0.5931581258773804,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705078125,0.8616392016410828,0.5822558999061584,0.4104067683219909,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708435058594,0.7459517121315002,0.3704918324947357,0.3578101396560669,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713623046875,0.6403017044067383,0.2315552979707718,1.0767210721969604,284.7705993652344,284.95001220703125,300.3355712890625,289.1218566894531,298.1614074707031,297.24761962890625,284.7692565917969,1.0,0.6897071599960327,0.3938948512077331,0.3938948512077331,1.0,1.0,-3.422184705734253,1.0135780572891235,2.40860652923584,0.2405590862035751,0.8980441093444824,0.8980441093444824,0.0,250.86721801757807,257.0,50033.6640625,0.0,3896.090576171875,1.0,279.7582092285156,283.0352478027344,292.1831970214844,295.4056396484375,293.1499938964844,293.1499938964844,280.04998779296875,36153.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65254807472229,3.6525721549987793,8.901949968276313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.88916015625,0.0,1537.1541748046875,1895.4371337890625,0.0,4300.0,0.905936062335968,1.0,0.0,3.0,1.0,0.0
12236580,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.7921684384346008,0.4494883120059967,0.4102691411972046,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8777515888214111,0.6202566623687744,0.5919929146766663,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.8610805869102478,0.5863234400749207,0.4129291772842407,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.7439196705818176,0.3704902827739715,0.3576147258281708,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.6383522152900696,0.2312963604927063,1.0751479864120483,284.93017578125,284.95001220703125,300.3209228515625,289.11328125,298.1555480957031,297.2486572265625,284.9312744140625,1.0,0.6910614967346191,0.3930425643920898,0.3930425643920898,1.0,1.0,-3.4201109409332275,1.0103965997695925,2.409714460372925,0.2376928031444549,0.8990916609764099,0.8990916609764099,0.0,254.01991271972656,260.0,48858.55859375,0.0,3909.38916015625,1.0,280.04217529296875,283.2386169433594,292.0902709960937,295.18194580078125,293.1499938964844,293.1499938964844,280.3500061035156,36049.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942970275878906,1.0,0.0,0.0,3.650004148483277,3.6500282287597656,8.889554692359525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.91455078125,0.0,1533.5416259765625,1895.4371337890625,0.0,4251.7060546875,0.9053219556808472,1.0,0.0,3.0,1.0,0.0
12236640,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.7921684384346008,0.4494883120059967,0.4102691411972046,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8777515888214111,0.6202566623687744,0.5919929146766663,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.8610805869102478,0.5863234400749207,0.4129291772842407,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.7439196705818176,0.3704902827739715,0.3576147258281708,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.6383522152900696,0.2312963604927063,1.0751479864120483,284.93017578125,284.95001220703125,300.3209228515625,289.11328125,298.1555480957031,297.2486572265625,284.9312744140625,1.0,0.6910614967346191,0.3930425643920898,0.3930425643920898,1.0,1.0,-3.4201109409332275,1.0103965997695925,2.409714460372925,0.2376928031444549,0.8990916609764099,0.8990916609764099,0.0,254.01991271972656,260.0,48858.55859375,0.0,3909.38916015625,1.0,280.04217529296875,283.2386169433594,292.0902709960937,295.18194580078125,293.1499938964844,293.1499938964844,280.3500061035156,36049.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942970275878906,1.0,0.0,0.0,3.650004148483277,3.6500282287597656,8.889554692359525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.91455078125,0.0,1533.5416259765625,1895.4371337890625,0.0,4251.7060546875,0.9053219556808472,1.0,0.0,3.0,1.0,0.0
12236700,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.7914898991584778,0.4495504796504974,0.4101720452308655,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.8770850300788879,0.6204572916030884,0.5920052528381348,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.8615925312042236,0.5889267921447754,0.414608746767044,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.7435793280601501,0.370913416147232,0.3579033613204956,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.6379885077476501,0.231487900018692,1.0756514072418213,285.066162109375,284.95001220703125,300.3134765625,289.1088562011719,298.1563415527344,297.2542419433594,285.07293701171875,1.0,0.691949725151062,0.3926163911819458,0.3926163911819458,1.0,1.0,-3.422976016998291,1.010133981704712,2.412842035293579,0.2367361634969711,0.9011905789375304,0.9011905789375304,0.0,255.06393432617188,260.0,47858.41015625,0.0,3922.63037109375,1.0,280.2987976074219,283.4134216308594,292.0481872558594,295.0159912109375,293.1499938964844,293.1499938964844,280.3500061035156,35943.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986239492893219,1.0,0.0,0.0,3.651276826858521,3.651300668716431,8.895754604054673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.35546875,0.0,1534.164794921875,1895.4371337890625,0.0,4182.7197265625,0.9055705666542052,1.0,0.0,3.0,1.0,0.0
12236760,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.7912758588790894,0.4498473107814789,0.41040900349617,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.8768790364265442,0.6209477782249451,0.592403769493103,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.8625361323356628,0.59177166223526,0.4165510833263397,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7436221241950989,0.3715547621250152,0.358458012342453,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.6379892826080322,0.2318655550479889,1.0771254301071167,285.1127319335937,284.95001220703125,300.3059997558594,289.1043395996094,298.1589660644531,297.2621154785156,285.1140441894531,1.0,0.6930422782897949,0.392267107963562,0.392267107963562,1.0,1.0,-3.42851185798645,1.010987639427185,2.4175243377685547,0.2363111972808838,0.9027816653251648,0.9027816653251648,0.0,255.8673858642578,263.0,47776.13671875,0.0,3941.14990234375,1.0,280.3418884277344,283.46319580078125,292.060791015625,295.0653076171875,293.1499938964844,293.1499938964844,280.04998779296875,35856.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982455313205719,1.0,0.0,0.0,3.654766798019409,3.6547908782958975,8.912768407753902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.4716796875,0.0,1537.39990234375,1895.4371337890625,0.0,4150.029296875,0.9062616229057312,1.0,0.0,3.0,1.0,0.0
12236820,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7893604636192322,0.4487147927284241,0.4099891185760498,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8750993013381958,0.6203270554542542,0.5924279689788818,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8630112409591675,0.5957886576652527,0.4197718501091003,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.7426815032958984,0.3718870282173157,0.3591807186603546,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.6371802091598511,0.2320376634597778,1.0793282985687256,284.9532775878906,284.95001220703125,300.2908630371094,289.0951232910156,298.1531066894531,297.2624206542969,284.95220947265625,1.0,0.6952514052391052,0.3915685415267944,0.3915685415267944,1.0,1.0,-3.4354422092437744,1.011290192604065,2.424152135848999,0.2352502197027206,0.901514172554016,0.901514172554016,0.0,258.6727294921875,266.0,48960.375,0.0,3974.946533203125,1.0,280.05780029296875,283.2606506347656,292.13238525390625,295.2742919921875,293.1499938964844,293.1499938964844,279.75,35966.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993836522102356,1.0,0.0,0.0,3.656728982925415,3.656753063201904,8.922340839490062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.94287109375,0.0,1540.4136962890625,1895.4371337890625,0.0,4247.78662109375,0.906751036643982,1.0,0.0,3.0,1.0,0.0
12236880,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7893604636192322,0.4487147927284241,0.4099891185760498,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8750993013381958,0.6203270554542542,0.5924279689788818,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8630112409591675,0.5957886576652527,0.4197718501091003,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.7426815032958984,0.3718870282173157,0.3591807186603546,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.6371802091598511,0.2320376634597778,1.0793282985687256,284.9532775878906,284.95001220703125,300.2908630371094,289.0951232910156,298.1531066894531,297.2624206542969,284.95220947265625,1.0,0.6952514052391052,0.3915685415267944,0.3915685415267944,1.0,1.0,-3.4354422092437744,1.011290192604065,2.424152135848999,0.2352502197027206,0.901514172554016,0.901514172554016,0.0,258.6727294921875,266.0,48960.375,0.0,3974.946533203125,1.0,280.05780029296875,283.2606506347656,292.13238525390625,295.2742919921875,293.1499938964844,293.1499938964844,279.75,35966.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993836522102356,1.0,0.0,0.0,3.656728982925415,3.656753063201904,8.922340839490062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.94287109375,0.0,1540.4136962890625,1895.4371337890625,0.0,4247.78662109375,0.906751036643982,1.0,0.0,3.0,1.0,0.0
12236940,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77081298828125,0.7854094505310059,0.4462323784828186,0.408163458108902,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7706298828125,0.8713178038597107,0.6181439161300659,0.5908552408218384,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7706298828125,0.8615723848342896,0.5984824299812317,0.4219339787960052,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709655761719,0.7401266098022461,0.3711643815040588,0.3588825166225433,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.771484375,0.6349089741706848,0.2314062714576721,1.0781220197677612,284.7707214355469,284.95001220703125,300.2754821777344,289.085693359375,298.1384582519531,297.2508239746094,284.7694396972656,1.0,0.6968563199043274,0.3908699750900268,0.3908699750900268,1.0,1.0,-3.4321558475494385,1.0081188678741455,2.424036979675293,0.2329416573047638,0.8976008892059326,0.8976008892059326,0.0,262.78375244140625,269.0,50045.0703125,0.0,3990.7939453125,1.0,279.7582092285156,283.03717041015625,292.1531677246094,295.3747253417969,293.1499938964844,293.1499938964844,280.04998779296875,36165.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6511971950531006,3.65122127532959,8.895367500372231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.89990234375,0.0,1535.739013671875,1895.4371337890625,0.0,4300.0,0.905643343925476,1.0,0.0,3.0,1.0,0.0
12237000,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77081298828125,0.7854094505310059,0.4462323784828186,0.408163458108902,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7706298828125,0.8713178038597107,0.6181439161300659,0.5908552408218384,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7706298828125,0.8615723848342896,0.5984824299812317,0.4219339787960052,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709655761719,0.7401266098022461,0.3711643815040588,0.3588825166225433,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.771484375,0.6349089741706848,0.2314062714576721,1.0781220197677612,284.7707214355469,284.95001220703125,300.2754821777344,289.085693359375,298.1384582519531,297.2508239746094,284.7694396972656,1.0,0.6968563199043274,0.3908699750900268,0.3908699750900268,1.0,1.0,-3.4321558475494385,1.0081188678741455,2.424036979675293,0.2329416573047638,0.8976008892059326,0.8976008892059326,0.0,262.78375244140625,269.0,50045.0703125,0.0,3990.7939453125,1.0,279.7582092285156,283.03717041015625,292.1531677246094,295.3747253417969,293.1499938964844,293.1499938964844,280.04998779296875,36165.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6511971950531006,3.65122127532959,8.895367500372231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.89990234375,0.0,1535.739013671875,1895.4371337890625,0.0,4300.0,0.905643343925476,1.0,0.0,3.0,1.0,0.0
12237060,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.7825412154197693,0.4452582001686096,0.4069181680679321,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.868480384349823,0.6172243356704712,0.5896294713020325,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.8611562252044678,0.602687656879425,0.4245491623878479,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.738257110118866,0.3711774945259094,0.3587104380130768,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.6331327557563782,0.2311853468418121,1.0767593383789062,284.93072509765625,284.95001220703125,300.2599182128906,289.0761108398437,298.13299560546875,297.25250244140625,284.93182373046875,1.0,0.698248028755188,0.390056163072586,0.390056163072586,1.0,1.0,-3.430469274520874,1.0051790475845337,2.42529034614563,0.2302197813987732,0.8986582159996033,0.8986582159996033,0.0,265.94757080078125,272.0,48872.265625,0.0,4005.11865234375,1.0,280.04217529296875,283.24090576171875,292.0574951171875,295.15057373046875,293.1499938964844,293.1499938964844,280.3500061035156,36055.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954400658607484,1.0,0.0,0.0,3.648415565490722,3.648439645767212,8.881818303052569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.43115234375,0.0,1531.8212890625,1895.4371337890625,0.0,4261.421875,0.9049717783927916,1.0,0.0,3.0,1.0,0.0
12237120,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.7825412154197693,0.4452582001686096,0.4069181680679321,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.868480384349823,0.6172243356704712,0.5896294713020325,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.8611562252044678,0.602687656879425,0.4245491623878479,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.738257110118866,0.3711774945259094,0.3587104380130768,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.6331327557563782,0.2311853468418121,1.0767593383789062,284.93072509765625,284.95001220703125,300.2599182128906,289.0761108398437,298.13299560546875,297.25250244140625,284.93182373046875,1.0,0.698248028755188,0.390056163072586,0.390056163072586,1.0,1.0,-3.430469274520874,1.0051790475845337,2.42529034614563,0.2302197813987732,0.8986582159996033,0.8986582159996033,0.0,265.94757080078125,272.0,48872.265625,0.0,4005.11865234375,1.0,280.04217529296875,283.24090576171875,292.0574951171875,295.15057373046875,293.1499938964844,293.1499938964844,280.3500061035156,36055.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954400658607484,1.0,0.0,0.0,3.648415565490722,3.648439645767212,8.881818303052569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.43115234375,0.0,1531.8212890625,1895.4371337890625,0.0,4261.421875,0.9049717783927916,1.0,0.0,3.0,1.0,0.0
12237180,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7817120552062988,0.4456357955932617,0.4070814549922943,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133117675781,0.8676143288612366,0.6177971363067627,0.5899382829666138,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11328125,0.862640917301178,0.6082689762115479,0.4282647371292114,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11297607421875,0.7379902601242065,0.3722332715988159,0.3595515489578247,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.6328189373016357,0.2317705154418945,1.0788352489471436,285.1131896972656,284.95001220703125,300.2441101074219,289.0664367675781,298.1365051269531,297.26641845703125,285.1145324707031,1.0,0.7002456784248352,0.3892423510551452,0.3892423510551452,1.0,1.0,-3.43900465965271,1.0056824684143066,2.433322191238404,0.2287078499794006,0.902355432510376,0.902355432510376,0.0,267.83306884765625,275.0,47790.40625,0.0,4037.752685546875,1.0,280.3417663574219,283.46539306640625,292.0247497558594,295.03033447265625,293.1499938964844,293.1499938964844,280.04998779296875,35858.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98393452167511,1.0,0.0,0.0,3.653073787689209,3.653097629547119,8.904513038032746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.21142578125,0.0,1535.5345458984375,1895.4371337890625,0.0,4162.8291015625,0.9058851599693298,1.0,0.0,3.0,1.0,0.0
