time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12237240,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7817120552062988,0.4456357955932617,0.4070814549922943,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133117675781,0.8676143288612366,0.6177971363067627,0.5899382829666138,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11328125,0.862640917301178,0.6082689762115479,0.4282647371292114,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11297607421875,0.7379902601242065,0.3722332715988159,0.3595515489578247,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.6328189373016357,0.2317705154418945,1.0788352489471436,285.1131896972656,284.95001220703125,300.2441101074219,289.0664367675781,298.1365051269531,297.26641845703125,285.1145324707031,1.0,0.7002456784248352,0.3892423510551452,0.3892423510551452,1.0,1.0,-3.43900465965271,1.0056824684143066,2.433322191238404,0.2287078499794006,0.902355432510376,0.902355432510376,0.0,267.83306884765625,275.0,47790.40625,0.0,4037.752685546875,1.0,280.3417663574219,283.46539306640625,292.0247497558594,295.03033447265625,293.1499938964844,293.1499938964844,280.04998779296875,35858.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98393452167511,1.0,0.0,0.0,3.653073787689209,3.653097629547119,8.904513038032746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.21142578125,0.0,1535.5345458984375,1895.4371337890625,0.0,4162.8291015625,0.9058851599693298,1.0,0.0,3.0,1.0,0.0
12237300,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7812402844429016,0.4453476667404175,0.4071755409240722,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8671570420265198,0.6177046895027161,0.5901874899864197,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8633166551589966,0.6105801463127136,0.4301369488239288,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7378687262535095,0.372569590806961,0.360080361366272,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6327219009399414,0.2319862693548202,1.080466628074646,284.9951171875,284.95001220703125,300.2361755371094,289.06158447265625,298.13525390625,297.2691650390625,284.98907470703125,1.0,0.7014188170433044,0.3888354301452636,0.3888354301452636,1.0,1.0,-3.4442741870880127,1.0062601566314695,2.438013792037964,0.2281880974769592,0.901523768901825,0.901523768901825,0.0,268.9403686523437,275.0,48829.953125,0.0,4057.62109375,1.0,280.0985107421875,283.3084716796875,292.093017578125,295.25390625,293.1499938964844,293.1499938964844,280.04998779296875,35911.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908958673477172,1.0,0.0,0.0,3.654962301254273,3.654986143112183,8.913721671888197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.234375,0.0,1538.029541015625,1895.4371337890625,0.0,4222.69140625,0.9062931537628174,1.0,0.0,3.0,1.0,0.0
12237360,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.7799031734466553,0.4445275962352752,0.4066818654537201,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8658891320228577,0.6170532703399658,0.5898482203483582,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.863165557384491,0.6123656630516052,0.431551069021225,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.7371092438697815,0.372543066740036,0.3602575361728668,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.6320775151252747,0.2319456934928894,1.0810725688934326,284.9539489746094,284.95001220703125,300.2281494140625,289.0567626953125,298.1302490234375,297.2667541503906,284.95294189453125,1.0,0.7024517059326172,0.3884438872337341,0.3884438872337341,1.0,1.0,-3.445922374725342,1.0056532621383667,2.440268993377685,0.2273056656122207,0.9011009931564332,0.9011009931564332,0.0,270.6771545410156,278.0,48976.20703125,0.0,4072.02734375,1.0,280.0576477050781,283.26300048828125,292.0946655273437,295.2373352050781,293.1499938964844,293.1499938964844,279.75,35967.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953987002372742,1.0,0.0,0.0,3.654995679855346,3.655019760131836,8.913885380934516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.45263671875,0.0,1538.48876953125,1895.4371337890625,0.0,4261.0703125,0.9063643217086792,1.0,0.0,3.0,1.0,0.0
12237420,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.776157557964325,0.4420746266841888,0.4048819541931152,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77154541015625,0.8622779250144958,0.6147508025169373,0.5881632566452026,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.8618416786193848,0.615110456943512,0.4337514042854309,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718811035156,0.7346897125244141,0.3717902302742004,0.3599331974983215,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.6299343705177307,0.2313082367181778,1.079853057861328,284.77166748046875,284.95001220703125,300.2120056152344,289.047119140625,298.1151123046875,297.2550354003906,284.7703552246094,1.0,0.7040403485298157,0.3876608312129974,0.3876608312129974,1.0,1.0,-3.442530393600464,1.0021896362304688,2.440340757369995,0.2247154712677002,0.8972026705741882,0.8972026705741882,0.0,274.8155212402344,281.0,50060.69921875,0.0,4087.733642578125,1.0,279.7582092285156,283.0397644042969,292.1205444335937,295.3412475585937,293.1499938964844,293.1499938964844,280.04998779296875,36165.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64945387840271,3.649477958679199,8.886875093594426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.73876953125,0.0,1533.800537109375,1895.4371337890625,0.0,4300.0,0.9052537083625792,1.0,0.0,3.0,1.0,0.0
12237480,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.776157557964325,0.4420746266841888,0.4048819541931152,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77154541015625,0.8622779250144958,0.6147508025169373,0.5881632566452026,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.8618416786193848,0.615110456943512,0.4337514042854309,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718811035156,0.7346897125244141,0.3717902302742004,0.3599331974983215,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.6299343705177307,0.2313082367181778,1.079853057861328,284.77166748046875,284.95001220703125,300.2120056152344,289.047119140625,298.1151123046875,297.2550354003906,284.7703552246094,1.0,0.7040403485298157,0.3876608312129974,0.3876608312129974,1.0,1.0,-3.442530393600464,1.0021896362304688,2.440340757369995,0.2247154712677002,0.8972026705741882,0.8972026705741882,0.0,274.8155212402344,281.0,50060.69921875,0.0,4087.733642578125,1.0,279.7582092285156,283.0397644042969,292.1205444335937,295.3412475585937,293.1499938964844,293.1499938964844,280.04998779296875,36165.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64945387840271,3.649477958679199,8.886875093594426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.73876953125,0.0,1533.800537109375,1895.4371337890625,0.0,4300.0,0.9052537083625792,1.0,0.0,3.0,1.0,0.0
12237540,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.7734459042549133,0.4411125183105469,0.4036532640457153,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.8595563173294067,0.6137042045593262,0.5868223905563354,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.8615092039108276,0.6194000244140625,0.4364175796508789,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.7329111099243164,0.3717722594738006,0.3597327470779419,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.6282444000244141,0.231078028678894,1.0784544944763184,284.931396484375,284.95001220703125,300.1956787109375,289.0375671386719,298.10968017578125,297.2568664550781,284.9324951171875,1.0,0.7054092288017273,0.3868777751922607,0.3868777751922607,1.0,1.0,-3.440709590911865,0.999271035194397,2.4414384365081787,0.2220310121774673,0.8982672691345215,0.8982672691345215,0.0,277.9938659667969,284.0,48885.5859375,0.0,4101.8017578125,1.0,280.0421447753906,283.2432556152344,292.023193359375,295.1174621582031,293.1499938964844,293.1499938964844,280.3500061035156,36055.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965914487838744,1.0,0.0,0.0,3.646684408187866,3.646708488464356,8.873391834640643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.537109375,0.0,1529.8948974609375,1895.4371337890625,0.0,4271.1904296875,0.9045842885971068,1.0,0.0,3.0,1.0,0.0
12237600,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.7734459042549133,0.4411125183105469,0.4036532640457153,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.8595563173294067,0.6137042045593262,0.5868223905563354,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.8615092039108276,0.6194000244140625,0.4364175796508789,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.7329111099243164,0.3717722594738006,0.3597327470779419,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.6282444000244141,0.231078028678894,1.0784544944763184,284.931396484375,284.95001220703125,300.1956787109375,289.0375671386719,298.10968017578125,297.2568664550781,284.9324951171875,1.0,0.7054092288017273,0.3868777751922607,0.3868777751922607,1.0,1.0,-3.440709590911865,0.999271035194397,2.4414384365081787,0.2220310121774673,0.8982672691345215,0.8982672691345215,0.0,277.9938659667969,284.0,48885.5859375,0.0,4101.8017578125,1.0,280.0421447753906,283.2432556152344,292.023193359375,295.1174621582031,293.1499938964844,293.1499938964844,280.3500061035156,36055.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965914487838744,1.0,0.0,0.0,3.646684408187866,3.646708488464356,8.873391834640643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.537109375,0.0,1529.8948974609375,1895.4371337890625,0.0,4271.1904296875,0.9045842885971068,1.0,0.0,3.0,1.0,0.0
12237660,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136474609375,0.7726742625236511,0.4414900243282318,0.4038191735744476,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11383056640625,0.858694314956665,0.614142119884491,0.5870072245597839,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138610839844,0.8630104064941406,0.6250782012939453,0.4401986300945282,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.7326604723930359,0.3727971911430359,0.3605456054210663,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11297607421875,0.627954363822937,0.2316545248031616,1.080494046211243,285.1137390136719,284.95001220703125,300.17919921875,289.0282287597656,298.1135559082031,297.2708740234375,285.11505126953125,1.0,0.7073783278465271,0.3862259984016418,0.3862259984016418,1.0,1.0,-3.4490997791290283,1.0001569986343384,2.4489428997039795,0.220920518040657,0.9019706845283508,0.9019706845283508,0.0,279.8915710449219,287.0,47802.3046875,0.0,4134.447265625,1.0,280.3417358398437,283.46759033203125,291.9879455566406,294.9942932128906,293.1499938964844,293.1499938964844,280.04998779296875,35858.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853418469429016,1.0,0.0,0.0,3.651372194290161,3.6513962745666495,8.896219583220955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.76416015625,0.0,1533.6337890625,1895.4371337890625,0.0,4174.9814453125,0.9055039286613464,1.0,0.0,3.0,1.0,0.0
12237720,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136474609375,0.7726742625236511,0.4414900243282318,0.4038191735744476,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11383056640625,0.858694314956665,0.614142119884491,0.5870072245597839,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138610839844,0.8630104064941406,0.6250782012939453,0.4401986300945282,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.7326604723930359,0.3727971911430359,0.3605456054210663,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11297607421875,0.627954363822937,0.2316545248031616,1.080494046211243,285.1137390136719,284.95001220703125,300.17919921875,289.0282287597656,298.1135559082031,297.2708740234375,285.11505126953125,1.0,0.7073783278465271,0.3862259984016418,0.3862259984016418,1.0,1.0,-3.4490997791290283,1.0001569986343384,2.4489428997039795,0.220920518040657,0.9019706845283508,0.9019706845283508,0.0,279.8915710449219,287.0,47802.3046875,0.0,4134.447265625,1.0,280.3417358398437,283.46759033203125,291.9879455566406,294.9942932128906,293.1499938964844,293.1499938964844,280.04998779296875,35858.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853418469429016,1.0,0.0,0.0,3.651372194290161,3.6513962745666495,8.896219583220955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.76416015625,0.0,1533.6337890625,1895.4371337890625,0.0,4174.9814453125,0.9055039286613464,1.0,0.0,3.0,1.0,0.0
12237780,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.7709755301475525,0.4403949081897735,0.4034267067909241,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8570300936698914,0.6132731437683105,0.5867964029312134,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8635765910148621,0.6292247176170349,0.443527489900589,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.7318288087844849,0.3730736076831817,0.3612212240695953,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.6272628903388977,0.2318203896284103,1.0826939344406128,284.954833984375,284.95001220703125,300.1625671386719,289.01910400390625,298.107421875,297.2710266113281,284.95379638671875,1.0,0.7095502614974976,0.3855742216110229,0.3855742216110229,1.0,1.0,-3.45585036277771,1.0004796981811523,2.4553709030151367,0.2198954075574875,0.9007288813591005,0.9007288813591005,0.0,282.7475280761719,290.0,48988.70703125,0.0,4168.634765625,1.0,280.05780029296875,283.2655029296875,292.05712890625,295.2001647949219,293.1499938964844,293.1499938964844,279.75,35966.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968236088752748,1.0,0.0,0.0,3.6533291339874254,3.653353214263916,8.905757908905798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.244140625,0.0,1536.6226806640625,1895.4371337890625,0.0,4273.15771484375,0.9059906601905824,1.0,0.0,3.0,1.0,0.0
12237840,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.7709755301475525,0.4403949081897735,0.4034267067909241,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8570300936698914,0.6132731437683105,0.5867964029312134,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8635765910148621,0.6292247176170349,0.443527489900589,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.7318288087844849,0.3730736076831817,0.3612212240695953,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.6272628903388977,0.2318203896284103,1.0826939344406128,284.954833984375,284.95001220703125,300.1625671386719,289.01910400390625,298.107421875,297.2710266113281,284.95379638671875,1.0,0.7095502614974976,0.3855742216110229,0.3855742216110229,1.0,1.0,-3.45585036277771,1.0004796981811523,2.4553709030151367,0.2198954075574875,0.9007288813591005,0.9007288813591005,0.0,282.7475280761719,290.0,48988.70703125,0.0,4168.634765625,1.0,280.05780029296875,283.2655029296875,292.05712890625,295.2001647949219,293.1499938964844,293.1499938964844,279.75,35966.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968236088752748,1.0,0.0,0.0,3.6533291339874254,3.653353214263916,8.905757908905798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.244140625,0.0,1536.6226806640625,1895.4371337890625,0.0,4273.15771484375,0.9059906601905824,1.0,0.0,3.0,1.0,0.0
12237900,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.7694059014320374,0.43929323554039,0.4026999175548553,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182983398437,0.85550457239151,0.6122141480445862,0.5860970616340637,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.8631587028503418,0.6307269930839539,0.444771260023117,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200378417969,0.7308415770530701,0.3727894127368927,0.3611773550510406,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.6264001131057739,0.2315887361764907,1.0825448036193848,284.8188781738281,284.95001220703125,300.1542053222656,289.0146789550781,298.1006164550781,297.2660827636719,284.81219482421875,1.0,0.7104282379150391,0.3852483332157135,0.3852483332157135,1.0,1.0,-3.455404996871948,0.9993579387664796,2.4560468196868896,0.2189326733350753,0.8985292911529541,0.8985292911529541,0.0,284.6976013183594,290.0,49993.61328125,0.0,4178.99267578125,1.0,279.8011474609375,283.0912475585937,292.092529296875,295.3551940917969,293.1499938964844,293.1499938964844,279.75,36074.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6517200469970703,3.65174412727356,8.897914653971384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.24755859375,0.0,1535.638916015625,1895.4371337890625,0.0,4300.0,0.9056679010391236,1.0,0.0,3.0,1.0,0.0
12237960,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724914550781,0.7674468159675598,0.4379655122756958,0.4016485810279846,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723083496094,0.8535970449447632,0.6108589172363281,0.5850062370300293,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77227783203125,0.8623590469360352,0.6319948434829712,0.4457494914531708,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726135253906,0.7295240759849548,0.372286319732666,0.3608661592006683,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.6252185702323914,0.2311721295118332,1.0814324617385864,284.7723999023437,284.95001220703125,300.14581298828125,289.01031494140625,298.0921630859375,297.2591247558594,284.7711181640625,1.0,0.7111037373542786,0.3848488330841064,0.3848488330841064,1.0,1.0,-3.4522969722747803,0.9971396923065186,2.4551572799682617,0.2174540758132934,0.8968401551246643,0.8968401551246643,0.0,286.8868713378906,293.0,50074.87109375,0.0,4183.888671875,1.0,279.75811767578125,283.04205322265625,292.0892028808594,295.30889892578125,293.1499938964844,293.1499938964844,280.04998779296875,36165.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6478140354156494,3.647838115692138,8.87888973011286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.595703125,0.0,1531.9716796875,1895.4371337890625,0.0,4300.0,0.9048866033554076,1.0,0.0,3.0,1.0,0.0
12238020,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.7648926377296448,0.4370096921920776,0.4004298448562622,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.8509926199913025,0.6096932291984558,0.5835562944412231,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.86209636926651,0.6363424062728882,0.4484473466873169,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.7278165221214294,0.3722334802150726,0.3606327474117279,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.623589038848877,0.2309302538633346,1.079981565475464,284.9320678710937,284.95001220703125,300.12890625,289.0018920898437,298.0865783691406,297.26092529296875,284.93316650390625,1.0,0.7124377489089966,0.3840498030185699,0.3840498030185699,1.0,1.0,-3.4502923488616943,0.9941010475158693,2.456191301345825,0.2146787047386169,0.8979130983352661,0.8979130983352661,0.0,290.0651550292969,296.0,48897.74609375,0.0,4197.47705078125,1.0,280.0421447753906,283.2454528808594,291.9912109375,295.0864562988281,293.1499938964844,293.1499938964844,280.3500061035156,36054.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997559368610382,1.0,0.0,0.0,3.645077228546143,3.645101308822632,8.86557245394215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.09814453125,0.0,1528.1043701171875,1895.4371337890625,0.0,4279.3876953125,0.9042243957519532,1.0,0.0,3.0,1.0,0.0
12238080,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.7648926377296448,0.4370096921920776,0.4004298448562622,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.8509926199913025,0.6096932291984558,0.5835562944412231,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.86209636926651,0.6363424062728882,0.4484473466873169,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.7278165221214294,0.3722334802150726,0.3606327474117279,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.623589038848877,0.2309302538633346,1.079981565475464,284.9320678710937,284.95001220703125,300.12890625,289.0018920898437,298.0865783691406,297.26092529296875,284.93316650390625,1.0,0.7124377489089966,0.3840498030185699,0.3840498030185699,1.0,1.0,-3.4502923488616943,0.9941010475158693,2.456191301345825,0.2146787047386169,0.8979130983352661,0.8979130983352661,0.0,290.0651550292969,296.0,48897.74609375,0.0,4197.47705078125,1.0,280.0421447753906,283.2454528808594,291.9912109375,295.0864562988281,293.1499938964844,293.1499938964844,280.3500061035156,36054.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997559368610382,1.0,0.0,0.0,3.645077228546143,3.645101308822632,8.86557245394215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.09814453125,0.0,1528.1043701171875,1895.4371337890625,0.0,4279.3876953125,0.9042243957519532,1.0,0.0,3.0,1.0,0.0
12238140,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141662597656,0.7641781568527222,0.4373830556869507,0.4005940556526184,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143798828125,0.8501415252685547,0.6100063920021057,0.5836256742477417,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143798828125,0.8636057376861572,0.6420912146568298,0.4522754251956939,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1140441894531,0.7275791168212891,0.3732244968414306,0.3614139556884765,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.6233187317848206,0.2314973026514053,1.0819780826568604,285.1142578125,284.95001220703125,300.1119079589844,288.993896484375,298.090087890625,297.2749938964844,285.1156005859375,1.0,0.7143713235855103,0.3832507729530334,0.3832507729530334,1.0,1.0,-3.4585084915161133,0.9944722056388856,2.464036464691162,0.2130817025899887,0.9016220569610596,0.9016220569610596,0.0,291.9647216796875,299.0,47813.2578125,0.0,4229.9873046875,1.0,280.3417358398437,283.4696350097656,291.9547424316406,294.96148681640625,293.1499938964844,293.1499938964844,280.04998779296875,35857.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865117073059082,1.0,0.0,0.0,3.649808406829834,3.649832248687744,8.88860085979104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.1376953125,0.0,1531.885498046875,1895.4371337890625,0.0,4185.06396484375,0.905153214931488,1.0,0.0,3.0,1.0,0.0
12238200,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141662597656,0.7641781568527222,0.4373830556869507,0.4005940556526184,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143798828125,0.8501415252685547,0.6100063920021057,0.5836256742477417,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143798828125,0.8636057376861572,0.6420912146568298,0.4522754251956939,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1140441894531,0.7275791168212891,0.3732244968414306,0.3614139556884765,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.6233187317848206,0.2314973026514053,1.0819780826568604,285.1142578125,284.95001220703125,300.1119079589844,288.993896484375,298.090087890625,297.2749938964844,285.1156005859375,1.0,0.7143713235855103,0.3832507729530334,0.3832507729530334,1.0,1.0,-3.4585084915161133,0.9944722056388856,2.464036464691162,0.2130817025899887,0.9016220569610596,0.9016220569610596,0.0,291.9647216796875,299.0,47813.2578125,0.0,4229.9873046875,1.0,280.3417358398437,283.4696350097656,291.9547424316406,294.96148681640625,293.1499938964844,293.1499938964844,280.04998779296875,35857.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865117073059082,1.0,0.0,0.0,3.649808406829834,3.649832248687744,8.88860085979104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.1376953125,0.0,1531.885498046875,1895.4371337890625,0.0,4185.06396484375,0.905153214931488,1.0,0.0,3.0,1.0,0.0
12238260,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.7625881433486938,0.4362972378730774,0.4002060890197754,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.8485407829284668,0.6090254783630371,0.5833062529563904,297.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8642006516456604,0.6462596654891968,0.4556284844875335,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.7267856597900391,0.3734651803970337,0.3620570302009582,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.62266606092453,0.2316541522741317,1.0841407775878906,284.9555969238281,284.95001220703125,300.09478759765625,288.98638916015625,298.08367919921875,297.27490234375,284.9545593261719,1.0,0.716505229473114,0.3825981318950653,0.3825981318950653,1.0,1.0,-3.4650793075561523,0.9946914315223694,2.470387935638428,0.2119839191436767,0.9003925323486328,0.9003925323486328,0.0,294.82525634765625,287.0,49001.4296875,0.0,4263.99560546875,1.0,280.0578308105469,283.2677001953125,292.0244445800781,295.16754150390625,293.1499938964844,293.1499938964844,279.75,35965.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997978687286377,1.0,0.0,0.0,3.6518075466156006,3.651831388473511,8.89834097961284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.01123046875,0.0,1534.9190673828125,1895.4371337890625,0.0,4282.93505859375,0.9056494235992432,1.0,0.0,3.0,1.0,0.0
12238320,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.7625881433486938,0.4362972378730774,0.4002060890197754,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.8485407829284668,0.6090254783630371,0.5833062529563904,297.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8642006516456604,0.6462596654891968,0.4556284844875335,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.7267856597900391,0.3734651803970337,0.3620570302009582,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.62266606092453,0.2316541522741317,1.0841407775878906,284.9555969238281,284.95001220703125,300.09478759765625,288.98638916015625,298.08367919921875,297.27490234375,284.9545593261719,1.0,0.716505229473114,0.3825981318950653,0.3825981318950653,1.0,1.0,-3.4650793075561523,0.9946914315223694,2.470387935638428,0.2119839191436767,0.9003925323486328,0.9003925323486328,0.0,294.82525634765625,287.0,49001.4296875,0.0,4263.99560546875,1.0,280.0578308105469,283.2677001953125,292.0244445800781,295.16754150390625,293.1499938964844,293.1499938964844,279.75,35965.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997978687286377,1.0,0.0,0.0,3.6518075466156006,3.651831388473511,8.89834097961284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.01123046875,0.0,1534.9190673828125,1895.4371337890625,0.0,4282.93505859375,0.9056494235992432,1.0,0.0,3.0,1.0,0.0
12238380,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.7625083923339844,0.4350442886352539,0.3992528617382049,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081970214844,0.8486387729644775,0.607747495174408,0.5823103189468384,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080749511719,0.8656026721000671,0.6479072570800781,0.4569077789783478,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096008300781,0.727116048336029,0.3731026947498321,0.3618410229682922,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119812011719,0.6229163408279419,0.2313721925020218,1.0832761526107788,284.8086242675781,284.95001220703125,300.0851745605469,288.9824523925781,298.0756530761719,297.2689208984375,284.8031005859375,1.0,0.7154442667961121,0.382232666015625,0.382232666015625,1.0,1.0,-3.462984561920166,0.9928937554359436,2.470090627670288,0.2107629030942917,0.8979412913322449,0.8979412913322449,0.0,293.7387390136719,287.0,50023.53515625,0.0,4252.10400390625,1.0,279.7911071777344,283.08154296875,292.0655212402344,295.3202514648437,293.1499938964844,293.1499938964844,279.75,36089.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6497552394866943,3.649779319763184,8.888342222235224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.2294921875,0.0,1533.569091796875,1895.4371337890625,0.0,4300.0,0.9052432775497437,1.0,0.0,3.0,1.0,0.0
12238440,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.7627316117286682,0.4339068233966827,0.3981899321079254,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77154541015625,0.8490626215934753,0.606522798538208,0.5811493396759033,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715148925781,0.8670974373817444,0.6490367650985718,0.4576494693756103,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719116210937,0.7276371121406555,0.3726531863212585,0.3613966107368469,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724609375,0.6233022809028625,0.2310103923082351,1.08155620098114,284.77166748046875,284.95001220703125,300.0775756835937,288.9794921875,298.0682983398437,297.26287841796875,284.770263671875,1.0,0.7139291763305664,0.3819454908370971,0.3819454908370971,1.0,1.0,-3.45860242843628,0.9905731678009032,2.468029260635376,0.2094571441411972,0.8964861035346985,0.8964861035346985,0.0,291.8393859863281,275.0,50062.765625,0.0,4229.48779296875,1.0,279.7582092285156,283.0428771972656,292.06219482421875,295.2802734375,293.1499938964844,293.1499938964844,280.04998779296875,36165.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646294593811035,3.646318435668945,8.871494401319069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.74951171875,0.0,1530.28515625,1895.4371337890625,0.0,4300.0,0.9045464396476746,1.0,0.0,3.0,1.0,0.0
12238500,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7636889815330505,0.4332014322280884,0.3971274197101593,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8502426147460938,0.6056389808654785,0.5799059867858887,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8695914149284363,0.6509692072868347,0.4586220681667328,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7287800312042236,0.372452050447464,0.3609029948711395,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.6241849660873413,0.2307836711406707,1.0794317722320557,284.8885192871094,284.95001220703125,300.0689392089844,288.97625732421875,298.0639038085937,297.2614440917969,284.8945007324219,1.0,0.7117273807525635,0.3816191554069519,0.3816191554069519,1.0,1.0,-3.453843593597412,0.9880174994468688,2.4658260345458984,0.2078777998685836,0.8971972465515137,0.8971972465515137,0.0,288.5531921386719,275.0,49010.57421875,0.0,4197.783203125,1.0,280.0012512207031,283.1990051269531,291.9871520996094,295.05828857421875,293.1499938964844,293.1499938964844,280.04998779296875,36113.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643933296203613,3.643957138061523,8.860008051669865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.25634765625,0.0,1527.27587890625,1895.4371337890625,0.0,4300.0,0.9040346145629884,1.0,0.0,3.0,1.0,0.0
12238560,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.7658202052116394,0.4330316185951233,0.3966298103332519,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8525641560554504,0.6053004264831543,0.5792133808135986,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.8733429312705994,0.6534669995307922,0.4600740969181061,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.7308480143547058,0.3726225197315216,0.3607454895973205,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.6258659362792969,0.230828508734703,1.0782794952392578,284.92840576171875,284.95001220703125,300.0602722167969,288.97320556640625,298.0634155273437,297.2652893066406,284.92938232421875,1.0,0.7093406915664673,0.3813148438930511,0.3813148438930511,1.0,1.0,-3.452575922012329,0.986686944961548,2.465888977050781,0.206727534532547,0.8974904417991638,0.8974904417991638,0.0,283.9898986816406,263.0,48849.58984375,0.0,4167.623046875,1.0,280.0421142578125,283.24383544921875,291.96453857421875,295.05743408203125,293.1499938964844,293.1499938964844,280.3500061035156,36057.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980581998825072,1.0,0.0,0.0,3.643441677093506,3.643465518951416,8.85761721747258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.25,0.0,1526.31494140625,1895.4371337890625,0.0,4283.60791015625,0.9038604497909546,1.0,0.0,3.0,1.0,0.0
12238620,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078796386719,0.7720876932144165,0.4335228502750397,0.396413505077362,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.8592838048934937,0.6055855751037598,0.5787473917007446,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.8830374479293823,0.6593497395515442,0.4636152386665344,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.7366853356361389,0.373678594827652,0.361075609922409,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.6307623982429504,0.2315102964639663,1.078344225883484,285.10797119140625,284.95001220703125,300.0429077148437,288.96759033203125,298.06793212890625,297.2803955078125,285.10919189453125,1.0,0.7044004201889038,0.3807061910629272,0.3807061910629272,1.0,1.0,-3.456479549407959,0.9861707091331482,2.470308780670166,0.2051955759525299,0.9010977745056152,0.9010977745056152,0.0,272.943359375,251.0,47728.76953125,0.0,4112.51806640625,1.0,280.3417053222656,283.4657897949219,291.92779541015625,294.9296569824219,293.1499938964844,293.1499938964844,280.04998779296875,35863.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868476390838624,1.0,0.0,0.0,3.647938966751098,3.647962808609009,8.879497954694671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.88916015625,0.0,1529.8563232421875,1895.4371337890625,0.0,4187.9560546875,0.9047390222549438,1.0,0.0,3.0,1.0,0.0
12238680,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078796386719,0.7720876932144165,0.4335228502750397,0.396413505077362,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.8592838048934937,0.6055855751037598,0.5787473917007446,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.8830374479293823,0.6593497395515442,0.4636152386665344,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.7366853356361389,0.373678594827652,0.361075609922409,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.6307623982429504,0.2315102964639663,1.078344225883484,285.10797119140625,284.95001220703125,300.0429077148437,288.96759033203125,298.06793212890625,297.2803955078125,285.10919189453125,1.0,0.7044004201889038,0.3807061910629272,0.3807061910629272,1.0,1.0,-3.456479549407959,0.9861707091331482,2.470308780670166,0.2051955759525299,0.9010977745056152,0.9010977745056152,0.0,272.943359375,251.0,47728.76953125,0.0,4112.51806640625,1.0,280.3417053222656,283.4657897949219,291.92779541015625,294.9296569824219,293.1499938964844,293.1499938964844,280.04998779296875,35863.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868476390838624,1.0,0.0,0.0,3.647938966751098,3.647962808609009,8.879497954694671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.88916015625,0.0,1529.8563232421875,1895.4371337890625,0.0,4187.9560546875,0.9047390222549438,1.0,0.0,3.0,1.0,0.0
12238740,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7784364223480225,0.4326103031635284,0.3956523835659027,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.866318941116333,0.6046231985092163,0.5778917074203491,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8929589986801147,0.6636389493942261,0.4666546881198883,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7428251504898071,0.374021053314209,0.3612641394138336,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6360049247741699,0.2318300306797027,1.0786118507385254,284.9467468261719,284.95001220703125,300.0254821777344,288.9627685546875,298.0622253417969,297.2813415527344,284.9455871582031,1.0,0.6991707682609558,0.3800975680351257,0.3800975680351257,1.0,1.0,-3.4587531089782715,0.9850940704345704,2.473659038543701,0.2037463784217834,0.8997334241867065,0.8997334241867065,0.0,261.8636474609375,239.0,48878.71484375,0.0,4052.911376953125,1.0,280.0578308105469,283.26177978515625,291.9991455078125,295.1346740722656,293.1499938964844,293.1499938964844,280.3500061035156,35975.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997964084148407,1.0,0.0,0.0,3.649561882019043,3.649585962295532,8.887400895218889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.91748046875,0.0,1532.4986572265625,1895.4371337890625,0.0,4282.8115234375,0.905153751373291,1.0,0.0,3.0,1.0,0.0
12238800,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7784364223480225,0.4326103031635284,0.3956523835659027,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.866318941116333,0.6046231985092163,0.5778917074203491,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8929589986801147,0.6636389493942261,0.4666546881198883,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7428251504898071,0.374021053314209,0.3612641394138336,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6360049247741699,0.2318300306797027,1.0786118507385254,284.9467468261719,284.95001220703125,300.0254821777344,288.9627685546875,298.0622253417969,297.2813415527344,284.9455871582031,1.0,0.6991707682609558,0.3800975680351257,0.3800975680351257,1.0,1.0,-3.4587531089782715,0.9850940704345704,2.473659038543701,0.2037463784217834,0.8997334241867065,0.8997334241867065,0.0,261.8636474609375,239.0,48878.71484375,0.0,4052.911376953125,1.0,280.0578308105469,283.26177978515625,291.9991455078125,295.1346740722656,293.1499938964844,293.1499938964844,280.3500061035156,35975.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997964084148407,1.0,0.0,0.0,3.649561882019043,3.649585962295532,8.887400895218889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.91748046875,0.0,1532.4986572265625,1895.4371337890625,0.0,4282.8115234375,0.905153751373291,1.0,0.0,3.0,1.0,0.0
12238860,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.7852835655212402,0.4324240684509277,0.3946907520294189,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.106689453125,0.8739089965820312,0.6041819453239441,0.5766778588294983,297.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10675048828125,0.9035500884056092,0.6688047051429749,0.4695653617382049,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.7494173049926758,0.3746624588966369,0.3611905872821808,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059875488281,0.6415883302688599,0.2323074489831924,1.0778976678848269,285.10662841796875,284.95001220703125,300.00799560546875,288.9587707519531,298.0610656738281,297.2887268066406,285.107666015625,1.0,0.6935046315193176,0.3794494271278381,0.3794494271278381,1.0,1.0,-3.458679914474488,0.983136773109436,2.475543260574341,0.2016504406929016,0.9031397700309752,0.9031397700309752,0.0,250.4395446777344,227.0,47768.55859375,0.0,3985.287841796875,1.0,280.3421630859375,283.4630432128906,291.9302062988281,294.945068359375,293.1499938964844,293.1499938964844,280.04998779296875,35831.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988866090774536,1.0,0.0,0.0,3.6551356315612793,3.6551594734191895,8.914566933526658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.76318359375,0.0,1537.625244140625,1895.4371337890625,0.0,4205.3017578125,0.9063228368759156,1.0,0.0,3.0,1.0,0.0
12238920,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.7852835655212402,0.4324240684509277,0.3946907520294189,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.106689453125,0.8739089965820312,0.6041819453239441,0.5766778588294983,297.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10675048828125,0.9035500884056092,0.6688047051429749,0.4695653617382049,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.7494173049926758,0.3746624588966369,0.3611905872821808,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059875488281,0.6415883302688599,0.2323074489831924,1.0778976678848269,285.10662841796875,284.95001220703125,300.00799560546875,288.9587707519531,298.0610656738281,297.2887268066406,285.107666015625,1.0,0.6935046315193176,0.3794494271278381,0.3794494271278381,1.0,1.0,-3.458679914474488,0.983136773109436,2.475543260574341,0.2016504406929016,0.9031397700309752,0.9031397700309752,0.0,250.4395446777344,227.0,47768.55859375,0.0,3985.287841796875,1.0,280.3421630859375,283.4630432128906,291.9302062988281,294.945068359375,293.1499938964844,293.1499938964844,280.04998779296875,35831.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988866090774536,1.0,0.0,0.0,3.6551356315612793,3.6551594734191895,8.914566933526658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.76318359375,0.0,1537.625244140625,1895.4371337890625,0.0,4205.3017578125,0.9063228368759156,1.0,0.0,3.0,1.0,0.0
12238980,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7926917672157288,0.4313207566738128,0.3936716914176941,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8821986317634583,0.602904200553894,0.5754358768463135,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.9155452847480774,0.672876238822937,0.4723897576332092,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.756665050983429,0.3747993111610412,0.3611301183700561,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.6477802395820618,0.2324959188699722,1.077423930168152,284.9423217773437,284.95001220703125,299.990478515625,288.95562744140625,298.0531616210937,297.2868347167969,284.94110107421875,1.0,0.6877421140670776,0.3788012862205505,0.3788012862205505,1.0,1.0,-3.458726406097412,0.9812005758285522,2.4775259494781494,0.1997995972633361,0.90169095993042,0.90169095993042,0.0,238.957763671875,215.0,48898.1328125,0.0,3917.602294921875,1.0,280.05780029296875,283.2562561035156,291.9901123046875,295.12896728515625,293.1499938964844,293.1499938964844,279.75,35960.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992736577987672,1.0,0.0,0.0,3.6573238372802734,3.657347917556762,8.92524496975966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.93115234375,0.0,1541.0369873046875,1895.4371337890625,0.0,4293.87451171875,0.9068779349327089,1.0,0.0,3.0,1.0,0.0
12239040,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7926917672157288,0.4313207566738128,0.3936716914176941,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8821986317634583,0.602904200553894,0.5754358768463135,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.9155452847480774,0.672876238822937,0.4723897576332092,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.756665050983429,0.3747993111610412,0.3611301183700561,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.6477802395820618,0.2324959188699722,1.077423930168152,284.9423217773437,284.95001220703125,299.990478515625,288.95562744140625,298.0531616210937,297.2868347167969,284.94110107421875,1.0,0.6877421140670776,0.3788012862205505,0.3788012862205505,1.0,1.0,-3.458726406097412,0.9812005758285522,2.4775259494781494,0.1997995972633361,0.90169095993042,0.90169095993042,0.0,238.957763671875,215.0,48898.1328125,0.0,3917.602294921875,1.0,280.05780029296875,283.2562561035156,291.9901123046875,295.12896728515625,293.1499938964844,293.1499938964844,279.75,35960.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992736577987672,1.0,0.0,0.0,3.6573238372802734,3.657347917556762,8.92524496975966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.93115234375,0.0,1541.0369873046875,1895.4371337890625,0.0,4293.87451171875,0.9068779349327089,1.0,0.0,3.0,1.0,0.0
