time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12239100,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.804931640625,0.7959436178207397,0.4303003549575805,0.3927262425422668,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038330078125,0.8859440088272095,0.60174161195755,0.5743277072906494,297.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80352783203125,0.9213830828666688,0.6743854880332947,0.4734223783016205,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055419921875,0.7599805593490601,0.3745041489601135,0.3607751429080963,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084716796875,0.650593638420105,0.2323181629180908,1.0761048793792725,284.8043212890625,284.95001220703125,299.981689453125,288.9544372558594,298.0459899902344,297.2815856933594,284.7974853515625,1.0,0.6846103072166443,0.3784772157669067,0.3784772157669067,1.0,1.0,-3.4554901123046875,0.9791547060012816,2.476335525512696,0.1985086500644683,0.8993740081787109,0.8993740081787109,0.0,233.55709838867188,215.0,49878.81640625,0.0,3877.639404296875,1.0,279.801025390625,283.0802917480469,292.0322265625,295.2847900390625,293.1499938964844,293.1499938964844,279.75,36076.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655628442764282,3.655652523040772,8.916971978578658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.59130859375,0.0,1540.010009765625,1895.4371337890625,0.0,4300.0,0.9065415263175964,1.0,0.0,3.0,1.0,0.0
12239160,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563171386719,0.7988855242729187,0.4290817677974701,0.3914884924888611,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.756103515625,0.8894010186195374,0.6003229022026062,0.5728728175163269,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75604248046875,0.9269699454307556,0.675674557685852,0.4741949439048767,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564392089844,0.7630612254142761,0.3740156292915344,0.3601786196231842,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.6531780958175659,0.2319770753383636,1.073919415473938,284.7561950683594,284.95001220703125,299.972900390625,288.9534606933594,298.03759765625,297.2745056152344,284.7547912597656,1.0,0.6812593340873718,0.3781983256340027,0.3781983256340027,1.0,1.0,-3.449838161468506,0.9764386415481568,2.4733996391296387,0.1970746368169784,0.897560179233551,0.897560179233551,0.0,228.3435211181641,203.0,49936.93359375,0.0,3832.866943359375,1.0,279.7580871582031,283.0297546386719,292.0334777832031,295.2424621582031,293.1499938964844,293.1499938964844,280.04998779296875,36173.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651532649993897,3.6515567302703857,8.897002317098668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.91552734375,0.0,1536.1700439453125,1895.4371337890625,0.0,4300.0,0.9057220816612244,1.0,0.0,3.0,1.0,0.0
12239220,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8069952130317688,0.4283470511436462,0.3899156749248504,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8985641598701477,0.5990670323371887,0.5707489252090454,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9408994913101196,0.6802024841308594,0.4765597879886627,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7711278200149536,0.3740419447422027,0.3594255745410919,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.6599465012550354,0.2319327592849731,1.0705351829528809,284.9136962890625,284.95001220703125,299.955322265625,288.9523010253906,298.032958984375,297.27703857421875,284.9147033691406,1.0,0.6745136976242065,0.3776404857635498,0.3776404857635498,1.0,1.0,-3.443245649337769,0.9725980758666992,2.4706475734710693,0.1944771856069564,0.8983726501464844,0.8983726501464844,0.0,216.6184844970703,191.0,48722.828125,0.0,3747.66552734375,1.0,280.04217529296875,283.2314147949219,291.9405517578125,295.02374267578125,293.1499938964844,293.1499938964844,280.3500061035156,36072.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975277185440063,1.0,0.0,0.0,3.648146629333496,3.648170709609986,8.880509767550393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.02783203125,0.0,1531.646728515625,1895.4371337890625,0.0,4279.1201171875,0.9049220681190492,1.0,0.0,3.0,1.0,0.0
12239280,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8069952130317688,0.4283470511436462,0.3899156749248504,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8985641598701477,0.5990670323371887,0.5707489252090454,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9408994913101196,0.6802024841308594,0.4765597879886627,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7711278200149536,0.3740419447422027,0.3594255745410919,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.6599465012550354,0.2319327592849731,1.0705351829528809,284.9136962890625,284.95001220703125,299.955322265625,288.9523010253906,298.032958984375,297.27703857421875,284.9147033691406,1.0,0.6745136976242065,0.3776404857635498,0.3776404857635498,1.0,1.0,-3.443245649337769,0.9725980758666992,2.4706475734710693,0.1944771856069564,0.8983726501464844,0.8983726501464844,0.0,216.6184844970703,191.0,48722.828125,0.0,3747.66552734375,1.0,280.04217529296875,283.2314147949219,291.9405517578125,295.02374267578125,293.1499938964844,293.1499938964844,280.3500061035156,36072.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975277185440063,1.0,0.0,0.0,3.648146629333496,3.648170709609986,8.880509767550393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.02783203125,0.0,1531.646728515625,1895.4371337890625,0.0,4279.1201171875,0.9049220681190492,1.0,0.0,3.0,1.0,0.0
12239340,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09454345703125,0.817962646484375,0.4289518296718597,0.3897292613983154,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.9117506742477416,0.5993196368217468,0.5701720714569092,297.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.958222508430481,0.686195433139801,0.4801172316074371,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.7824417948722839,0.375152438879013,0.3597275912761688,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.6697026491165161,0.2327436655759811,1.0708056688308716,285.0946655273437,284.95001220703125,299.937744140625,288.95220947265625,298.0377197265625,297.2921447753906,285.095947265625,1.0,0.6683659553527832,0.3770826756954193,0.3770826756954193,1.0,1.0,-3.447284460067749,0.9722656607627868,2.4750187397003174,0.1930725872516632,0.9018120169639589,0.9018120169639589,0.0,203.525146484375,179.0,47609.96875,0.0,3680.52294921875,1.0,280.3417663574219,283.4545288085937,291.9102478027344,294.9027404785156,293.1499938964844,293.1499938964844,280.04998779296875,35880.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858792424201964,1.0,0.0,0.0,3.651993751525879,3.652017593383789,8.899248200577858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.45458984375,0.0,1534.495849609375,1895.4371337890625,0.0,4179.615234375,0.9056581258773804,1.0,0.0,3.0,1.0,0.0
12239400,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09454345703125,0.817962646484375,0.4289518296718597,0.3897292613983154,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.9117506742477416,0.5993196368217468,0.5701720714569092,297.50152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.958222508430481,0.686195433139801,0.4801172316074371,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.7824417948722839,0.375152438879013,0.3597275912761688,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.6697026491165161,0.2327436655759811,1.0708056688308716,285.0946655273437,284.95001220703125,299.937744140625,288.95220947265625,298.0377197265625,297.2921447753906,285.095947265625,1.0,0.6683659553527832,0.3770826756954193,0.3770826756954193,1.0,1.0,-3.447284460067749,0.9722656607627868,2.4750187397003174,0.1930725872516632,0.9018120169639589,0.9018120169639589,0.0,203.525146484375,179.0,47609.96875,0.0,3680.52294921875,1.0,280.3417663574219,283.4545288085937,291.9102478027344,294.9027404785156,293.1499938964844,293.1499938964844,280.04998779296875,35880.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858792424201964,1.0,0.0,0.0,3.651993751525879,3.652017593383789,8.899248200577858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.45458984375,0.0,1534.495849609375,1895.4371337890625,0.0,4179.615234375,0.9056581258773804,1.0,0.0,3.0,1.0,0.0
12239460,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.8283660411834717,0.428150862455368,0.3890268802642822,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.9261172413825988,0.5983320474624634,0.5692479610443115,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9739012718200684,0.6904253959655762,0.4831176698207855,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.7940101623535156,0.3755321204662323,0.3599136471748352,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.6799187660217285,0.233181282877922,1.0714141130447388,284.9344787597656,284.95001220703125,299.920166015625,288.9532775878906,298.0317077636719,297.29217529296875,284.933349609375,1.0,0.6624225974082947,0.3765998482704162,0.3765998482704162,1.0,1.0,-3.44990611076355,0.9716652631759644,2.478240966796875,0.1920063197612762,0.9002904891967773,0.9002904891967773,0.0,191.3902587890625,167.0,48765.83203125,0.0,3615.419189453125,1.0,280.05780029296875,283.2513122558594,291.98846435546875,295.1150207519531,293.1499938964844,293.1499938964844,279.75,35993.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996780276298523,1.0,0.0,0.0,3.6529576778411865,3.652981758117676,8.903946877580893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.8857421875,0.0,1536.41064453125,1895.4371337890625,0.0,4272.791015625,0.9059256911277772,1.0,0.0,3.0,1.0,0.0
12239520,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.8283660411834717,0.428150862455368,0.3890268802642822,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.9261172413825988,0.5983320474624634,0.5692479610443115,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9739012718200684,0.6904253959655762,0.4831176698207855,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.7940101623535156,0.3755321204662323,0.3599136471748352,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.6799187660217285,0.233181282877922,1.0714141130447388,284.9344787597656,284.95001220703125,299.920166015625,288.9532775878906,298.0317077636719,297.29217529296875,284.933349609375,1.0,0.6624225974082947,0.3765998482704162,0.3765998482704162,1.0,1.0,-3.44990611076355,0.9716652631759644,2.478240966796875,0.1920063197612762,0.9002904891967773,0.9002904891967773,0.0,191.3902587890625,167.0,48765.83203125,0.0,3615.419189453125,1.0,280.05780029296875,283.2513122558594,291.98846435546875,295.1150207519531,293.1499938964844,293.1499938964844,279.75,35993.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996780276298523,1.0,0.0,0.0,3.6529576778411865,3.652981758117676,8.903946877580893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.8857421875,0.0,1536.41064453125,1895.4371337890625,0.0,4272.791015625,0.9059256911277772,1.0,0.0,3.0,1.0,0.0
12239580,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765197753906,0.8341172933578491,0.4268783628940582,0.3878564238548279,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758178710937,0.93436861038208,0.5968525409698486,0.567850649356842,297.4888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.9821566939353944,0.6922450661659241,0.4843751192092895,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77685546875,0.8006023168563843,0.3751798868179321,0.3594971299171448,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7786865234375,0.685753583908081,0.2330237179994583,1.0700857639312744,284.7760925292969,284.95001220703125,299.9089050292969,288.9545593261719,298.0218200683594,297.2840270996094,284.7718811035156,1.0,0.6582968831062317,0.3762908577919006,0.3762908577919006,1.0,1.0,-3.446239233016968,0.9695248007774352,2.476714372634888,0.1907452940940857,0.8973485231399536,0.8973485231399536,0.0,184.3886108398437,167.0,49801.75,0.0,3565.381103515625,1.0,279.7806701660156,283.0531005859375,292.0327453613281,295.2633361816406,293.1499938964844,293.1499938964844,279.75,36139.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649556159973145,3.649580240249634,8.887373041943647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.92236328125,0.0,1533.7161865234375,1895.4371337890625,0.0,4300.0,0.9052386283874512,1.0,0.0,3.0,1.0,0.0
12239640,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75048828125,0.8371533751487732,0.4260615706443786,0.3869912922382355,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502746582031,0.9387189149856568,0.5958885550498962,0.5668213963508606,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75018310546875,0.9863399863243104,0.6931589245796204,0.4848949313163757,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506103515625,0.8040925860404968,0.3748607933521271,0.359082818031311,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511901855469,0.6888266205787659,0.232827216386795,1.0686863660812378,284.7503662109375,284.95001220703125,299.9025573730469,288.9555053710937,298.0150451660156,297.27783203125,284.7489929199219,1.0,0.6558224558830261,0.3761170506477356,0.3761170506477356,1.0,1.0,-3.442406415939331,0.9677396416664124,2.4746668338775635,0.1898243278264999,0.8960974216461182,0.8960974216461182,0.0,180.6080474853516,155.0,49814.71875,0.0,3533.98681640625,1.0,279.7582092285156,283.0265808105469,292.0291442871094,295.2308044433594,293.1499938964844,293.1499938964844,280.04998779296875,36196.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64629340171814,3.646317481994629,8.871489285411371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.513671875,0.0,1530.5152587890625,1895.4371337890625,0.0,4300.0,0.9045675992965698,1.0,0.0,3.0,1.0,0.0
12239700,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8420529365539551,0.4254737794399261,0.3859624564647674,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.9454917311668396,0.5950443148612976,0.5655299425125122,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.992457151412964,0.6950873136520386,0.485786110162735,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8094659447669983,0.374715119600296,0.3585574626922607,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.6935986876487732,0.2327293008565902,1.0667428970336914,284.86798095703125,284.95001220703125,299.893798828125,288.95709228515625,298.0103454589844,297.2756042480469,284.8740539550781,1.0,0.6523246169090271,0.3758756518363952,0.3758756518363952,1.0,1.0,-3.437711477279663,0.9654737114906312,2.4722378253936768,0.1885077357292175,0.8966782093048096,0.8966782093048096,0.0,175.06007385253906,155.0,48767.3203125,0.0,3490.250244140625,1.0,280.0012512207031,283.18341064453125,291.9568786621094,295.0110168457031,293.1499938964844,293.1499938964844,280.04998779296875,36144.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992241859436036,1.0,0.0,0.0,3.6433475017547607,3.64337158203125,8.857160196384939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.32421875,0.0,1526.8582763671875,1895.4371337890625,0.0,4293.45751953125,0.903925597667694,1.0,0.0,3.0,1.0,0.0
12239760,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8485095500946045,0.4253998100757599,0.3854998052120209,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9538576602935792,0.5947157144546509,0.5647980570793152,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.6976012587547302,0.4868314266204834,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8159596920013428,0.3749298453330993,0.3583855926990509,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6996220946311951,0.2328904271125793,1.065849542617798,284.9093017578125,284.95001220703125,299.885009765625,288.9590148925781,298.0101623535156,297.2795715332031,284.9102783203125,1.0,0.6489365696907043,0.3756416141986847,0.3756416141986847,1.0,1.0,-3.4362330436706543,0.964284121990204,2.4719488620758057,0.1876242607831955,0.8968573808670044,0.8968573808670044,0.0,168.94924926757812,158.0,48610.66015625,0.0,3450.919189453125,1.0,280.0422668457031,283.2293395996094,291.94189453125,295.01611328125,293.1499938964844,293.1499938964844,280.3500061035156,36087.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996252715587616,1.0,0.0,0.0,3.64229965209961,3.64232349395752,8.852065889186633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.24072265625,0.0,1525.272705078125,1895.4371337890625,0.0,4268.318359375,0.9036263227462769,1.0,0.0,3.0,1.0,0.0
12239820,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.8538761138916016,0.4259568750858307,0.3856364488601684,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.9602085947990416,0.5948603749275208,0.5645231008529663,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.9990000128746032,0.7051030397415161,0.4792723655700683,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.8213465213775635,0.3759739696979522,0.3590061366558075,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.7048699855804443,0.23371621966362,1.067957878112793,285.0852966308594,284.95001220703125,299.86749267578125,288.9638366699219,298.0206298828125,297.3026123046875,285.0864562988281,1.0,0.6460276246070862,0.3751735389232635,0.3751735389232635,1.0,1.0,-3.43026065826416,0.9609208106994628,2.4693398475646973,0.1854686737060547,0.9001378417015076,0.9001378417015076,0.0,164.27212524414062,161.0,47425.625,0.0,3409.47265625,1.0,280.3417053222656,283.447998046875,291.91827392578125,294.8992004394531,293.1499938964844,293.1499938964844,280.6499938964844,35896.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839566349983216,1.0,0.0,0.0,3.645609378814697,3.6456334590911865,8.868161103237071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.09423828125,0.0,1527.5133056640625,1895.4371337890625,0.0,4163.0205078125,0.9042401909828186,1.0,0.0,3.0,1.0,0.0
12239880,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.8538761138916016,0.4259568750858307,0.3856364488601684,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.9602085947990416,0.5948603749275208,0.5645231008529663,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.9990000128746032,0.7051030397415161,0.4792723655700683,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.8213465213775635,0.3759739696979522,0.3590061366558075,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.7048699855804443,0.23371621966362,1.067957878112793,285.0852966308594,284.95001220703125,299.86749267578125,288.9638366699219,298.0206298828125,297.3026123046875,285.0864562988281,1.0,0.6460276246070862,0.3751735389232635,0.3751735389232635,1.0,1.0,-3.43026065826416,0.9609208106994628,2.4693398475646973,0.1854686737060547,0.9001378417015076,0.9001378417015076,0.0,164.27212524414062,161.0,47425.625,0.0,3409.47265625,1.0,280.3417053222656,283.447998046875,291.91827392578125,294.8992004394531,293.1499938964844,293.1499938964844,280.6499938964844,35896.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839566349983216,1.0,0.0,0.0,3.645609378814697,3.6456334590911865,8.868161103237071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.09423828125,0.0,1527.5133056640625,1895.4371337890625,0.0,4163.0205078125,0.9042401909828186,1.0,0.0,3.0,1.0,0.0
12239940,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26739501953125,0.8572458028793335,0.4270407259464264,0.3864197731018066,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2676086425781,0.9638494849205016,0.5956739783287048,0.5650545954704285,297.5634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2676696777344,0.9990000128746032,0.7144172191619873,0.4744832813739776,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2673034667969,0.8248431086540222,0.3775584995746612,0.3602969050407409,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2667541503906,0.7085455656051636,0.2350669056177139,1.0730522871017456,285.2675170898437,284.95001220703125,299.8500061035156,288.9700622558594,298.0378723144531,297.3345947265625,285.2688293457031,1.0,0.6455193758010864,0.37470543384552,0.37470543384552,1.0,1.0,-3.4337596893310547,0.960671842098236,2.473087787628174,0.1843127161264419,0.9058924913406372,0.9058924913406372,0.0,162.18228149414062,164.0,46378.375,0.0,3405.4384765625,1.0,280.6417541503906,283.6695861816406,291.92266845703125,294.8306579589844,293.1499938964844,293.1499938964844,280.3500061035156,35669.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717532396316528,1.0,0.0,0.0,3.6573386192321777,3.657362699508667,8.925316592467425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.48974609375,0.0,1538.8677978515625,1895.4371337890625,0.0,4056.635009765625,0.9067111611366272,1.0,0.0,3.0,1.0,0.0
12240000,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26739501953125,0.8572458028793335,0.4270407259464264,0.3864197731018066,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2676086425781,0.9638494849205016,0.5956739783287048,0.5650545954704285,297.5634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2676696777344,0.9990000128746032,0.7144172191619873,0.4744832813739776,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2673034667969,0.8248431086540222,0.3775584995746612,0.3602969050407409,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2667541503906,0.7085455656051636,0.2350669056177139,1.0730522871017456,285.2675170898437,284.95001220703125,299.8500061035156,288.9700622558594,298.0378723144531,297.3345947265625,285.2688293457031,1.0,0.6455193758010864,0.37470543384552,0.37470543384552,1.0,1.0,-3.4337596893310547,0.960671842098236,2.473087787628174,0.1843127161264419,0.9058924913406372,0.9058924913406372,0.0,162.18228149414062,164.0,46378.375,0.0,3405.4384765625,1.0,280.6417541503906,283.6695861816406,291.92266845703125,294.8306579589844,293.1499938964844,293.1499938964844,280.3500061035156,35669.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717532396316528,1.0,0.0,0.0,3.6573386192321777,3.657362699508667,8.925316592467425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.48974609375,0.0,1538.8677978515625,1895.4371337890625,0.0,4056.635009765625,0.9067111611366272,1.0,0.0,3.0,1.0,0.0
12240060,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093444824219,0.8574169278144836,0.4264918267726898,0.3864246904850006,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.9639675617218018,0.5949768424034119,0.5649208426475525,297.58233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.9990000128746032,0.7216105461120605,0.4742002487182617,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10943603515625,0.8256472945213318,0.3781587481498718,0.3612126111984253,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.7097377777099609,0.2358403354883194,1.0776207447052002,285.1092529296875,284.95001220703125,299.8326721191406,288.97705078125,298.04034423828125,297.34600830078125,285.1083374023437,1.0,0.646446943283081,0.3742430806159973,0.3742430806159973,1.0,1.0,-3.4398648738861084,0.9612833857536316,2.478581428527832,0.1835916489362716,0.906709849834442,0.906709849834442,0.0,162.32705688476562,167.0,47635.4609375,0.0,3420.625,1.0,280.35772705078125,283.4651794433594,292.01678466796875,295.068115234375,293.1499938964844,293.1499938964844,280.04998779296875,35756.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838119149208068,1.0,0.0,0.0,3.667044162750244,3.667068243026733,8.972749583335826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.80419921875,0.0,1550.38623046875,1895.4371337890625,0.0,4161.76953125,0.9089179039001464,1.0,0.0,3.0,1.0,0.0
12240120,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093444824219,0.8574169278144836,0.4264918267726898,0.3864246904850006,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.9639675617218018,0.5949768424034119,0.5649208426475525,297.58233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.9990000128746032,0.7216105461120605,0.4742002487182617,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10943603515625,0.8256472945213318,0.3781587481498718,0.3612126111984253,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.7097377777099609,0.2358403354883194,1.0776207447052002,285.1092529296875,284.95001220703125,299.8326721191406,288.97705078125,298.04034423828125,297.34600830078125,285.1083374023437,1.0,0.646446943283081,0.3742430806159973,0.3742430806159973,1.0,1.0,-3.4398648738861084,0.9612833857536316,2.478581428527832,0.1835916489362716,0.906709849834442,0.906709849834442,0.0,162.32705688476562,167.0,47635.4609375,0.0,3420.625,1.0,280.35772705078125,283.4651794433594,292.01678466796875,295.068115234375,293.1499938964844,293.1499938964844,280.04998779296875,35756.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838119149208068,1.0,0.0,0.0,3.667044162750244,3.667068243026733,8.972749583335826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.80419921875,0.0,1550.38623046875,1895.4371337890625,0.0,4161.76953125,0.9089179039001464,1.0,0.0,3.0,1.0,0.0
12240180,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.8539382815361023,0.4245960712432861,0.3850377202033996,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.9600149393081664,0.592746913433075,0.5631946921348572,297.5712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.9990000128746032,0.7259907722473145,0.4784210622310638,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.8232219219207764,0.3775998055934906,0.36099773645401,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.7076985239982605,0.2356904000043869,1.078271985054016,284.9295654296875,284.95001220703125,299.8155212402344,288.984130859375,298.02557373046875,297.33349609375,284.92840576171875,1.0,0.6477832198143005,0.3737807273864746,0.3737807273864746,1.0,1.0,-3.4417266845703125,0.9605001211166382,2.4812264442443848,0.1824142783880233,0.9049323797225952,0.9049323797225952,0.0,164.383544921875,170.0,48832.90234375,0.0,3437.0947265625,1.0,280.0580749511719,283.2412109375,292.0372619628906,295.1829833984375,293.1499938964844,293.1499938964844,279.75,35935.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975923299789428,1.0,0.0,0.0,3.6700189113616943,3.670043230056762,8.987314004116342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.7138671875,0.0,1555.0709228515625,1895.4371337890625,0.0,4279.6669921875,0.9096981883049012,1.0,0.0,3.0,1.0,0.0
12240240,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.8539382815361023,0.4245960712432861,0.3850377202033996,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.9600149393081664,0.592746913433075,0.5631946921348572,297.5712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.9990000128746032,0.7259907722473145,0.4784210622310638,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.8232219219207764,0.3775998055934906,0.36099773645401,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.7076985239982605,0.2356904000043869,1.078271985054016,284.9295654296875,284.95001220703125,299.8155212402344,288.984130859375,298.02557373046875,297.33349609375,284.92840576171875,1.0,0.6477832198143005,0.3737807273864746,0.3737807273864746,1.0,1.0,-3.4417266845703125,0.9605001211166382,2.4812264442443848,0.1824142783880233,0.9049323797225952,0.9049323797225952,0.0,164.383544921875,170.0,48832.90234375,0.0,3437.0947265625,1.0,280.0580749511719,283.2412109375,292.0372619628906,295.1829833984375,293.1499938964844,293.1499938964844,279.75,35935.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975923299789428,1.0,0.0,0.0,3.6700189113616943,3.670043230056762,8.987314004116342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.7138671875,0.0,1555.0709228515625,1895.4371337890625,0.0,4279.6669921875,0.9096981883049012,1.0,0.0,3.0,1.0,0.0
12240300,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929382324219,0.8516028523445129,0.4234100580215454,0.3841398656368255,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79180908203125,0.957275390625,0.5913575887680054,0.5620664954185486,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914123535156,0.9990000128746032,0.727429986000061,0.4813546538352966,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934265136719,0.8214051127433777,0.3770658075809479,0.3606482148170471,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962951660156,0.7060072422027588,0.23537278175354,1.077520489692688,284.7922668457031,284.95001220703125,299.8070373535156,288.9877319335937,298.0145568847656,297.322265625,284.7855834960937,1.0,0.6484729051589966,0.3735495507717132,0.3735495507717132,1.0,1.0,-3.441495895385742,0.9597277641296388,2.4817681312561035,0.181692361831665,0.90254145860672,0.90254145860672,0.0,165.75350952148438,170.0,49838.453125,0.0,3444.60400390625,1.0,279.80078125,283.06561279296875,292.0677795410156,295.3240051269531,293.1499938964844,293.1499938964844,279.75,36059.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668558359146118,3.6685826778411865,8.980161965155276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.27880859375,0.0,1554.3643798828125,1895.4371337890625,0.0,4300.0,0.909421443939209,1.0,0.0,3.0,1.0,0.0
12240360,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467041015625,0.8488597869873047,0.4220893383026123,0.3830308020114898,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.9540101289749146,0.589814305305481,0.5607078075408936,297.54278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464294433594,0.9990000128746032,0.7284554243087769,0.4847938120365143,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467956542969,0.8191914558410645,0.3763878345489502,0.3601098656654358,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472839355469,0.7038842439651489,0.2349102199077606,1.0759819746017456,284.74658203125,284.95001220703125,299.798583984375,288.9913330078125,298.0018310546875,297.30877685546875,284.74542236328125,1.0,0.6491191983222961,0.3732753694057464,0.3732753694057464,1.0,1.0,-3.4401679039001465,0.9584747552871704,2.4816932678222656,0.1807348132133484,0.9006873965263367,0.9006873965263367,0.0,167.32266235351562,173.0,49931.01953125,0.0,3450.694091796875,1.0,279.75799560546875,283.0172424316406,292.06500244140625,295.2749328613281,293.1499938964844,293.1499938964844,279.45001220703125,36161.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664642333984375,3.664666414260864,8.960999480223109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.4052734375,0.0,1550.734375,1895.4371337890625,0.0,4300.0,0.9086453914642334,1.0,0.0,3.0,1.0,0.0
12240420,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5645751953125,0.8431591391563416,0.4192192852497101,0.380675345659256,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643920898437,0.9469709992408752,0.5864648222923279,0.5577991604804993,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643310546875,0.9990000128746032,0.7296081781387329,0.492093414068222,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5646667480469,0.8143959641456604,0.3747870028018951,0.3588241636753082,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5651550292969,0.6991881728172302,0.2337155193090438,1.0717113018035889,284.5644836425781,284.95001220703125,299.78173828125,288.9985656738281,297.9744567871094,297.2792053222656,284.5633239746094,1.0,0.6502928137779236,0.3727269768714905,0.3727269768714905,1.0,1.0,-3.4359359741210938,0.9554377794265748,2.480498075485229,0.1786248683929443,0.8940154314041138,0.8940154314041138,0.0,170.62713623046875,176.0,50941.59375,0.0,3460.112060546875,1.0,279.4582824707031,282.79693603515625,292.1129455566406,295.3850402832031,293.1499938964844,293.1499938964844,279.75,36420.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6496713161468506,3.64969539642334,8.887933518053615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.34814453125,0.0,1535.9478759765625,1895.4371337890625,0.0,4300.0,0.905473291873932,1.0,0.0,3.0,1.0,0.0
12240480,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5645751953125,0.8431591391563416,0.4192192852497101,0.380675345659256,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643920898437,0.9469709992408752,0.5864648222923279,0.5577991604804993,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643310546875,0.9990000128746032,0.7296081781387329,0.492093414068222,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5646667480469,0.8143959641456604,0.3747870028018951,0.3588241636753082,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5651550292969,0.6991881728172302,0.2337155193090438,1.0717113018035889,284.5644836425781,284.95001220703125,299.78173828125,288.9985656738281,297.9744567871094,297.2792053222656,284.5633239746094,1.0,0.6502928137779236,0.3727269768714905,0.3727269768714905,1.0,1.0,-3.4359359741210938,0.9554377794265748,2.480498075485229,0.1786248683929443,0.8940154314041138,0.8940154314041138,0.0,170.62713623046875,176.0,50941.59375,0.0,3460.112060546875,1.0,279.4582824707031,282.79693603515625,292.1129455566406,295.3850402832031,293.1499938964844,293.1499938964844,279.75,36420.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6496713161468506,3.64969539642334,8.887933518053615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.34814453125,0.0,1535.9478759765625,1895.4371337890625,0.0,4300.0,0.905473291873932,1.0,0.0,3.0,1.0,0.0
12240540,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7296142578125,0.8390008211135864,0.4180302023887634,0.3792146146297455,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72979736328125,0.941448986530304,0.5847150683403015,0.5557478666305542,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298889160156,0.9990000128746032,0.7324551939964294,0.497941792011261,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7295227050781,0.8107267618179321,0.3742474317550659,0.3580586910247803,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289733886719,0.6955424547195435,0.2331703454256057,1.068602442741394,284.729736328125,284.95001220703125,299.7649841308594,289.005859375,297.9621887207031,297.270263671875,284.7309875488281,1.0,0.6515176296234131,0.3721785843372345,0.3721785843372345,1.0,1.0,-3.4340765476226807,0.9531853795051576,2.480891227722168,0.1766212284564972,0.8924283385276794,0.8924283385276794,0.0,173.37249755859375,179.0,49728.4453125,0.0,3471.843017578125,1.0,279.7421264648437,283.0072631835937,292.0213317871094,295.1694030761719,293.1499938964844,293.1499938964844,280.04998779296875,36336.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6364004611968994,3.6364245414733887,8.823415669212409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.94775390625,0.0,1520.599609375,1895.4371337890625,0.0,4300.0,0.9024797677993774,1.0,0.0,3.0,1.0,0.0
12240600,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7296142578125,0.8390008211135864,0.4180302023887634,0.3792146146297455,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72979736328125,0.941448986530304,0.5847150683403015,0.5557478666305542,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298889160156,0.9990000128746032,0.7324551939964294,0.497941792011261,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7295227050781,0.8107267618179321,0.3742474317550659,0.3580586910247803,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289733886719,0.6955424547195435,0.2331703454256057,1.068602442741394,284.729736328125,284.95001220703125,299.7649841308594,289.005859375,297.9621887207031,297.270263671875,284.7309875488281,1.0,0.6515176296234131,0.3721785843372345,0.3721785843372345,1.0,1.0,-3.4340765476226807,0.9531853795051576,2.480891227722168,0.1766212284564972,0.8924283385276794,0.8924283385276794,0.0,173.37249755859375,179.0,49728.4453125,0.0,3471.843017578125,1.0,279.7421264648437,283.0072631835937,292.0213317871094,295.1694030761719,293.1499938964844,293.1499938964844,280.04998779296875,36336.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6364004611968994,3.6364245414733887,8.823415669212409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.94775390625,0.0,1520.599609375,1895.4371337890625,0.0,4300.0,0.9024797677993774,1.0,0.0,3.0,1.0,0.0
12240660,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8371421694755554,0.4181956648826599,0.37919482588768,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9386276006698608,0.5844464898109436,0.5552850961685181,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9990000128746032,0.7375301122665405,0.5014464855194092,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8091709017753601,0.3748716711997986,0.358481615781784,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.6940647959709167,0.2335575670003891,1.0697101354599,284.9171142578125,284.95001220703125,299.748291015625,289.0131225585937,297.964599609375,297.2808532714844,284.9186096191406,1.0,0.653286337852478,0.3717882335186004,0.3717882335186004,1.0,1.0,-3.439544677734375,0.9537854194641112,2.485759258270264,0.175854206085205,0.893543004989624,0.893543004989624,0.0,175.3274383544922,182.0,48600.375,0.0,3496.27978515625,1.0,280.0416259765625,283.2377014160156,291.9821472167969,295.03924560546875,293.1499938964844,293.1499938964844,280.3500061035156,36145.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913382530212402,1.0,0.0,0.0,3.630341529846192,3.6303653717041016,8.794036716608389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.40283203125,0.0,1512.4908447265625,1895.4371337890625,0.0,4226.47412109375,0.9010019898414612,1.0,0.0,3.0,1.0,0.0
12240720,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8371421694755554,0.4181956648826599,0.37919482588768,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9386276006698608,0.5844464898109436,0.5552850961685181,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9990000128746032,0.7375301122665405,0.5014464855194092,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8091709017753601,0.3748716711997986,0.358481615781784,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.6940647959709167,0.2335575670003891,1.0697101354599,284.9171142578125,284.95001220703125,299.748291015625,289.0131225585937,297.964599609375,297.2808532714844,284.9186096191406,1.0,0.653286337852478,0.3717882335186004,0.3717882335186004,1.0,1.0,-3.439544677734375,0.9537854194641112,2.485759258270264,0.175854206085205,0.893543004989624,0.893543004989624,0.0,175.3274383544922,182.0,48600.375,0.0,3496.27978515625,1.0,280.0416259765625,283.2377014160156,291.9821472167969,295.03924560546875,293.1499938964844,293.1499938964844,280.3500061035156,36145.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913382530212402,1.0,0.0,0.0,3.630341529846192,3.6303653717041016,8.794036716608389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.40283203125,0.0,1512.4908447265625,1895.4371337890625,0.0,4226.47412109375,0.9010019898414612,1.0,0.0,3.0,1.0,0.0
12240780,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.8363415598869324,0.4187365174293518,0.3795719146728515,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.9372696280479432,0.5847484469413757,0.5554431080818176,297.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.9990000128746032,0.7420671582221985,0.5034810900688171,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.8086299896240234,0.3757477104663849,0.3592116832733154,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.6936749219894409,0.2342316508293151,1.072356343269348,285.0884704589844,284.95001220703125,299.7362670898437,289.018310546875,297.97100830078125,297.29473876953125,285.0919189453125,1.0,0.6549250483512878,0.3715071678161621,0.3715071678161621,1.0,1.0,-3.4466915130615234,0.9552721977233888,2.4914193153381348,0.1756507158279419,0.8964065909385681,0.8964065909385681,0.0,176.64674377441406,182.0,47572.87890625,0.0,3521.044677734375,1.0,280.32672119140625,283.4489440917969,291.9624938964844,294.9252319335937,293.1499938964844,293.1499938964844,280.3500061035156,35955.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816288948059082,1.0,0.0,0.0,3.631606101989746,3.631629943847656,8.800164437161584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.46630859375,0.0,1512.4656982421875,1895.4371337890625,0.0,4142.86669921875,0.9011696577072144,1.0,0.0,3.0,1.0,0.0
12240840,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.836147129535675,0.4189610779285431,0.3798150420188904,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10699462890625,0.9368828535079956,0.5848979353904724,0.5556168556213379,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.9990000128746032,0.7439056634902954,0.5041781663894653,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.8085395097732544,0.3761292099952698,0.3595881164073944,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10601806640625,0.6936610341072083,0.2345454394817352,1.0737806558609009,285.1069030761719,284.95001220703125,299.7315673828125,289.0203552246094,297.9737243652344,297.30047607421875,285.1084289550781,1.0,0.6556476950645447,0.3713978826999664,0.3713978826999664,1.0,1.0,-3.4501965045928955,0.956085443496704,2.4941110610961914,0.1756536066532135,0.8972081542015076,0.8972081542015076,0.0,177.1478729248047,185.0,47572.55859375,0.0,3532.362548828125,1.0,280.3415832519531,283.4676818847656,291.9798278808594,294.9635314941406,293.1499938964844,293.1499938964844,280.6499938964844,35907.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804391264915466,1.0,0.0,0.0,3.633147716522217,3.633171558380127,8.807637073005026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.572265625,0.0,1513.8106689453125,1895.4371337890625,0.0,4132.53955078125,0.9014667868614196,1.0,0.0,3.0,1.0,0.0
12240900,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2459411621094,0.8357043266296387,0.4194693863391876,0.3802144229412079,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24713134765625,0.9360828399658204,0.5852773785591125,0.5559118986129761,297.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.9990000128746032,0.747380256652832,0.5055639147758484,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454528808594,0.8083109259605408,0.3768975436687469,0.3602706491947174,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.24249267578125,0.693605363368988,0.2351833581924438,1.0764893293380735,285.2467041015625,284.95001220703125,299.72320556640625,289.02392578125,297.9793701171875,297.31170654296875,285.2536926269531,1.0,0.6570215821266174,0.3712027072906494,0.3712027072906494,1.0,1.0,-3.456775188446045,0.9576402306556702,2.4991350173950195,0.1756832599639892,0.9005508422851562,0.9005508422851562,0.0,178.12828063964844,185.0,46642.08984375,0.0,3553.8974609375,1.0,280.59832763671875,283.6440734863281,291.9609680175781,294.836669921875,293.1499938964844,293.1499938964844,280.6499938964844,35764.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730163812637328,1.0,0.0,0.0,3.638026475906372,3.638050317764282,8.831307241052855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.75048828125,0.0,1518.131103515625,1895.4371337890625,0.0,4067.728271484375,0.9024910926818848,1.0,0.0,3.0,1.0,0.0
