time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240960,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29608154296875,0.8354518413543701,0.4200726151466369,0.3807829022407532,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2963256835937,0.935504674911499,0.5857686996459961,0.556391179561615,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2964172363281,0.9990000128746032,0.7510243058204651,0.5068094730377197,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2959899902344,0.8082633018493652,0.3777639865875244,0.3610944449901581,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2953796386719,0.6937482953071594,0.2359171509742736,1.0797662734985352,285.2962341308594,284.95001220703125,299.71484375,289.0274963378906,297.9855651855469,297.32403564453125,285.2977294921875,1.0,0.6585295796394348,0.3708864152431488,0.3708864152431488,1.0,1.0,-3.464463949203491,0.9592093229293824,2.50525450706482,0.1754739433526992,0.9033955931663512,0.9033955931663512,0.0,179.09146118164062,188.0,46618.24609375,0.0,3578.080322265625,1.0,280.6417541503906,283.69488525390625,291.9884948730469,294.9096984863281,293.1499938964844,293.1499938964844,280.3500061035156,35650.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700732231140136,1.0,0.0,0.0,3.645532369613648,3.6455562114715576,8.86778593667259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.06591796875,0.0,1525.593505859375,1895.4371337890625,0.0,4041.853515625,0.904059112071991,1.0,0.0,3.0,1.0,0.0
12241020,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417541503906,0.8332138061523438,0.4195088148117065,0.3808695375919342,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416015625,0.932275116443634,0.5850628018379211,0.5563380122184753,297.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415405273437,0.9990000128746032,0.7559477090835571,0.511301577091217,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418151855469,0.8066196441650391,0.3783395886421203,0.3620942831039428,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422119140625,0.6926655173301697,0.2366256415843963,1.0845682621002195,285.14166259765625,284.95001220703125,299.697998046875,289.0345764160156,297.9800720214844,297.32427978515625,285.1407775878906,1.0,0.6615720987319946,0.3702538311481476,0.3702538311481476,1.0,1.0,-3.4768943786621094,0.9613223671913148,2.5155720710754395,0.1748323291540146,0.9046754240989684,0.9046754240989684,0.0,181.9002380371093,191.0,47928.23046875,0.0,3624.803466796875,1.0,280.3578186035156,283.49334716796875,292.0805053710937,295.15045166015625,293.1499938964844,293.1499938964844,280.04998779296875,35723.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833964109420776,1.0,0.0,0.0,3.6564786434173584,3.656502723693848,8.92112041128712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.517578125,0.0,1538.315185546875,1895.4371337890625,0.0,4158.17626953125,0.906531035900116,1.0,0.0,3.0,1.0,0.0
12241080,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417541503906,0.8332138061523438,0.4195088148117065,0.3808695375919342,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416015625,0.932275116443634,0.5850628018379211,0.5563380122184753,297.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415405273437,0.9990000128746032,0.7559477090835571,0.511301577091217,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418151855469,0.8066196441650391,0.3783395886421203,0.3620942831039428,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422119140625,0.6926655173301697,0.2366256415843963,1.0845682621002195,285.14166259765625,284.95001220703125,299.697998046875,289.0345764160156,297.9800720214844,297.32427978515625,285.1407775878906,1.0,0.6615720987319946,0.3702538311481476,0.3702538311481476,1.0,1.0,-3.4768943786621094,0.9613223671913148,2.5155720710754395,0.1748323291540146,0.9046754240989684,0.9046754240989684,0.0,181.9002380371093,191.0,47928.23046875,0.0,3624.803466796875,1.0,280.3578186035156,283.49334716796875,292.0805053710937,295.15045166015625,293.1499938964844,293.1499938964844,280.04998779296875,35723.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833964109420776,1.0,0.0,0.0,3.6564786434173584,3.656502723693848,8.92112041128712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.517578125,0.0,1538.315185546875,1895.4371337890625,0.0,4158.17626953125,0.906531035900116,1.0,0.0,3.0,1.0,0.0
12241140,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.8287349343299866,0.4175620377063751,0.3795039355754852,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.9262341260910034,0.582858145236969,0.5546975135803223,297.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.9990000128746032,0.7582505941390991,0.5183753371238708,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.8026881814002991,0.3777172565460205,0.3618895709514618,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.6893981099128723,0.2363699674606323,1.0850765705108645,284.96337890625,284.95001220703125,299.6810302734375,289.0415344238281,297.9591979980469,297.3035583496094,284.9622497558594,1.0,0.6641818881034851,0.3696212470531463,0.3696212470531463,1.0,1.0,-3.4821598529815674,0.9610992074012756,2.5210607051849365,0.1734302937984466,0.9033603668212892,0.9033603668212892,0.0,185.7113342285156,194.0,49156.83203125,0.0,3660.278076171875,1.0,280.05816650390625,283.27032470703125,292.0979309082031,295.2644958496094,293.1499938964844,293.1499938964844,279.75,35894.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978021383285522,1.0,0.0,0.0,3.660971403121948,3.6609954833984375,8.943056855059694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.33837890625,0.0,1544.6180419921875,1895.4371337890625,0.0,4281.44189453125,0.9076455235481262,1.0,0.0,3.0,1.0,0.0
12241200,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.8287349343299866,0.4175620377063751,0.3795039355754852,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.9262341260910034,0.582858145236969,0.5546975135803223,297.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.9990000128746032,0.7582505941390991,0.5183753371238708,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.8026881814002991,0.3777172565460205,0.3618895709514618,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.6893981099128723,0.2363699674606323,1.0850765705108645,284.96337890625,284.95001220703125,299.6810302734375,289.0415344238281,297.9591979980469,297.3035583496094,284.9622497558594,1.0,0.6641818881034851,0.3696212470531463,0.3696212470531463,1.0,1.0,-3.4821598529815674,0.9610992074012756,2.5210607051849365,0.1734302937984466,0.9033603668212892,0.9033603668212892,0.0,185.7113342285156,194.0,49156.83203125,0.0,3660.278076171875,1.0,280.05816650390625,283.27032470703125,292.0979309082031,295.2644958496094,293.1499938964844,293.1499938964844,279.75,35894.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978021383285522,1.0,0.0,0.0,3.660971403121948,3.6609954833984375,8.943056855059694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.33837890625,0.0,1544.6180419921875,1895.4371337890625,0.0,4281.44189453125,0.9076455235481262,1.0,0.0,3.0,1.0,0.0
12241260,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.8234400153160095,0.4149858057498932,0.3774770200252533,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.9191761016845704,0.5799080729484558,0.5522443652153015,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.9990000128746032,0.7588601112365723,0.5263462066650391,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.7978038191795349,0.3764276206493377,0.3609727323055267,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78192138671875,0.685071587562561,0.2354752570390701,1.0824769735336304,284.7811889648437,284.95001220703125,299.6639099121094,289.0483093261719,297.931884765625,297.27423095703125,284.7799987792969,1.0,0.6662439703941345,0.3689724802970886,0.3689724802970886,1.0,1.0,-3.4821345806121826,0.9591105580329896,2.523024082183838,0.1714096218347549,0.8995826244354248,0.8995826244354248,0.0,189.793212890625,197.0,50276.08984375,0.0,3684.496337890625,1.0,279.7581787109375,283.0466613769531,292.1253967285156,295.3570251464844,293.1499938964844,293.1499938964844,280.04998779296875,36116.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6572790145874015,3.657303094863892,8.925026122597046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.67626953125,0.0,1542.15185546875,1895.4371337890625,0.0,4300.0,0.9069669246673584,1.0,0.0,3.0,1.0,0.0
12241320,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.8234400153160095,0.4149858057498932,0.3774770200252533,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.9191761016845704,0.5799080729484558,0.5522443652153015,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.9990000128746032,0.7588601112365723,0.5263462066650391,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.7978038191795349,0.3764276206493377,0.3609727323055267,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78192138671875,0.685071587562561,0.2354752570390701,1.0824769735336304,284.7811889648437,284.95001220703125,299.6639099121094,289.0483093261719,297.931884765625,297.27423095703125,284.7799987792969,1.0,0.6662439703941345,0.3689724802970886,0.3689724802970886,1.0,1.0,-3.4821345806121826,0.9591105580329896,2.523024082183838,0.1714096218347549,0.8995826244354248,0.8995826244354248,0.0,189.793212890625,197.0,50276.08984375,0.0,3684.496337890625,1.0,279.7581787109375,283.0466613769531,292.1253967285156,295.3570251464844,293.1499938964844,293.1499938964844,280.04998779296875,36116.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6572790145874015,3.657303094863892,8.925026122597046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.67626953125,0.0,1542.15185546875,1895.4371337890625,0.0,4300.0,0.9069669246673584,1.0,0.0,3.0,1.0,0.0
12241380,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.8192504644393921,0.4139564633369446,0.3762109279632568,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9135118722915648,0.5783873200416565,0.550470232963562,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.9990000128746032,0.7612565755844116,0.5315443277359009,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.7938487529754639,0.3760579526424408,0.3604233562946319,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.6814473867416382,0.2350948303937912,1.0803724527359009,284.9413757324219,284.95001220703125,299.6465759277344,289.0549011230469,297.9189758300781,297.2647705078125,284.9424133300781,1.0,0.6679797768592834,0.3683237433433532,0.3683237433433532,1.0,1.0,-3.4815361499786377,0.9569402933120728,2.5245957374572754,0.1691951006650924,0.9007887840270996,0.9007887840270996,0.0,193.3212280273437,200.0,49109.74609375,0.0,3704.02099609375,1.0,280.042236328125,283.2500305175781,292.0392150878906,295.1441345214844,293.1499938964844,293.1499938964844,279.75,36020.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965079426765442,1.0,0.0,0.0,3.655839443206787,3.655863523483277,8.918000844460039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.42529296875,0.0,1539.826904296875,1895.4371337890625,0.0,4270.482421875,0.906606137752533,1.0,0.0,3.0,1.0,0.0
12241440,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.8192504644393921,0.4139564633369446,0.3762109279632568,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9135118722915648,0.5783873200416565,0.550470232963562,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.9990000128746032,0.7612565755844116,0.5315443277359009,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.7938487529754639,0.3760579526424408,0.3604233562946319,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.6814473867416382,0.2350948303937912,1.0803724527359009,284.9413757324219,284.95001220703125,299.6465759277344,289.0549011230469,297.9189758300781,297.2647705078125,284.9424133300781,1.0,0.6679797768592834,0.3683237433433532,0.3683237433433532,1.0,1.0,-3.4815361499786377,0.9569402933120728,2.5245957374572754,0.1691951006650924,0.9007887840270996,0.9007887840270996,0.0,193.3212280273437,200.0,49109.74609375,0.0,3704.02099609375,1.0,280.042236328125,283.2500305175781,292.0392150878906,295.1441345214844,293.1499938964844,293.1499938964844,279.75,36020.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965079426765442,1.0,0.0,0.0,3.655839443206787,3.655863523483277,8.918000844460039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.42529296875,0.0,1539.826904296875,1895.4371337890625,0.0,4270.482421875,0.906606137752533,1.0,0.0,3.0,1.0,0.0
12241500,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215026855469,0.8176770806312561,0.4133285880088806,0.3759253919124603,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204345703125,0.9113721251487732,0.5775839686393738,0.5499740242958069,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.9986660480499268,0.7625517249107361,0.5330355167388916,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.792411744594574,0.3758943080902099,0.3604471981525421,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.6801514029502869,0.2349609285593032,1.080359935760498,284.8207702636719,284.95001220703125,299.6378173828125,289.0581359863281,297.9130554199219,297.2608947753906,284.81463623046875,1.0,0.6688702702522278,0.3679993450641632,0.3679993450641632,1.0,1.0,-3.482402801513672,0.956227481365204,2.5261754989624023,0.1682842820882797,0.8987672328948975,0.8987672328948975,0.0,194.85850524902344,200.0,50093.421875,0.0,3715.298095703125,1.0,279.798583984375,283.092041015625,292.09783935546875,295.3444519042969,293.1499938964844,293.1499938964844,279.75,36101.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653985977172852,3.654010057449341,8.908961035558605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.6591796875,0.0,1538.366943359375,1895.4371337890625,0.0,4300.0,0.9061989784240724,1.0,0.0,3.0,1.0,0.0
12241560,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.8153083920478821,0.4123052358627319,0.3752107620239258,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784118652344,0.908388614654541,0.5763986706733704,0.5490728616714478,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782897949219,0.9973219037055968,0.7634795308113098,0.5339007377624512,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7786560058594,0.7902707457542419,0.375462532043457,0.3602156639099121,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77911376953125,0.678245484828949,0.2346439361572265,1.0796422958374023,284.7784729003906,284.95001220703125,299.62896728515625,289.061279296875,297.90447998046875,297.25311279296875,284.77734375,1.0,0.669593334197998,0.3677778244018554,0.3677778244018554,1.0,1.0,-3.480363845825196,0.954869031906128,2.5254948139190674,0.1674022525548935,0.8971626162528992,0.8971626162528992,0.0,196.82212829589844,203.0,50184.52734375,0.0,3721.957763671875,1.0,279.7576904296875,283.046630859375,292.1120910644531,295.3265380859375,293.1499938964844,293.1499938964844,280.04998779296875,36179.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6499006748199454,3.649924755096436,8.889051059668418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.908203125,0.0,1534.4039306640625,1895.4371337890625,0.0,4300.0,0.905366599559784,1.0,0.0,3.0,1.0,0.0
12241620,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8118484616279602,0.4115756154060364,0.3742857277393341,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.9041060209274292,0.5752388834953308,0.5477210879325867,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.9957536458969116,0.7673361897468567,0.5362105965614319,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.7872151136398315,0.3754104077816009,0.3600176572799682,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.6755055785179138,0.2345530092716217,1.078905701637268,284.9410400390625,284.95001220703125,299.611083984375,289.0674133300781,297.89996337890625,297.2548522949219,284.9421691894531,1.0,0.6710342764854431,0.3673347234725952,0.3673347234725952,1.0,1.0,-3.479267120361328,0.9531701803207396,2.526096820831299,0.1656957566738128,0.8983761072158813,0.8983761072158813,0.0,199.86328125,206.0,49027.87890625,0.0,3737.351806640625,1.0,280.04217529296875,283.2521057128906,292.0451354980469,295.14019775390625,293.1499938964844,293.1499938964844,280.3500061035156,36055.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994901478290558,1.0,0.0,0.0,3.647095918655396,3.6471197605133057,8.87539385985292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.87890625,0.0,1530.3565673828125,1895.4371337890625,0.0,4256.84619140625,0.9046788215637208,1.0,0.0,3.0,1.0,0.0
12241680,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8118484616279602,0.4115756154060364,0.3742857277393341,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.9041060209274292,0.5752388834953308,0.5477210879325867,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.9957536458969116,0.7673361897468567,0.5362105965614319,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.7872151136398315,0.3754104077816009,0.3600176572799682,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.6755055785179138,0.2345530092716217,1.078905701637268,284.9410400390625,284.95001220703125,299.611083984375,289.0674133300781,297.89996337890625,297.2548522949219,284.9421691894531,1.0,0.6710342764854431,0.3673347234725952,0.3673347234725952,1.0,1.0,-3.479267120361328,0.9531701803207396,2.526096820831299,0.1656957566738128,0.8983761072158813,0.8983761072158813,0.0,199.86328125,206.0,49027.87890625,0.0,3737.351806640625,1.0,280.04217529296875,283.2521057128906,292.0451354980469,295.14019775390625,293.1499938964844,293.1499938964844,280.3500061035156,36055.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994901478290558,1.0,0.0,0.0,3.647095918655396,3.6471197605133057,8.87539385985292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.87890625,0.0,1530.3565673828125,1895.4371337890625,0.0,4256.84619140625,0.9046788215637208,1.0,0.0,3.0,1.0,0.0
12241740,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251220703125,0.8106411099433899,0.4119924902915954,0.3745142817497253,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253662109375,0.9024176597595216,0.5752897262573242,0.5475938320159912,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255187988281,0.9960927963256836,0.7726646661758423,0.5397345423698425,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.7863464951515198,0.3762979209423065,0.3607199192047119,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244812011719,0.6748226881027222,0.235221266746521,1.081399917602539,285.12530517578125,284.95001220703125,299.5928649902344,289.0732727050781,297.9053039550781,297.2699279785156,285.1266784667969,1.0,0.673076868057251,0.3668916523456573,0.3668916523456573,1.0,1.0,-3.4874629974365234,0.954464077949524,2.53299880027771,0.1649583429098129,0.902246356010437,0.902246356010437,0.0,201.7438507080078,209.0,47962.87109375,0.0,3768.796875,1.0,280.3417358398437,283.4773864746094,292.0306091308594,295.041748046875,293.1499938964844,293.1499938964844,280.04998779296875,35850.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832959175109864,1.0,0.0,0.0,3.652064323425293,3.652088165283203,8.899592103261966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.5166015625,0.0,1534.34619140625,1895.4371337890625,0.0,4157.306640625,0.9056544303894044,1.0,0.0,3.0,1.0,0.0
12241800,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251220703125,0.8106411099433899,0.4119924902915954,0.3745142817497253,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253662109375,0.9024176597595216,0.5752897262573242,0.5475938320159912,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255187988281,0.9960927963256836,0.7726646661758423,0.5397345423698425,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.7863464951515198,0.3762979209423065,0.3607199192047119,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244812011719,0.6748226881027222,0.235221266746521,1.081399917602539,285.12530517578125,284.95001220703125,299.5928649902344,289.0732727050781,297.9053039550781,297.2699279785156,285.1266784667969,1.0,0.673076868057251,0.3668916523456573,0.3668916523456573,1.0,1.0,-3.4874629974365234,0.954464077949524,2.53299880027771,0.1649583429098129,0.902246356010437,0.902246356010437,0.0,201.7438507080078,209.0,47962.87109375,0.0,3768.796875,1.0,280.3417358398437,283.4773864746094,292.0306091308594,295.041748046875,293.1499938964844,293.1499938964844,280.04998779296875,35850.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832959175109864,1.0,0.0,0.0,3.652064323425293,3.652088165283203,8.899592103261966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.5166015625,0.0,1534.34619140625,1895.4371337890625,0.0,4157.306640625,0.9056544303894044,1.0,0.0,3.0,1.0,0.0
12241860,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.8080558776855469,0.4110075533390045,0.3741987943649292,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.8993762135505676,0.5740925073623657,0.5470400452613831,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.9952282905578612,0.7760300040245056,0.5426070690155029,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.7843626737594604,0.3763954937458038,0.3612376749515533,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.6732804179191589,0.2354480773210525,1.0839215517044067,284.96844482421875,284.95001220703125,299.5742492675781,289.07879638671875,297.8972473144531,297.2670288085937,284.9674377441406,1.0,0.6752997636795044,0.3664060831069946,0.3664060831069946,1.0,1.0,-3.4935426712036133,0.9549298286437988,2.5386128425598145,0.164153441786766,0.9012017846107484,0.9012017846107484,0.0,204.65138244628903,212.0,49170.99609375,0.0,3801.21435546875,1.0,280.05780029296875,283.2763061523437,292.1156616210937,295.2662658691406,293.1499938964844,293.1499938964844,279.75,35951.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945900440216064,1.0,0.0,0.0,3.654540777206421,3.65456485748291,8.911666782296379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.52392578125,0.0,1537.866455078125,1895.4371337890625,0.0,4254.19873046875,0.9062525629997252,1.0,0.0,3.0,1.0,0.0
12241920,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.8080558776855469,0.4110075533390045,0.3741987943649292,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.8993762135505676,0.5740925073623657,0.5470400452613831,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.9952282905578612,0.7760300040245056,0.5426070690155029,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.7843626737594604,0.3763954937458038,0.3612376749515533,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.6732804179191589,0.2354480773210525,1.0839215517044067,284.96844482421875,284.95001220703125,299.5742492675781,289.07879638671875,297.8972473144531,297.2670288085937,284.9674377441406,1.0,0.6752997636795044,0.3664060831069946,0.3664060831069946,1.0,1.0,-3.4935426712036133,0.9549298286437988,2.5386128425598145,0.164153441786766,0.9012017846107484,0.9012017846107484,0.0,204.65138244628903,212.0,49170.99609375,0.0,3801.21435546875,1.0,280.05780029296875,283.2763061523437,292.1156616210937,295.2662658691406,293.1499938964844,293.1499938964844,279.75,35951.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945900440216064,1.0,0.0,0.0,3.654540777206421,3.65456485748291,8.911666782296379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.52392578125,0.0,1537.866455078125,1895.4371337890625,0.0,4254.19873046875,0.9062525629997252,1.0,0.0,3.0,1.0,0.0
12241980,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79754638671875,0.8040223717689514,0.4092034101486206,0.3729586005210876,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7971496582031,0.8950132131576538,0.5720665454864502,0.5455501079559326,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.796875,0.9929583072662354,0.7774336934089661,0.5439110398292542,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976989746094,0.781048059463501,0.3756498992443084,0.360887348651886,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986755371094,0.6704591512680054,0.2349985539913177,1.083364725112915,284.7972412109375,284.95001220703125,299.5590515136719,289.0829772949219,297.8822326660156,297.2533264160156,284.7948608398437,1.0,0.6766061186790466,0.3660176694393158,0.3660176694393158,1.0,1.0,-3.490745782852173,0.9528331160545348,2.537912607192993,0.1627256423234939,0.8980732560157776,0.8980732560157776,0.0,207.99752807617188,212.0,50266.390625,0.0,3814.20361328125,1.0,279.7670593261719,283.06365966796875,292.1562194824219,295.4012756347656,293.1499938964844,293.1499938964844,279.75,36120.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651147127151489,3.6511712074279785,8.89512307367113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.408203125,0.0,1535.349853515625,1895.4371337890625,0.0,4300.0,0.9055935740470886,1.0,0.0,3.0,1.0,0.0
12242040,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872619628906,0.8028535842895508,0.4087204337120056,0.3725495934486389,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870483398437,0.893770158290863,0.5715105533599854,0.5450630187988281,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868957519531,0.9922587275505066,0.7777557373046875,0.5441404581069946,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873229980469,0.7800760269165039,0.3754124641418457,0.3607074320316314,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878723144531,0.6696111559867859,0.2348347455263137,1.0828704833984375,284.787109375,284.95001220703125,299.5552062988281,289.083984375,297.8783264160156,297.2497253417969,284.78582763671875,1.0,0.6768506765365601,0.3659205436706543,0.3659205436706543,1.0,1.0,-3.489133358001709,0.9520164728164672,2.5371170043945312,0.1622594445943832,0.897515594959259,0.897515594959259,0.0,208.8954315185547,215.0,50269.08203125,0.0,3815.540771484375,1.0,279.7582397460937,283.0531921386719,292.152099609375,295.3831481933594,293.1499938964844,293.1499938964844,280.04998779296875,36146.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6497185230255127,3.649742603302002,8.888163733900001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.3603515625,0.0,1533.9483642578125,1895.4371337890625,0.0,4300.0,0.9052998423576356,1.0,0.0,3.0,1.0,0.0
12242100,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8003681898117065,0.4080010652542114,0.3716961145401001,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.891093373298645,0.5705617070198059,0.5439838767051697,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9908745884895324,0.7792441248893738,0.5449122786521912,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7780023217201233,0.3751048147678375,0.3603246510028839,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6677788496017456,0.2345969974994659,1.0817039012908936,284.9052124023437,284.95001220703125,299.5455322265625,289.0864562988281,297.8728332519531,297.2465209960937,284.9112243652344,1.0,0.6774304509162903,0.3656777739524841,0.3656777739524841,1.0,1.0,-3.4858667850494385,0.9502256512641908,2.5356411933898926,0.1610795259475708,0.8983510732650757,0.8983510732650757,0.0,210.84298706054688,215.0,49231.8671875,0.0,3819.017333984375,1.0,280.0013427734375,283.2100830078125,292.08123779296875,295.1639404296875,293.1499938964844,293.1499938964844,280.04998779296875,36091.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984954595565796,1.0,0.0,0.0,3.647780656814575,3.647804498672485,8.878726589500729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.51171875,0.0,1531.38671875,1895.4371337890625,0.0,4287.30322265625,0.9048803448677064,1.0,0.0,3.0,1.0,0.0
12242160,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7990140318870544,0.4077767431735992,0.3713792264461517,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8895336389541626,0.5701032280921936,0.5434280037879944,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9904475808143616,0.7813562154769897,0.5462520122528076,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.7768957018852234,0.375154048204422,0.3602875173091888,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.6667941212654114,0.2346140593290329,1.0815463066101074,284.94677734375,284.95001220703125,299.53570556640625,289.0888061523437,297.87188720703125,297.2494812011719,284.9478454589844,1.0,0.6781465411186218,0.3654617965221405,0.3654617965221405,1.0,1.0,-3.486186981201172,0.9496655464172364,2.5365214347839355,0.1603199988603592,0.8987820744514465,0.8987820744514465,0.0,212.1360778808593,218.0,49093.4140625,0.0,3827.52490234375,1.0,280.04229736328125,283.256103515625,292.0693359375,295.17254638671875,293.1499938964844,293.1499938964844,280.3500061035156,36033.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954283833503724,1.0,0.0,0.0,3.6477415561676025,3.6477653980255127,8.878536732481734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.1005859375,0.0,1530.9100341796875,1895.4371337890625,0.0,4261.32275390625,0.9048061370849608,1.0,0.0,3.0,1.0,0.0
12242220,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12921142578125,0.7977505326271057,0.4081000685691833,0.3715099394321441,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294250488281,0.8878791332244873,0.5700387954711914,0.5431737899780273,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12957763671875,0.990770161151886,0.7865077257156372,0.54964679479599,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291198730469,0.7760169506072998,0.3759371340274811,0.3608754873275757,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285705566406,0.6660900115966797,0.2351994812488556,1.0836361646652222,285.1293640136719,284.95001220703125,299.5157165527344,289.0932312011719,297.8762512207031,297.26373291015625,285.1307373046875,1.0,0.6800464391708374,0.3650298714637756,0.3650298714637756,1.0,1.0,-3.493332624435425,0.9506392478942872,2.5426933765411377,0.1595195233821869,0.9026948809623718,0.9026948809623718,0.0,214.02940368652344,221.0,48016.1875,0.0,3856.680419921875,1.0,280.3417663574219,283.4799499511719,292.04986572265625,295.06573486328125,293.1499938964844,293.1499938964844,280.04998779296875,35836.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835844039916992,1.0,0.0,0.0,3.653247117996216,3.653270959854126,8.905357731237018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.29052734375,0.0,1535.5572509765625,1895.4371337890625,0.0,4159.80224609375,0.9059083461761476,1.0,0.0,3.0,1.0,0.0
12242280,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12921142578125,0.7977505326271057,0.4081000685691833,0.3715099394321441,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294250488281,0.8878791332244873,0.5700387954711914,0.5431737899780273,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12957763671875,0.990770161151886,0.7865077257156372,0.54964679479599,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291198730469,0.7760169506072998,0.3759371340274811,0.3608754873275757,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285705566406,0.6660900115966797,0.2351994812488556,1.0836361646652222,285.1293640136719,284.95001220703125,299.5157165527344,289.0932312011719,297.8762512207031,297.26373291015625,285.1307373046875,1.0,0.6800464391708374,0.3650298714637756,0.3650298714637756,1.0,1.0,-3.493332624435425,0.9506392478942872,2.5426933765411377,0.1595195233821869,0.9026948809623718,0.9026948809623718,0.0,214.02940368652344,221.0,48016.1875,0.0,3856.680419921875,1.0,280.3417663574219,283.4799499511719,292.04986572265625,295.06573486328125,293.1499938964844,293.1499938964844,280.04998779296875,35836.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835844039916992,1.0,0.0,0.0,3.653247117996216,3.653270959854126,8.905357731237018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.29052734375,0.0,1535.5572509765625,1895.4371337890625,0.0,4159.80224609375,0.9059083461761476,1.0,0.0,3.0,1.0,0.0
12242340,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.7952560782432556,0.4070679545402527,0.3711437582969665,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.8850647807121277,0.5687854886054993,0.5425557494163513,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.9899393916130066,0.7896784543991089,0.5523902177810669,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.774210512638092,0.3759779036045074,0.3613305687904358,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.6646876335144043,0.2353706061840057,1.0858821868896484,284.9716491699219,284.95001220703125,299.4951477050781,289.0971984863281,297.8675231933594,297.260498046875,284.9706115722656,1.0,0.682145893573761,0.3645979166030884,0.3645979166030884,1.0,1.0,-3.4987118244171143,0.9510268568992616,2.547684907913208,0.1588253825902938,0.9016860723495485,0.9016860723495485,0.0,216.9024658203125,224.0,49218.46875,0.0,3887.3291015625,1.0,280.0577697753906,283.278076171875,292.1330871582031,295.2873229980469,293.1499938964844,293.1499938964844,279.75,35941.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946570992469788,1.0,0.0,0.0,3.656101942062378,3.656126022338867,8.919281526686973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.43115234375,0.0,1539.5323486328125,1895.4371337890625,0.0,4254.76904296875,0.9065943360328674,1.0,0.0,3.0,1.0,0.0
12242400,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.7952560782432556,0.4070679545402527,0.3711437582969665,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.8850647807121277,0.5687854886054993,0.5425557494163513,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.9899393916130066,0.7896784543991089,0.5523902177810669,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.774210512638092,0.3759779036045074,0.3613305687904358,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.6646876335144043,0.2353706061840057,1.0858821868896484,284.9716491699219,284.95001220703125,299.4951477050781,289.0971984863281,297.8675231933594,297.260498046875,284.9706115722656,1.0,0.682145893573761,0.3645979166030884,0.3645979166030884,1.0,1.0,-3.4987118244171143,0.9510268568992616,2.547684907913208,0.1588253825902938,0.9016860723495485,0.9016860723495485,0.0,216.9024658203125,224.0,49218.46875,0.0,3887.3291015625,1.0,280.0577697753906,283.278076171875,292.1330871582031,295.2873229980469,293.1499938964844,293.1499938964844,279.75,35941.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946570992469788,1.0,0.0,0.0,3.656101942062378,3.656126022338867,8.919281526686973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.43115234375,0.0,1539.5323486328125,1895.4371337890625,0.0,4254.76904296875,0.9065943360328674,1.0,0.0,3.0,1.0,0.0
12242460,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7897644042969,0.7903637290000916,0.4047502279281616,0.3694638311862945,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78955078125,0.8799008131027222,0.5661725997924805,0.5405445098876953,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893981933594,0.9870061874389648,0.791193962097168,0.553779661655426,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898254394531,0.7703001499176025,0.3749623596668243,0.36076420545578,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903747558594,0.6613460779190063,0.2347168624401092,1.0846319198608398,284.78961181640625,284.95001220703125,299.4739990234375,289.1006774902344,297.8478088378906,297.24298095703125,284.7882995605469,1.0,0.6835964322090149,0.3640718758106231,0.3640718758106231,1.0,1.0,-3.493768215179444,0.947826087474823,2.545942068099976,0.1568023115396499,0.8980283737182617,0.8980283737182617,0.0,221.10108947753903,227.0,50311.85546875,0.0,3899.957275390625,1.0,279.7582092285156,283.0543518066406,292.16827392578125,295.4026184082031,293.1499938964844,293.1499938964844,280.04998779296875,36138.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6515684127807617,3.651592493057251,8.897175689526193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.52734375,0.0,1535.9503173828125,1895.4371337890625,0.0,4300.0,0.9057078957557678,1.0,0.0,3.0,1.0,0.0
12242520,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7897644042969,0.7903637290000916,0.4047502279281616,0.3694638311862945,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78955078125,0.8799008131027222,0.5661725997924805,0.5405445098876953,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893981933594,0.9870061874389648,0.791193962097168,0.553779661655426,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898254394531,0.7703001499176025,0.3749623596668243,0.36076420545578,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903747558594,0.6613460779190063,0.2347168624401092,1.0846319198608398,284.78961181640625,284.95001220703125,299.4739990234375,289.1006774902344,297.8478088378906,297.24298095703125,284.7882995605469,1.0,0.6835964322090149,0.3640718758106231,0.3640718758106231,1.0,1.0,-3.493768215179444,0.947826087474823,2.545942068099976,0.1568023115396499,0.8980283737182617,0.8980283737182617,0.0,221.10108947753903,227.0,50311.85546875,0.0,3899.957275390625,1.0,279.7582092285156,283.0543518066406,292.16827392578125,295.4026184082031,293.1499938964844,293.1499938964844,280.04998779296875,36138.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6515684127807617,3.651592493057251,8.897175689526193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.52734375,0.0,1535.9503173828125,1895.4371337890625,0.0,4300.0,0.9057078957557678,1.0,0.0,3.0,1.0,0.0
12242580,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7867779731750488,0.4037706255912781,0.3682633638381958,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8759990930557251,0.5647311806678772,0.5388794541358948,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9852376580238342,0.7946221232414246,0.5557644367218018,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.767405092716217,0.374684989452362,0.3603235483169555,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6587756872177124,0.2344654649496078,1.0831587314605713,284.9483947753906,284.95001220703125,299.45220947265625,289.1036682128906,297.840576171875,297.2425537109375,284.949462890625,1.0,0.6848108768463135,0.3635458350181579,0.3635458350181579,1.0,1.0,-3.4903926849365234,0.9451331496238708,2.545259714126587,0.1546605974435806,0.8993123769760132,0.8993123769760132,0.0,224.303466796875,230.0,49129.42578125,0.0,3910.582275390625,1.0,280.04217529296875,283.25653076171875,292.0841979980469,295.1903381347656,293.1499938964844,293.1499938964844,280.3500061035156,36028.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954189658164978,1.0,0.0,0.0,3.649791717529297,3.649815797805786,8.888520142136258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.1181640625,0.0,1533.1519775390625,1895.4371337890625,0.0,4261.24267578125,0.9052608609199524,1.0,0.0,3.0,1.0,0.0
12242640,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7867779731750488,0.4037706255912781,0.3682633638381958,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8759990930557251,0.5647311806678772,0.5388794541358948,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9852376580238342,0.7946221232414246,0.5557644367218018,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.767405092716217,0.374684989452362,0.3603235483169555,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6587756872177124,0.2344654649496078,1.0831587314605713,284.9483947753906,284.95001220703125,299.45220947265625,289.1036682128906,297.840576171875,297.2425537109375,284.949462890625,1.0,0.6848108768463135,0.3635458350181579,0.3635458350181579,1.0,1.0,-3.4903926849365234,0.9451331496238708,2.545259714126587,0.1546605974435806,0.8993123769760132,0.8993123769760132,0.0,224.303466796875,230.0,49129.42578125,0.0,3910.582275390625,1.0,280.04217529296875,283.25653076171875,292.0841979980469,295.1903381347656,293.1499938964844,293.1499938964844,280.3500061035156,36028.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954189658164978,1.0,0.0,0.0,3.649791717529297,3.649815797805786,8.888520142136258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.1181640625,0.0,1533.1519775390625,1895.4371337890625,0.0,4261.24267578125,0.9052608609199524,1.0,0.0,3.0,1.0,0.0
12242700,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.7859333157539368,0.4038032591342926,0.3681580722332001,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.8749812841415405,0.5645530819892883,0.538564145565033,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.9851895570755004,0.7969956994056702,0.5572540163993835,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.7667850255966187,0.3749624490737915,0.3604789972305298,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.6582400798797607,0.2346529364585876,1.0836628675460815,285.083984375,284.95001220703125,299.4410705566406,289.10498046875,297.84136962890625,297.2483215332031,285.090576171875,1.0,0.6856231093406677,0.3632828295230865,0.3632828295230865,1.0,1.0,-3.4924662113189697,0.9449884295463562,2.5474777221679688,0.1539787501096725,0.9015281796455384,0.9015281796455384,0.0,225.3657684326172,230.0,48122.57421875,0.0,3922.154296875,1.0,280.2987976074219,283.4305419921875,292.0459899902344,295.02789306640625,293.1499938964844,293.1499938964844,280.3500061035156,35921.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874325394630432,1.0,0.0,0.0,3.651493549346924,3.651517391204834,8.896810754777107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.49951171875,0.0,1534.240234375,1895.4371337890625,0.0,4192.98779296875,0.9056037664413452,1.0,0.0,3.0,1.0,0.0
12242760,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13037109375,0.7856053709983826,0.4040549993515014,0.3683578372001648,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.130615234375,0.8744732141494751,0.5646270513534546,0.5385873913764954,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307678222656,0.9855926632881165,0.7996199727058411,0.5590487718582153,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303100585937,0.766631007194519,0.3754554390907287,0.3608972728252411,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297912597656,0.6581467986106873,0.2350239157676696,1.085121750831604,285.13055419921875,284.95001220703125,299.42974853515625,289.10614013671875,297.8441162109375,297.2566223144531,285.1318664550781,1.0,0.6866380572319031,0.3631081283092499,0.3631081283092499,1.0,1.0,-3.497146844863892,0.9459301233291626,2.5512168407440186,0.1538186520338058,0.903237521648407,0.903237521648407,0.0,226.18019104003903,233.0,48043.91796875,0.0,3938.848388671875,1.0,280.3418884277344,283.4801025390625,292.06280517578125,295.0812072753906,293.1499938964844,293.1499938964844,280.04998779296875,35833.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983595073223114,1.0,0.0,0.0,3.655414581298828,3.655438661575317,8.915928901842562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.501953125,0.0,1537.9500732421875,1895.4371337890625,0.0,4159.89453125,0.9063909649848938,1.0,0.0,3.0,1.0,0.0
