time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242820,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.7832865118980408,0.4029971659183502,0.3679664134979248,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.871887743473053,0.5633469223976135,0.5379412174224854,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.9847872853279114,0.8025997877120972,0.5616694092750549,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.7650136947631836,0.3754898607730865,0.361345499753952,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.6568920016288757,0.2351701706647873,1.0872564315795898,284.9721374511719,284.95001220703125,299.4065856933594,289.1080322265625,297.8348388671875,297.2532653808594,284.9710998535156,1.0,0.6886698007583618,0.3627587258815765,0.3627587258815765,1.0,1.0,-3.5021719932556152,0.9464464783668518,2.555725574493408,0.1533847004175186,0.9022302031517028,0.9022302031517028,0.0,229.04119873046875,236.0,49242.33984375,0.0,3968.6796875,1.0,280.0577697753906,283.27764892578125,292.1440734863281,295.3005676269531,293.1499938964844,293.1499938964844,279.75,35939.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946975111961364,1.0,0.0,0.0,3.6583430767059326,3.658367156982422,8.930220474212547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.63525390625,0.0,1542.0198974609375,1895.4371337890625,0.0,4255.1123046875,0.9070943593978882,1.0,0.0,3.0,1.0,0.0
12242880,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.7832865118980408,0.4029971659183502,0.3679664134979248,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.871887743473053,0.5633469223976135,0.5379412174224854,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.9847872853279114,0.8025997877120972,0.5616694092750549,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.7650136947631836,0.3754898607730865,0.361345499753952,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.6568920016288757,0.2351701706647873,1.0872564315795898,284.9721374511719,284.95001220703125,299.4065856933594,289.1080322265625,297.8348388671875,297.2532653808594,284.9710998535156,1.0,0.6886698007583618,0.3627587258815765,0.3627587258815765,1.0,1.0,-3.5021719932556152,0.9464464783668518,2.555725574493408,0.1533847004175186,0.9022302031517028,0.9022302031517028,0.0,229.04119873046875,236.0,49242.33984375,0.0,3968.6796875,1.0,280.0577697753906,283.27764892578125,292.1440734863281,295.3005676269531,293.1499938964844,293.1499938964844,279.75,35939.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946975111961364,1.0,0.0,0.0,3.6583430767059326,3.658367156982422,8.930220474212547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.63525390625,0.0,1542.0198974609375,1895.4371337890625,0.0,4255.1123046875,0.9070943593978882,1.0,0.0,3.0,1.0,0.0
12242940,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.789794921875,0.7787144184112549,0.4006573557853699,0.3662663102149963,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895812988281,0.8671301007270813,0.5607134699821472,0.5359096527099609,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893981933594,0.981869339942932,0.8038980960845947,0.5629123449325562,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.7614454030990601,0.3744727969169616,0.3607766032218933,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904052734375,0.6538417339324951,0.2344927340745926,1.085898756980896,284.78961181640625,284.95001220703125,299.38262939453125,289.1093139648437,297.814697265625,297.2356872558594,284.7882995605469,1.0,0.6900588870048523,0.3624093234539032,0.3624093234539032,1.0,1.0,-3.49687123298645,0.943668246269226,2.5532031059265137,0.1519188582897186,0.8985690474510193,0.8985690474510193,0.0,233.22677612304688,239.0,50331.37109375,0.0,3980.21826171875,1.0,279.7581787109375,283.0535583496094,292.1773376464844,295.41357421875,293.1499938964844,293.1499938964844,280.04998779296875,36136.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653865814208984,3.6538898944854736,8.908375548344338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.03759765625,0.0,1538.4996337890625,1895.4371337890625,0.0,4300.0,0.9062206149101256,1.0,0.0,3.0,1.0,0.0
12243000,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.789794921875,0.7787144184112549,0.4006573557853699,0.3662663102149963,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895812988281,0.8671301007270813,0.5607134699821472,0.5359096527099609,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893981933594,0.981869339942932,0.8038980960845947,0.5629123449325562,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.7614454030990601,0.3744727969169616,0.3607766032218933,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904052734375,0.6538417339324951,0.2344927340745926,1.085898756980896,284.78961181640625,284.95001220703125,299.38262939453125,289.1093139648437,297.814697265625,297.2356872558594,284.7882995605469,1.0,0.6900588870048523,0.3624093234539032,0.3624093234539032,1.0,1.0,-3.49687123298645,0.943668246269226,2.5532031059265137,0.1519188582897186,0.8985690474510193,0.8985690474510193,0.0,233.22677612304688,239.0,50331.37109375,0.0,3980.21826171875,1.0,279.7581787109375,283.0535583496094,292.1773376464844,295.41357421875,293.1499938964844,293.1499938964844,280.04998779296875,36136.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653865814208984,3.6538898944854736,8.908375548344338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.03759765625,0.0,1538.4996337890625,1895.4371337890625,0.0,4300.0,0.9062206149101256,1.0,0.0,3.0,1.0,0.0
12243060,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7753613591194153,0.399644672870636,0.3650391697883606,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8635260462760925,0.559240460395813,0.534218430519104,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9801155924797058,0.8071404695510864,0.5647616982460022,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7588029503822327,0.3741983771324157,0.3603379130363464,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6514827013015747,0.234219342470169,1.0843263864517212,284.94781494140625,284.95001220703125,299.3578796386719,289.1099853515625,297.8067321777344,297.235107421875,284.9488525390625,1.0,0.6912174224853516,0.3619556725025177,0.3619556725025177,1.0,1.0,-3.493152618408203,0.9410972595214844,2.5520553588867188,0.1500331163406372,0.8998421430587769,0.8998421430587769,0.0,236.419189453125,242.0,49141.47265625,0.0,3989.84326171875,1.0,280.0422058105469,283.2553405761719,292.0909729003906,295.19873046875,293.1499938964844,293.1499938964844,280.3500061035156,36028.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955265522003174,1.0,0.0,0.0,3.652100801467896,3.6521248817443848,8.899770591597189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.50830078125,0.0,1535.7210693359375,1895.4371337890625,0.0,4262.15625,0.9057770371437072,1.0,0.0,3.0,1.0,0.0
12243120,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7753613591194153,0.399644672870636,0.3650391697883606,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8635260462760925,0.559240460395813,0.534218430519104,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9801155924797058,0.8071404695510864,0.5647616982460022,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7588029503822327,0.3741983771324157,0.3603379130363464,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6514827013015747,0.234219342470169,1.0843263864517212,284.94781494140625,284.95001220703125,299.3578796386719,289.1099853515625,297.8067321777344,297.235107421875,284.9488525390625,1.0,0.6912174224853516,0.3619556725025177,0.3619556725025177,1.0,1.0,-3.493152618408203,0.9410972595214844,2.5520553588867188,0.1500331163406372,0.8998421430587769,0.8998421430587769,0.0,236.419189453125,242.0,49141.47265625,0.0,3989.84326171875,1.0,280.0422058105469,283.2553405761719,292.0909729003906,295.19873046875,293.1499938964844,293.1499938964844,280.3500061035156,36028.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955265522003174,1.0,0.0,0.0,3.652100801467896,3.6521248817443848,8.899770591597189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.50830078125,0.0,1535.7210693359375,1895.4371337890625,0.0,4262.15625,0.9057770371437072,1.0,0.0,3.0,1.0,0.0
12243180,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7743330001831055,0.3998521864414215,0.3650488555431366,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.862215518951416,0.5590954422950745,0.5338777303695679,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12420654296875,0.980378031730652,0.8113894462585449,0.5675058364868164,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7581432461738586,0.3748597800731659,0.3608034551143646,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227722167969,0.6509213447570801,0.2346686720848083,1.085798978805542,285.1238708496094,284.95001220703125,299.3353881835937,289.1100158691406,297.8089904785156,297.2472229003906,285.125732421875,1.0,0.6927372217178345,0.3615564703941345,0.3615564703941345,1.0,1.0,-3.498376607894897,0.941530466079712,2.556846141815185,0.1492244452238083,0.9033920764923096,0.9033920764923096,0.0,238.0959014892578,242.0,48046.6875,0.0,4013.179443359375,1.0,280.3372497558594,283.4729309082031,292.060791015625,295.0731811523437,293.1499938964844,293.1499938964844,280.3500061035156,35848.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842507243156432,1.0,0.0,0.0,3.656735420227051,3.65675950050354,8.922372671804624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.6904296875,0.0,1539.537109375,1895.4371337890625,0.0,4165.5615234375,0.9067012071609496,1.0,0.0,3.0,1.0,0.0
12243240,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.7742690443992615,0.3998923599720001,0.3651023805141449,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8621118664741516,0.5590976476669312,0.5338923335075378,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294250488281,0.9804810881614684,0.8119703531265259,0.5679290294647217,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12896728515625,0.7581248879432678,0.3749751150608063,0.3609176576137543,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1284484863281,0.6509158611297607,0.2347561419010162,1.086195707321167,285.12921142578125,284.95001220703125,299.332275390625,289.1099853515625,297.8093566894531,297.2489624023437,285.1305236816406,1.0,0.6929887533187866,0.3615020215511322,0.3615020215511322,1.0,1.0,-3.499582052230835,0.9417455792427064,2.557836532592773,0.1491747349500656,0.9037458300590516,0.9037458300590516,0.0,238.2948303222656,245.0,48048.38671875,0.0,4017.447021484375,1.0,280.341796875,283.47833251953125,292.067138671875,295.086669921875,293.1499938964844,293.1499938964844,280.04998779296875,35834.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837814569473268,1.0,0.0,0.0,3.6576764583587646,3.657700538635254,8.926966188482766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.09033203125,0.0,1540.4852294921875,1895.4371337890625,0.0,4161.505859375,0.9068980813026428,1.0,0.0,3.0,1.0,0.0
12243300,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.773662269115448,0.3995969891548157,0.3651592433452606,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8613645434379578,0.558686375617981,0.5338126420974731,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9805529117584229,0.813692033290863,0.5694764852523804,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7577872276306152,0.3751757740974426,0.361319363117218,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.6506858468055725,0.2349473237991333,1.0877292156219482,285.0114440917969,284.95001220703125,299.31915283203125,289.1097106933594,297.8064880371094,297.2503662109375,285.0054931640625,1.0,0.6940492987632751,0.3612751960754394,0.3612751960754394,1.0,1.0,-3.5037505626678467,0.9423643350601196,2.561386108398437,0.1489716172218322,0.9030243754386902,0.9030243754386902,0.0,239.4032287597656,245.0,49097.75390625,0.0,4034.73193359375,1.0,280.0984191894531,283.3213806152344,292.13970947265625,295.31500244140625,293.1499938964844,293.1499938964844,280.04998779296875,35886.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905827045440674,1.0,0.0,0.0,3.660017490386963,3.660041570663452,8.938395694713108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.6611328125,0.0,1543.4893798828125,1895.4371337890625,0.0,4220.01220703125,0.907407820224762,1.0,0.0,3.0,1.0,0.0
12243360,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.7721109390258789,0.398808091878891,0.3646854162216186,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.8597288727760315,0.5577882528305054,0.5332163572311401,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.9796796441078186,0.8147426247596741,0.5704154968261719,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.7566755414009094,0.3750182092189789,0.3613739609718323,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.6497831344604492,0.2348798364400863,1.0882326364517212,284.9701843261719,284.95001220703125,299.3058166503906,289.1092834472656,297.7989807128906,297.2455444335937,284.9691467285156,1.0,0.6949631571769714,0.3610627949237823,0.3610627949237823,1.0,1.0,-3.5042717456817627,0.9418628215789796,2.562408924102783,0.1484787166118621,0.9027096033096312,0.9027096033096312,0.0,241.1569061279297,248.0,49240.94921875,0.0,4046.557861328125,1.0,280.0576171875,283.27545166015625,292.14569091796875,295.3028869628906,293.1499938964844,293.1499938964844,279.75,35942.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949324131011964,1.0,0.0,0.0,3.660528898239136,3.660552978515625,8.940893962972041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.9189453125,0.0,1544.4794921875,1895.4371337890625,0.0,4257.109375,0.9075849652290344,1.0,0.0,3.0,1.0,0.0
12243420,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874450683594,0.7678407430648804,0.3964414000511169,0.3629620373249054,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872314453125,0.8553361296653748,0.5551280975341797,0.5311599373817444,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870483398437,0.9767481684684752,0.8157526850700378,0.5714821219444275,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875061035156,0.7534083724021912,0.3740052580833435,0.3608120679855346,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880554199219,0.6469809412956238,0.2341797649860382,1.0867754220962524,284.7872619628906,284.95001220703125,299.27838134765625,289.1078491210937,297.777587890625,297.2276611328125,284.785888671875,1.0,0.6962958574295044,0.3606379330158233,0.3606379330158233,1.0,1.0,-3.4985897541046143,0.9387307167053224,2.559859037399292,0.1468092054128646,0.8990147709846497,0.8990147709846497,0.0,245.3427581787109,251.0,50322.9453125,0.0,4057.012939453125,1.0,279.7581481933594,283.0510559082031,292.1772155761719,295.4134216308594,293.1499938964844,293.1499938964844,280.04998779296875,36139.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655961513519287,3.655985593795776,8.918595995055512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.04296875,0.0,1540.8564453125,1895.4371337890625,0.0,4300.0,0.9066909551620485,1.0,0.0,3.0,1.0,0.0
12243480,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874450683594,0.7678407430648804,0.3964414000511169,0.3629620373249054,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872314453125,0.8553361296653748,0.5551280975341797,0.5311599373817444,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870483398437,0.9767481684684752,0.8157526850700378,0.5714821219444275,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875061035156,0.7534083724021912,0.3740052580833435,0.3608120679855346,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880554199219,0.6469809412956238,0.2341797649860382,1.0867754220962524,284.7872619628906,284.95001220703125,299.27838134765625,289.1078491210937,297.777587890625,297.2276611328125,284.785888671875,1.0,0.6962958574295044,0.3606379330158233,0.3606379330158233,1.0,1.0,-3.4985897541046143,0.9387307167053224,2.559859037399292,0.1468092054128646,0.8990147709846497,0.8990147709846497,0.0,245.3427581787109,251.0,50322.9453125,0.0,4057.012939453125,1.0,279.7581481933594,283.0510559082031,292.1772155761719,295.4134216308594,293.1499938964844,293.1499938964844,280.04998779296875,36139.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655961513519287,3.655985593795776,8.918595995055512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.04296875,0.0,1540.8564453125,1895.4371337890625,0.0,4300.0,0.9066909551620485,1.0,0.0,3.0,1.0,0.0
12243540,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.7646801471710205,0.3953790664672851,0.361697643995285,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.8519712090492249,0.5536060333251953,0.5294305682182312,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.9749014973640442,0.8185788989067078,0.5730609893798828,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.7509543299674988,0.3737090229988098,0.3603608310222626,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.6447834968566895,0.2338808625936508,1.0851027965545654,284.94464111328125,284.95001220703125,299.25,289.10565185546875,297.7678527832031,297.2258605957031,284.9456481933594,1.0,0.6973884105682373,0.3602131009101867,0.3602131009101867,1.0,1.0,-3.4943196773529053,0.9360619783401488,2.558257818222046,0.1450163275003433,0.9002406001091003,0.9002406001091003,0.0,248.55625915527344,254.0,49121.26171875,0.0,4065.272705078125,1.0,280.0422058105469,283.2523498535156,292.08770751953125,295.1953430175781,293.1499938964844,293.1499938964844,279.75,36032.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957807064056396,1.0,0.0,0.0,3.6540586948394775,3.654082775115967,8.909315738492296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.4580078125,0.0,1537.931884765625,1895.4371337890625,0.0,4264.31396484375,0.9062175750732422,1.0,0.0,3.0,1.0,0.0
12243600,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.7646801471710205,0.3953790664672851,0.361697643995285,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.8519712090492249,0.5536060333251953,0.5294305682182312,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.9749014973640442,0.8185788989067078,0.5730609893798828,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.7509543299674988,0.3737090229988098,0.3603608310222626,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.6447834968566895,0.2338808625936508,1.0851027965545654,284.94464111328125,284.95001220703125,299.25,289.10565185546875,297.7678527832031,297.2258605957031,284.9456481933594,1.0,0.6973884105682373,0.3602131009101867,0.3602131009101867,1.0,1.0,-3.4943196773529053,0.9360619783401488,2.558257818222046,0.1450163275003433,0.9002406001091003,0.9002406001091003,0.0,248.55625915527344,254.0,49121.26171875,0.0,4065.272705078125,1.0,280.0422058105469,283.2523498535156,292.08770751953125,295.1953430175781,293.1499938964844,293.1499938964844,279.75,36032.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957807064056396,1.0,0.0,0.0,3.6540586948394775,3.654082775115967,8.909315738492296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.4580078125,0.0,1537.931884765625,1895.4371337890625,0.0,4264.31396484375,0.9062175750732422,1.0,0.0,3.0,1.0,0.0
12243660,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7617347240447998,0.3935177624225616,0.3605581820011139,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78033447265625,0.8488433957099915,0.551402747631073,0.5278874039649963,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.973137378692627,0.8200650215148926,0.5746273994445801,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.748716413974762,0.3729408681392669,0.3600603938102722,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810974121094,0.6427959203720093,0.2332614213228225,1.0839813947677612,284.7803649902344,284.95001220703125,299.2176818847656,289.1005554199219,297.7506103515625,297.2150573730469,284.77911376953125,1.0,0.6985704898834229,0.3599134683609009,0.3599134683609009,1.0,1.0,-3.4912800788879395,0.9341453313827516,2.5571346282958984,0.1440225392580032,0.8966336846351624,0.8966336846351624,0.0,251.754623413086,242.0,50172.22265625,0.0,4076.54150390625,1.0,279.7578125,283.0479736328125,292.1505126953125,295.368408203125,293.1499938964844,293.1499938964844,280.04998779296875,36186.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6478915214538574,3.647915363311768,8.879266601979907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.5078125,0.0,1532.21533203125,1895.4371337890625,0.0,4300.0,0.9049219489097596,1.0,0.0,3.0,1.0,0.0
12243720,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7617347240447998,0.3935177624225616,0.3605581820011139,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78033447265625,0.8488433957099915,0.551402747631073,0.5278874039649963,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.973137378692627,0.8200650215148926,0.5746273994445801,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.748716413974762,0.3729408681392669,0.3600603938102722,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810974121094,0.6427959203720093,0.2332614213228225,1.0839813947677612,284.7803649902344,284.95001220703125,299.2176818847656,289.1005554199219,297.7506103515625,297.2150573730469,284.77911376953125,1.0,0.6985704898834229,0.3599134683609009,0.3599134683609009,1.0,1.0,-3.4912800788879395,0.9341453313827516,2.5571346282958984,0.1440225392580032,0.8966336846351624,0.8966336846351624,0.0,251.754623413086,242.0,50172.22265625,0.0,4076.54150390625,1.0,279.7578125,283.0479736328125,292.1505126953125,295.368408203125,293.1499938964844,293.1499938964844,280.04998779296875,36186.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6478915214538574,3.647915363311768,8.879266601979907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.5078125,0.0,1532.21533203125,1895.4371337890625,0.0,4300.0,0.9049219489097596,1.0,0.0,3.0,1.0,0.0
12243780,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.7628506422042847,0.3922923803329468,0.359002023935318,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.8501803874969482,0.5497169494628906,0.5258537530899048,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.976482391357422,0.8226319551467896,0.5759139060974121,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.7502653002738953,0.3724395334720611,0.3592368364334106,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.6438795924186707,0.232681468129158,1.0801429748535156,284.9349060058594,284.95001220703125,299.1788024902344,289.0905456542969,297.7378234863281,297.2126770019531,284.9356994628906,1.0,0.6953465938568115,0.3596138060092926,0.3596138060092926,1.0,1.0,-3.482897520065308,0.9305574297904968,2.552340030670166,0.1423211246728897,0.8977194428443909,0.8977194428443909,0.0,247.946517944336,230.0,48916.49609375,0.0,4032.43310546875,1.0,280.0421142578125,283.2472839355469,292.0699157714844,295.1649475097656,293.1499938964844,293.1499938964844,280.3500061035156,36064.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951664805412292,1.0,0.0,0.0,3.644797086715698,3.644821166992188,8.864209348757868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.6318359375,0.0,1527.872314453125,1895.4371337890625,0.0,4259.09814453125,0.9041695594787598,1.0,0.0,3.0,1.0,0.0
12243840,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.7628506422042847,0.3922923803329468,0.359002023935318,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.8501803874969482,0.5497169494628906,0.5258537530899048,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.976482391357422,0.8226319551467896,0.5759139060974121,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.7502653002738953,0.3724395334720611,0.3592368364334106,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.6438795924186707,0.232681468129158,1.0801429748535156,284.9349060058594,284.95001220703125,299.1788024902344,289.0905456542969,297.7378234863281,297.2126770019531,284.9356994628906,1.0,0.6953465938568115,0.3596138060092926,0.3596138060092926,1.0,1.0,-3.482897520065308,0.9305574297904968,2.552340030670166,0.1423211246728897,0.8977194428443909,0.8977194428443909,0.0,247.946517944336,230.0,48916.49609375,0.0,4032.43310546875,1.0,280.0421142578125,283.2472839355469,292.0699157714844,295.1649475097656,293.1499938964844,293.1499938964844,280.3500061035156,36064.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951664805412292,1.0,0.0,0.0,3.644797086715698,3.644821166992188,8.864209348757868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.6318359375,0.0,1527.872314453125,1895.4371337890625,0.0,4259.09814453125,0.9041695594787598,1.0,0.0,3.0,1.0,0.0
12243900,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.7650360465049744,0.3920969367027282,0.3585410118103027,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8525369167327881,0.5492895841598511,0.5251519680023193,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.9799279570579528,0.8244686722755432,0.5769133567810059,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.7525197863578796,0.37250417470932,0.3590321540832519,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.645683765411377,0.2326138019561767,1.0787371397018433,285.0660705566406,284.95001220703125,299.15704345703125,289.0837707519531,297.7344055175781,297.21630859375,285.07232666015625,1.0,0.6931086778640747,0.3594639599323272,0.3594639599323272,1.0,1.0,-3.480760097503662,0.9294167160987854,2.551343441009521,0.1416497528553009,0.8997716307640076,0.8997716307640076,0.0,244.04446411132807,230.0,47853.66015625,0.0,4003.8017578125,1.0,280.29864501953125,283.4180603027344,292.0263061523437,294.99664306640625,293.1499938964844,293.1499938964844,280.3500061035156,35956.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874873757362366,1.0,0.0,0.0,3.645851850509644,3.6458756923675537,8.869340604178433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.1650390625,0.0,1528.232421875,1895.4371337890625,0.0,4193.458984375,0.9043664336204528,1.0,0.0,3.0,1.0,0.0
12243960,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.107421875,0.7681175470352173,0.392084926366806,0.3583198487758636,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075744628906,0.8558176755905151,0.5490643382072449,0.5247066020965576,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.98417329788208,0.8265167474746704,0.5781711935997009,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.7556024193763733,0.3727409243583679,0.3590190708637237,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10699462890625,0.6482162475585938,0.232686698436737,1.0779576301574707,285.1075439453125,284.95001220703125,299.1337585449219,289.0758972167969,297.73223876953125,297.2221374511719,285.1084289550781,1.0,0.690683901309967,0.3593371212482452,0.3593371212482452,1.0,1.0,-3.480515241622925,0.9289427399635316,2.551572561264038,0.1412262320518493,0.901277244091034,0.901277244091034,0.0,239.2786560058593,218.0,47707.3359375,0.0,3974.86279296875,1.0,280.34185791015625,283.4639892578125,292.0347900390625,295.039306640625,293.1499938964844,293.1499938964844,280.04998779296875,35869.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839141964912416,1.0,0.0,0.0,3.649090528488159,3.649114370346069,8.885104989531101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.89453125,0.0,1531.1827392578125,1895.4371337890625,0.0,4162.65380859375,0.9050005674362184,1.0,0.0,3.0,1.0,0.0
12244020,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.7738440632820129,0.3904655277729034,0.3569927811622619,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.8621716499328613,0.5471215844154358,0.5229911208152771,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.9917735457420348,0.8281625509262085,0.5795677304267883,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.761626124382019,0.3721779882907867,0.3584619462490082,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.6531847715377808,0.2321506738662719,1.0749332904815674,284.9371032714844,284.95001220703125,299.0829467773437,289.0569763183594,297.7120056152344,297.2138977050781,284.9355163574219,1.0,0.6850250959396362,0.3590833842754364,0.3590833842754364,1.0,1.0,-3.4742438793182373,0.9261590242385864,2.5480849742889404,0.1400848776102066,0.8997251391410828,0.8997251391410828,0.0,229.68898010253903,206.0,48745.69140625,0.0,3902.106201171875,1.0,280.0578308105469,283.2529296875,292.0945739746094,295.2294006347656,293.1499938964844,293.1499938964844,280.3500061035156,35987.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953545331954956,1.0,0.0,0.0,3.65029525756836,3.6503193378448486,8.890972935660102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.40771484375,0.0,1533.4068603515625,1895.4371337890625,0.0,4260.69580078125,0.9053249955177308,1.0,0.0,3.0,1.0,0.0
12244080,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.7738440632820129,0.3904655277729034,0.3569927811622619,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.8621716499328613,0.5471215844154358,0.5229911208152771,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.9917735457420348,0.8281625509262085,0.5795677304267883,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.761626124382019,0.3721779882907867,0.3584619462490082,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.6531847715377808,0.2321506738662719,1.0749332904815674,284.9371032714844,284.95001220703125,299.0829467773437,289.0569763183594,297.7120056152344,297.2138977050781,284.9355163574219,1.0,0.6850250959396362,0.3590833842754364,0.3590833842754364,1.0,1.0,-3.4742438793182373,0.9261590242385864,2.5480849742889404,0.1400848776102066,0.8997251391410828,0.8997251391410828,0.0,229.68898010253903,206.0,48745.69140625,0.0,3902.106201171875,1.0,280.0578308105469,283.2529296875,292.0945739746094,295.2294006347656,293.1499938964844,293.1499938964844,280.3500061035156,35987.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953545331954956,1.0,0.0,0.0,3.65029525756836,3.6503193378448486,8.890972935660102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.40771484375,0.0,1533.4068603515625,1895.4371337890625,0.0,4260.69580078125,0.9053249955177308,1.0,0.0,3.0,1.0,0.0
12244140,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.7802452445030212,0.3893687725067138,0.3553327918052673,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.8693245053291321,0.5455529093742371,0.5208415389060974,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.9990000128746032,0.8307533860206604,0.5802372694015503,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.7683169841766357,0.3718038499355316,0.3575218915939331,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.6586307883262634,0.231641411781311,1.0702403783798218,285.08514404296875,284.95001220703125,299.0267639160156,289.03399658203125,297.695556640625,297.2127685546875,285.08563232421875,1.0,0.6784483790397644,0.3588296473026275,0.3588296473026275,1.0,1.0,-3.463696241378784,0.9220312237739564,2.5416650772094727,0.1383318156003952,0.9027675986289978,0.9027675986289978,0.0,219.31398010253903,194.0,47487.7109375,0.0,3814.359619140625,1.0,280.3421936035156,283.4454650878906,292.0067443847656,295.0141296386719,293.1499938964844,293.1499938964844,280.04998779296875,35855.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865453839302064,1.0,0.0,0.0,3.655016899108887,3.655040979385376,8.913988835956843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.4775390625,0.0,1537.675048828125,1895.4371337890625,0.0,4185.353515625,0.9063110947608948,1.0,0.0,3.0,1.0,0.0
12244200,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.7802452445030212,0.3893687725067138,0.3553327918052673,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.8693245053291321,0.5455529093742371,0.5208415389060974,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.9990000128746032,0.8307533860206604,0.5802372694015503,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.7683169841766357,0.3718038499355316,0.3575218915939331,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.6586307883262634,0.231641411781311,1.0702403783798218,285.08514404296875,284.95001220703125,299.0267639160156,289.03399658203125,297.695556640625,297.2127685546875,285.08563232421875,1.0,0.6784483790397644,0.3588296473026275,0.3588296473026275,1.0,1.0,-3.463696241378784,0.9220312237739564,2.5416650772094727,0.1383318156003952,0.9027675986289978,0.9027675986289978,0.0,219.31398010253903,194.0,47487.7109375,0.0,3814.359619140625,1.0,280.3421936035156,283.4454650878906,292.0067443847656,295.0141296386719,293.1499938964844,293.1499938964844,280.04998779296875,35855.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865453839302064,1.0,0.0,0.0,3.655016899108887,3.655040979385376,8.913988835956843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.4775390625,0.0,1537.675048828125,1895.4371337890625,0.0,4185.353515625,0.9063110947608948,1.0,0.0,3.0,1.0,0.0
12244260,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7853291630744934,0.3872889876365661,0.3535929918289184,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8750931024551392,0.5430619120597839,0.5186164379119873,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9990000128746032,0.8335307240486145,0.5684662461280823,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7738209366798401,0.3707734048366546,0.3565532863140106,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6630574464797974,0.230686604976654,1.0655336380004885,284.8988952636719,284.95001220703125,298.9656066894531,289.0072326660156,297.67449951171875,297.2076110839844,284.896484375,1.0,0.6705114841461182,0.3586285412311554,0.3586285412311554,1.0,1.0,-3.4375967979431152,0.9131112098693848,2.5244855880737305,0.1356158852577209,0.9006022810935974,0.9006022810935974,0.0,210.39161682128903,182.0,48322.68359375,0.0,3698.110107421875,1.0,280.05780029296875,283.2215881347656,292.04119873046875,295.1590881347656,293.1499938964844,293.1499938964844,279.75,36009.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968957304954528,1.0,0.0,0.0,3.655543804168701,3.6555678844451904,8.91655872692354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.75244140625,0.0,1539.4130859375,1895.4371337890625,0.0,4273.76904296875,0.9065088033676147,1.0,0.0,3.0,1.0,0.0
12244320,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7853291630744934,0.3872889876365661,0.3535929918289184,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8750931024551392,0.5430619120597839,0.5186164379119873,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9990000128746032,0.8335307240486145,0.5684662461280823,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7738209366798401,0.3707734048366546,0.3565532863140106,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6630574464797974,0.230686604976654,1.0655336380004885,284.8988952636719,284.95001220703125,298.9656066894531,289.0072326660156,297.67449951171875,297.2076110839844,284.896484375,1.0,0.6705114841461182,0.3586285412311554,0.3586285412311554,1.0,1.0,-3.4375967979431152,0.9131112098693848,2.5244855880737305,0.1356158852577209,0.9006022810935974,0.9006022810935974,0.0,210.39161682128903,182.0,48322.68359375,0.0,3698.110107421875,1.0,280.05780029296875,283.2215881347656,292.04119873046875,295.1590881347656,293.1499938964844,293.1499938964844,279.75,36009.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968957304954528,1.0,0.0,0.0,3.655543804168701,3.6555678844451904,8.91655872692354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.75244140625,0.0,1539.4130859375,1895.4371337890625,0.0,4273.76904296875,0.9065088033676147,1.0,0.0,3.0,1.0,0.0
12244380,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69024658203125,0.7894743084907532,0.3841784000396728,0.3507541716098785,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6897888183594,0.880107581615448,0.5394653677940369,0.5152139067649841,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.689453125,0.9990000128746032,0.8365814685821533,0.5553065538406372,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903076171875,0.7785696983337402,0.3688142001628876,0.3546369075775146,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912841796875,0.6667340993881226,0.2290403693914413,1.0575910806655884,284.6898803710937,284.95001220703125,298.902587890625,288.97833251953125,297.6502990722656,297.1990051269531,284.687255859375,1.0,0.6615425944328308,0.3584354519844055,0.3584354519844055,1.0,1.0,-3.402780771255493,0.9014641046524048,2.501316785812378,0.1317801177501678,0.8955534100532532,0.8955534100532532,0.0,201.58135986328125,182.0,49047.5078125,0.0,3562.602294921875,1.0,279.759521484375,282.9784851074219,292.0447998046875,295.21954345703125,293.1499938964844,293.1499938964844,279.75,36249.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6472675800323486,3.647291660308838,8.876230026544363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.181640625,0.0,1531.998779296875,1895.4371337890625,0.0,4300.0,0.9048150777816772,1.0,0.0,3.0,1.0,0.0
12244440,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6875305175781,0.789643406867981,0.3840475976467132,0.3506208956241607,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6871032714844,0.8803151845932007,0.5393102765083313,0.5150536298751831,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867980957031,0.9990000128746032,0.8367295861244202,0.5547492504119873,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6875915527344,0.7787642478942871,0.3687257766723633,0.3545410931110382,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6885070800781,0.6668813824653625,0.2289648503065109,1.0571997165679932,284.68719482421875,284.95001220703125,298.89990234375,288.97705078125,297.6493225097656,297.19873046875,284.6847229003906,1.0,0.6611432433128357,0.3584274053573608,0.3584274053573608,1.0,1.0,-3.4011714458465576,0.900928258895874,2.5002434253692627,0.1316046863794326,0.8953779935836792,0.8953779935836792,0.0,201.206298828125,170.0,49031.1484375,0.0,3556.604248046875,1.0,279.7582397460937,282.9761047363281,292.0422058105469,295.21368408203125,293.1499938964844,293.1499938964844,280.04998779296875,36256.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646784782409668,3.646808862686157,8.873880119608657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.2412109375,0.0,1531.5101318359375,1895.4371337890625,0.0,4300.0,0.9047128558158876,1.0,0.0,3.0,1.0,0.0
12244500,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909240722656,0.7921387553215027,0.382842481136322,0.3491181135177612,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919311523437,0.8832793235778809,0.5377624034881592,0.5131881237030029,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79266357421875,0.9990000128746032,0.8393675088882446,0.5473159551620483,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.790771484375,0.7815107703208923,0.3678857088088989,0.3534219563007355,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884216308594,0.6689836978912354,0.2281884253025055,1.0524768829345703,284.791748046875,284.95001220703125,298.8654479980469,288.96075439453125,297.6413269042969,297.2010803222656,284.7968444824219,1.0,0.6560492515563965,0.3583268523216247,0.3583268523216247,1.0,1.0,-3.381152391433716,0.8942609429359436,2.486891508102417,0.1293737441301345,0.8953193426132202,0.8953193426132202,0.0,196.2978057861328,170.0,47814.9375,0.0,3481.019287109375,1.0,280.001220703125,283.1232604980469,291.95001220703125,294.9631652832031,293.1499938964844,293.1499938964844,280.04998779296875,36225.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980283379554749,1.0,0.0,0.0,3.64218020439148,3.6422042846679688,8.851485517880064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.15966796875,0.0,1526.1728515625,1895.4371337890625,0.0,4283.35498046875,0.903715431690216,1.0,0.0,3.0,1.0,0.0
12244560,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187255859375,0.7956939935684204,0.3821107447147369,0.3481389880180359,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187561035156,0.8872751593589783,0.5366774797439575,0.5118287205696106,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187561035156,0.9990000128746032,0.8430327773094177,0.5387071967124939,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187255859375,0.7851698398590088,0.3673877120018005,0.3526489734649658,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186340332031,0.6718921661376953,0.2276626378297805,1.048809289932251,284.8187561035156,284.95001220703125,298.8300170898437,288.94366455078125,297.6392517089844,297.2112731933594,284.818603515625,1.0,0.6508735418319702,0.3585102260112762,0.3585102260112762,1.0,1.0,-3.362643241882324,0.8888713717460632,2.473771810531616,0.1280661225318908,0.8947538137435913,0.8947538137435913,0.0,190.8929443359375,158.0,47468.61328125,0.0,3406.87353515625,1.0,280.0420837402344,283.1582946777344,291.9174194335937,294.9389038085937,293.1499938964844,293.1499938964844,280.3500061035156,36191.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942004680633544,1.0,0.0,0.0,3.639075994491577,3.6390998363494873,8.836403253553726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.39599609375,0.0,1522.474853515625,1895.4371337890625,0.0,4250.88427734375,0.90297132730484,1.0,0.0,3.0,1.0,0.0
12244620,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.8047467470169067,0.3813574612140655,0.3468964099884033,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.8973216414451599,0.5352832078933716,0.5099014043807983,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.9990000128746032,0.8525705337524414,0.5193566679954529,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.7943631410598755,0.3670185506343841,0.3517191410064697,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.679499089717865,0.2271510809659958,1.0438486337661743,284.9722900390625,284.95001220703125,298.75634765625,288.90740966796875,297.6454467773437,297.2464904785156,284.9723815917969,1.0,0.6404207348823547,0.3588769435882568,0.3588769435882568,1.0,1.0,-3.3284714221954346,0.8790802955627441,2.449391365051269,0.1258288919925689,0.8963767886161804,0.8963767886161804,0.0,179.3524169921875,161.0,45971.265625,0.0,3263.05712890625,1.0,280.3416442871094,283.3607788085937,291.8541564941406,294.7633972167969,293.1499938964844,293.1499938964844,280.6499938964844,36036.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803284406661988,1.0,0.0,0.0,3.6372454166412354,3.6372694969177246,8.827516353449028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.30908203125,0.0,1519.2940673828125,1895.4371337890625,0.0,4131.57763671875,0.902462124824524,1.0,0.0,3.0,1.0,0.0
