time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244680,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.8047467470169067,0.3813574612140655,0.3468964099884033,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.8973216414451599,0.5352832078933716,0.5099014043807983,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.9990000128746032,0.8525705337524414,0.5193566679954529,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.7943631410598755,0.3670185506343841,0.3517191410064697,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.679499089717865,0.2271510809659958,1.0438486337661743,284.9722900390625,284.95001220703125,298.75634765625,288.90740966796875,297.6454467773437,297.2464904785156,284.9723815917969,1.0,0.6404207348823547,0.3588769435882568,0.3588769435882568,1.0,1.0,-3.3284714221954346,0.8790802955627441,2.449391365051269,0.1258288919925689,0.8963767886161804,0.8963767886161804,0.0,179.3524169921875,161.0,45971.265625,0.0,3263.05712890625,1.0,280.3416442871094,283.3607788085937,291.8541564941406,294.7633972167969,293.1499938964844,293.1499938964844,280.6499938964844,36036.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803284406661988,1.0,0.0,0.0,3.6372454166412354,3.6372694969177246,8.827516353449028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.30908203125,0.0,1519.2940673828125,1895.4371337890625,0.0,4131.57763671875,0.902462124824524,1.0,0.0,3.0,1.0,0.0
12244740,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1369934082031,0.810531497001648,0.3811233937740326,0.3463729321956634,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371459960937,0.903749704360962,0.5345136523246765,0.5088257789611816,297.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372375488281,0.9990000128746032,0.8631682991981506,0.5076166391372681,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.136962890625,0.8004850149154663,0.3672014772891998,0.3515471220016479,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366271972656,0.6846991777420044,0.227184385061264,1.0423563718795776,285.1371154785156,284.95001220703125,298.6793518066406,288.8685607910156,297.6569519042969,297.2896728515625,285.1377868652344,1.0,0.6349349021911621,0.3592436611652374,0.3592436611652374,1.0,1.0,-3.310404062271118,0.8744154572486877,2.435988664627075,0.1248964667320251,0.9002629518508911,0.9002629518508911,0.0,172.63876342773438,164.0,44678.24609375,0.0,3184.669189453125,1.0,280.64166259765625,283.5707397460937,291.8150329589844,294.6349182128906,293.1499938964844,293.1499938964844,280.95001220703125,35835.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966850996017456,1.0,0.0,0.0,3.642788410186768,3.642812490463257,8.854441944095015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.80517578125,0.0,1523.93408203125,1895.4371337890625,0.0,4013.41552734375,0.9035675525665284,1.0,0.0,3.0,1.0,0.0
12244800,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1369934082031,0.810531497001648,0.3811233937740326,0.3463729321956634,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371459960937,0.903749704360962,0.5345136523246765,0.5088257789611816,297.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372375488281,0.9990000128746032,0.8631682991981506,0.5076166391372681,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.136962890625,0.8004850149154663,0.3672014772891998,0.3515471220016479,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366271972656,0.6846991777420044,0.227184385061264,1.0423563718795776,285.1371154785156,284.95001220703125,298.6793518066406,288.8685607910156,297.6569519042969,297.2896728515625,285.1377868652344,1.0,0.6349349021911621,0.3592436611652374,0.3592436611652374,1.0,1.0,-3.310404062271118,0.8744154572486877,2.435988664627075,0.1248964667320251,0.9002629518508911,0.9002629518508911,0.0,172.63876342773438,164.0,44678.24609375,0.0,3184.669189453125,1.0,280.64166259765625,283.5707397460937,291.8150329589844,294.6349182128906,293.1499938964844,293.1499938964844,280.95001220703125,35835.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966850996017456,1.0,0.0,0.0,3.642788410186768,3.642812490463257,8.854441944095015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.80517578125,0.0,1523.93408203125,1895.4371337890625,0.0,4013.41552734375,0.9035675525665284,1.0,0.0,3.0,1.0,0.0
12244860,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3082580566406,0.8135661482810974,0.3811385333538055,0.3462306261062622,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3084411621094,0.9072082042694092,0.5340795516967773,0.5082368850708008,297.5829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085327148437,0.9990000128746032,0.8730002045631409,0.5016014575958252,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3082580566406,0.803983211517334,0.3676956593990326,0.3518324792385101,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.307861328125,0.6877642273902893,0.2275113463401794,1.0429977178573608,285.3083801269531,284.95001220703125,298.599365234375,288.8274230957031,297.6637878417969,297.3273010253906,285.3092041015625,1.0,0.6324236392974854,0.3595940172672272,0.3595940172672272,1.0,1.0,-3.303395748138428,0.8732205629348755,2.4301750659942627,0.1251560896635055,0.9064879417419434,0.9064879417419434,0.0,169.35292053222656,167.0,43517.67578125,0.0,3150.6279296875,1.0,280.9417419433594,283.7838134765625,291.78094482421875,294.5261535644531,293.1499938964844,293.1499938964844,280.6499938964844,35611.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549511075019836,1.0,0.0,0.0,3.65669059753418,3.65671443939209,8.92215382464201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.35595703125,0.0,1537.714111328125,1895.4371337890625,0.0,3907.4541015625,0.906525194644928,1.0,0.0,3.0,1.0,0.0
12244920,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3082580566406,0.8135661482810974,0.3811385333538055,0.3462306261062622,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3084411621094,0.9072082042694092,0.5340795516967773,0.5082368850708008,297.5829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085327148437,0.9990000128746032,0.8730002045631409,0.5016014575958252,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3082580566406,0.803983211517334,0.3676956593990326,0.3518324792385101,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.307861328125,0.6877642273902893,0.2275113463401794,1.0429977178573608,285.3083801269531,284.95001220703125,298.599365234375,288.8274230957031,297.6637878417969,297.3273010253906,285.3092041015625,1.0,0.6324236392974854,0.3595940172672272,0.3595940172672272,1.0,1.0,-3.303395748138428,0.8732205629348755,2.4301750659942627,0.1251560896635055,0.9064879417419434,0.9064879417419434,0.0,169.35292053222656,167.0,43517.67578125,0.0,3150.6279296875,1.0,280.9417419433594,283.7838134765625,291.78094482421875,294.5261535644531,293.1499938964844,293.1499938964844,280.6499938964844,35611.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549511075019836,1.0,0.0,0.0,3.65669059753418,3.65671443939209,8.92215382464201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.35595703125,0.0,1537.714111328125,1895.4371337890625,0.0,3907.4541015625,0.906525194644928,1.0,0.0,3.0,1.0,0.0
12244980,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13250732421875,0.8131516575813293,0.3795223236083984,0.3452664613723755,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322021484375,0.90672767162323,0.5320991277694702,0.5068784356117249,297.5922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13201904296875,0.9990000128746032,0.879477322101593,0.5009965300559998,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325378417969,0.8041521310806274,0.3670762181282043,0.351624071598053,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332397460937,0.6879040598869324,0.2270787060260772,1.0423344373703003,285.1322631835937,284.95001220703125,298.5168151855469,288.78424072265625,297.6449279785156,297.33111572265625,285.13055419921875,1.0,0.6316415667533875,0.3599444031715393,0.3599444031715393,1.0,1.0,-3.2988314628601074,0.872793972492218,2.426037549972534,0.1258169114589691,0.9075016975402832,0.9075016975402832,0.0,168.8622283935547,170.0,44576.32421875,0.0,3137.804443359375,1.0,280.65771484375,283.5658264160156,291.8310241699219,294.70953369140625,293.1499938964844,293.1499938964844,280.3500061035156,35713.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686055183410645,1.0,0.0,0.0,3.668105840682984,3.6681299209594727,8.97794677712227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.546875,0.0,1551.251953125,1895.4371337890625,0.0,4028.914306640625,0.9091229438781738,1.0,0.0,3.0,1.0,0.0
12245040,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13250732421875,0.8131516575813293,0.3795223236083984,0.3452664613723755,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322021484375,0.90672767162323,0.5320991277694702,0.5068784356117249,297.5922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13201904296875,0.9990000128746032,0.879477322101593,0.5009965300559998,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325378417969,0.8041521310806274,0.3670762181282043,0.351624071598053,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332397460937,0.6879040598869324,0.2270787060260772,1.0423344373703003,285.1322631835937,284.95001220703125,298.5168151855469,288.78424072265625,297.6449279785156,297.33111572265625,285.13055419921875,1.0,0.6316415667533875,0.3599444031715393,0.3599444031715393,1.0,1.0,-3.2988314628601074,0.872793972492218,2.426037549972534,0.1258169114589691,0.9075016975402832,0.9075016975402832,0.0,168.8622283935547,170.0,44576.32421875,0.0,3137.804443359375,1.0,280.65771484375,283.5658264160156,291.8310241699219,294.70953369140625,293.1499938964844,293.1499938964844,280.3500061035156,35713.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686055183410645,1.0,0.0,0.0,3.668105840682984,3.6681299209594727,8.97794677712227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6562.546875,0.0,1551.251953125,1895.4371337890625,0.0,4028.914306640625,0.9091229438781738,1.0,0.0,3.0,1.0,0.0
12245100,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8115232586860657,0.3781531155109405,0.3442550003528595,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9048749804496764,0.5305032730102539,0.5056182146072388,297.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9990000128746032,0.881382942199707,0.5026284456253052,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8028185963630676,0.3662676513195038,0.3510627746582031,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.6866394877433777,0.226453885436058,1.04034423828125,284.98712158203125,284.95001220703125,298.4747314453125,288.7619934082031,297.6268310546875,297.32159423828125,284.97930908203125,1.0,0.6315118670463562,0.3601195812225342,0.3601195812225342,1.0,1.0,-3.294996500015259,0.8720816373825073,2.422914981842041,0.125997245311737,0.9063357710838318,0.9063357710838318,0.0,169.50167846679688,170.0,45516.890625,0.0,3132.972412109375,1.0,280.40069580078125,283.3828430175781,291.8443603515625,294.84405517578125,293.1499938964844,293.1499938964844,280.3500061035156,35820.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787541031837464,1.0,0.0,0.0,3.6712141036987305,3.671238422393799,8.993168876259006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.1142578125,0.0,1555.551513671875,1895.4371337890625,0.0,4117.88427734375,0.9098553657531738,1.0,0.0,3.0,1.0,0.0
12245160,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.8091034889221191,0.3765381276607513,0.342924028635025,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.902228057384491,0.5286205410957336,0.5039934515953064,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.9990000128746032,0.8825847506523132,0.5052578449249268,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.8007103204727173,0.3652025461196899,0.3502009510993957,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.684617280960083,0.225590169429779,1.037164568901062,284.931640625,284.95001220703125,298.43212890625,288.7393493652344,297.604736328125,297.3069763183594,284.9296875,1.0,0.6314288973808289,0.3601165115833282,0.3601165115833282,1.0,1.0,-3.289746761322021,0.8704214096069336,2.419325351715088,0.1255461126565933,0.9056164026260376,0.9056164026260376,0.0,170.57659912109375,173.0,45548.68359375,0.0,3127.497802734375,1.0,280.3580017089844,283.3265686035156,291.79986572265625,294.76007080078125,293.1499938964844,293.1499938964844,280.04998779296875,35914.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840027689933776,1.0,0.0,0.0,3.671965122222901,3.6719892024993896,8.996847782327677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.12158203125,0.0,1557.101318359375,1895.4371337890625,0.0,4163.41943359375,0.9101157188415528,1.0,0.0,3.0,1.0,0.0
12245220,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8031105399131775,0.3728793263435364,0.3399139940738678,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.89588463306427,0.5243423581123352,0.5002800226211548,297.52349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72662353515625,0.9990000128746032,0.8834443688392639,0.5119391083717346,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272644042969,0.7954181432723999,0.3626044392585754,0.348038911819458,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.72808837890625,0.6794236302375793,0.2233751863241195,1.0286186933517456,284.7269287109375,284.95001220703125,298.3456726074219,288.69305419921875,297.5546875,297.2703857421875,284.7248840332031,1.0,0.6312903761863708,0.360110342502594,0.360110342502594,1.0,1.0,-3.2768235206604004,0.8662553429603577,2.4105682373046875,0.1243248134851455,0.9009672403335572,0.9009672403335572,0.0,173.35592651367188,176.0,46406.57421875,0.0,3114.820068359375,1.0,280.0580749511719,283.08697509765625,291.7435913085937,294.7625427246094,293.1499938964844,293.1499938964844,279.75,36168.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967079758644104,1.0,0.0,0.0,3.66646671295166,3.666491031646729,8.969924465418444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.92626953125,0.0,1552.828857421875,1895.4371337890625,0.0,4272.17822265625,0.9090535044670104,1.0,0.0,3.0,1.0,0.0
12245280,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8031105399131775,0.3728793263435364,0.3399139940738678,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.89588463306427,0.5243423581123352,0.5002800226211548,297.52349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72662353515625,0.9990000128746032,0.8834443688392639,0.5119391083717346,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272644042969,0.7954181432723999,0.3626044392585754,0.348038911819458,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.72808837890625,0.6794236302375793,0.2233751863241195,1.0286186933517456,284.7269287109375,284.95001220703125,298.3456726074219,288.69305419921875,297.5546875,297.2703857421875,284.7248840332031,1.0,0.6312903761863708,0.360110342502594,0.360110342502594,1.0,1.0,-3.2768235206604004,0.8662553429603577,2.4105682373046875,0.1243248134851455,0.9009672403335572,0.9009672403335572,0.0,173.35592651367188,176.0,46406.57421875,0.0,3114.820068359375,1.0,280.0580749511719,283.08697509765625,291.7435913085937,294.7625427246094,293.1499938964844,293.1499938964844,279.75,36168.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967079758644104,1.0,0.0,0.0,3.66646671295166,3.666491031646729,8.969924465418444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.92626953125,0.0,1552.828857421875,1895.4371337890625,0.0,4272.17822265625,0.9090535044670104,1.0,0.0,3.0,1.0,0.0
12245340,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.7962182760238647,0.3687962889671325,0.3365050256252289,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5215148925781,0.888681948184967,0.5195615887641907,0.4960651397705078,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.521240234375,0.9990000128746032,0.8826987147331238,0.5197064876556396,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218811035156,0.7892760038375854,0.3595615327358246,0.3454286456108093,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5227355957031,0.6732812523841858,0.2206737548112869,1.017768621444702,284.5215759277344,284.95001220703125,298.2578430175781,288.6455993652344,297.500244140625,297.22833251953125,284.51953125,1.0,0.6310154795646667,0.3601041734218597,0.3601041734218597,1.0,1.0,-3.2608137130737305,0.8610963225364685,2.399717330932617,0.1227910444140434,0.8935726881027222,0.8935726881027222,0.0,176.60157775878906,179.0,47164.546875,0.0,3098.106689453125,1.0,279.7581481933594,282.8500061035156,291.7069396972656,294.7668151855469,293.1499938964844,293.1499938964844,280.04998779296875,36460.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650158166885376,3.650182247161865,8.890304457054299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.484375,0.0,1536.786865234375,1895.4371337890625,0.0,4300.0,0.9056044220924376,1.0,0.0,3.0,1.0,0.0
12245400,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.7962182760238647,0.3687962889671325,0.3365050256252289,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5215148925781,0.888681948184967,0.5195615887641907,0.4960651397705078,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.521240234375,0.9990000128746032,0.8826987147331238,0.5197064876556396,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218811035156,0.7892760038375854,0.3595615327358246,0.3454286456108093,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5227355957031,0.6732812523841858,0.2206737548112869,1.017768621444702,284.5215759277344,284.95001220703125,298.2578430175781,288.6455993652344,297.500244140625,297.22833251953125,284.51953125,1.0,0.6310154795646667,0.3601041734218597,0.3601041734218597,1.0,1.0,-3.2608137130737305,0.8610963225364685,2.399717330932617,0.1227910444140434,0.8935726881027222,0.8935726881027222,0.0,176.60157775878906,179.0,47164.546875,0.0,3098.106689453125,1.0,279.7581481933594,282.8500061035156,291.7069396972656,294.7668151855469,293.1499938964844,293.1499938964844,280.04998779296875,36460.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650158166885376,3.650182247161865,8.890304457054299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.484375,0.0,1536.786865234375,1895.4371337890625,0.0,4300.0,0.9056044220924376,1.0,0.0,3.0,1.0,0.0
12245460,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6694641113281,0.7905848622322083,0.3661495149135589,0.3338265717029571,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695861816406,0.8826697468757629,0.5161328315734863,0.492528349161148,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.669677734375,0.9990000128746032,0.8834590315818787,0.5263460278511047,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66943359375,0.7841667532920837,0.3574948310852051,0.3432722687721252,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.66912841796875,0.6679556965827942,0.218522623181343,1.0077099800109863,284.6695556640625,284.95001220703125,298.1690673828125,288.59735107421875,297.462158203125,297.2083435058594,284.67010498046875,1.0,0.6307704448699951,0.3603292107582092,0.3603292107582092,1.0,1.0,-3.2466275691986084,0.8571802973747253,2.3894474506378174,0.1219641342759132,0.8910631537437439,0.8910631537437439,0.0,179.39752197265625,182.0,45756.328125,0.0,3082.951904296875,1.0,280.0421142578125,283.0487670898437,291.5663146972656,294.4789733886719,293.1499938964844,293.1499938964844,280.3500061035156,36406.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928205013275146,1.0,0.0,0.0,3.634335517883301,3.634359359741211,8.813396448204003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.623046875,0.0,1518.84033203125,1895.4371337890625,0.0,4239.12939453125,0.902063012123108,1.0,0.0,3.0,1.0,0.0
12245520,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6694641113281,0.7905848622322083,0.3661495149135589,0.3338265717029571,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695861816406,0.8826697468757629,0.5161328315734863,0.492528349161148,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.669677734375,0.9990000128746032,0.8834590315818787,0.5263460278511047,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66943359375,0.7841667532920837,0.3574948310852051,0.3432722687721252,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.66912841796875,0.6679556965827942,0.218522623181343,1.0077099800109863,284.6695556640625,284.95001220703125,298.1690673828125,288.59735107421875,297.462158203125,297.2083435058594,284.67010498046875,1.0,0.6307704448699951,0.3603292107582092,0.3603292107582092,1.0,1.0,-3.2466275691986084,0.8571802973747253,2.3894474506378174,0.1219641342759132,0.8910631537437439,0.8910631537437439,0.0,179.39752197265625,182.0,45756.328125,0.0,3082.951904296875,1.0,280.0421142578125,283.0487670898437,291.5663146972656,294.4789733886719,293.1499938964844,293.1499938964844,280.3500061035156,36406.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928205013275146,1.0,0.0,0.0,3.634335517883301,3.634359359741211,8.813396448204003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.623046875,0.0,1518.84033203125,1895.4371337890625,0.0,4239.12939453125,0.902063012123108,1.0,0.0,3.0,1.0,0.0
12245580,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.7870542407035828,0.3646888732910156,0.3324129581451416,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.87871915102005,0.5139985084533691,0.4903827905654907,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.9990000128746032,0.8861274123191833,0.5310027599334717,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.7809994220733643,0.3565106093883514,0.3422309160232544,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.6644593477249146,0.2171961516141891,1.0014069080352783,284.8404846191406,284.95001220703125,298.0797424316406,288.5485534667969,297.4383544921875,297.2078857421875,284.84130859375,1.0,0.6309993267059326,0.3605542182922363,0.3605542182922363,1.0,1.0,-3.239109516143799,0.8554220795631409,2.3836874961853027,0.1218400374054908,0.891042947769165,0.891042947769165,0.0,181.48960876464844,185.0,44427.50390625,0.0,3078.33056640625,1.0,280.3415832519531,283.2683410644531,291.49468994140625,294.3040466308594,293.1499938964844,293.1499938964844,280.6499938964844,36243.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978774905204773,1.0,0.0,0.0,3.6246960163116455,3.624719858169556,8.766706969254301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.19140625,0.0,1507.0052490234375,1895.4371337890625,0.0,4118.06494140625,0.8998052477836609,1.0,0.0,3.0,1.0,0.0
12245640,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.7870542407035828,0.3646888732910156,0.3324129581451416,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.87871915102005,0.5139985084533691,0.4903827905654907,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.9990000128746032,0.8861274123191833,0.5310027599334717,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.7809994220733643,0.3565106093883514,0.3422309160232544,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.6644593477249146,0.2171961516141891,1.0014069080352783,284.8404846191406,284.95001220703125,298.0797424316406,288.5485534667969,297.4383544921875,297.2078857421875,284.84130859375,1.0,0.6309993267059326,0.3605542182922363,0.3605542182922363,1.0,1.0,-3.239109516143799,0.8554220795631409,2.3836874961853027,0.1218400374054908,0.891042947769165,0.891042947769165,0.0,181.48960876464844,185.0,44427.50390625,0.0,3078.33056640625,1.0,280.3415832519531,283.2683410644531,291.49468994140625,294.3040466308594,293.1499938964844,293.1499938964844,280.6499938964844,36243.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978774905204773,1.0,0.0,0.0,3.6246960163116455,3.624719858169556,8.766706969254301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.19140625,0.0,1507.0052490234375,1895.4371337890625,0.0,4118.06494140625,0.8998052477836609,1.0,0.0,3.0,1.0,0.0
12245700,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.785558819770813,0.364153653383255,0.331889659166336,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.8770266175270081,0.5131667852401733,0.4895481765270233,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.9990000128746032,0.8878408074378967,0.533118486404419,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.7797098159790039,0.3562361001968384,0.3419331908226013,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.6630371809005737,0.2167271226644516,0.999189794063568,284.9721374511719,284.95001220703125,298.03497314453125,288.5240478515625,297.4288024902344,297.2108459472656,284.9790954589844,1.0,0.6313012838363647,0.3606667220592499,0.3606667220592499,1.0,1.0,-3.236994743347168,0.8550698757171631,2.381924867630005,0.1219565644860267,0.8924682140350342,0.8924682140350342,0.0,182.5034942626953,185.0,43368.71875,0.0,3079.38134765625,1.0,280.5979919433594,283.4411926269531,291.446533203125,294.13818359375,293.1499938964844,293.1499938964844,280.6499938964844,36124.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698294997215272,1.0,0.0,0.0,3.622656345367432,3.622680187225342,8.756843499213574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.94775390625,0.0,1503.886962890625,1895.4371337890625,0.0,4039.706298828125,0.8993037343025208,1.0,0.0,3.0,1.0,0.0
12245760,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.784308135509491,0.3637320101261139,0.3315460979938507,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8755682110786438,0.5124687552452087,0.4889158308506012,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9990000128746032,0.8897407054901123,0.5350517630577087,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7786495685577393,0.356084942817688,0.3418045938014984,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.6618528366088867,0.2163714319467544,0.99762761592865,285.01422119140625,284.95001220703125,297.990234375,288.49951171875,297.4205627441406,297.21563720703125,285.0150756835937,1.0,0.6317374110221863,0.3607551157474518,0.3607551157474518,1.0,1.0,-3.2361109256744385,0.8550475835800171,2.381063461303711,0.1221318170428276,0.8933598399162292,0.8933598399162292,0.0,183.4784545898437,188.0,43188.40234375,0.0,3082.8642578125,1.0,280.6416320800781,283.4881286621094,291.4473876953125,294.1736755371094,293.1499938964844,293.1499938964844,280.95001220703125,36028.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656286835670472,1.0,0.0,0.0,3.6230218410491934,3.623045682907105,8.758610761105956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.7177734375,0.0,1503.5740966796875,1895.4371337890625,0.0,4002.5986328125,0.8992851376533508,1.0,0.0,3.0,1.0,0.0
12245820,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1872863769531,0.7818288207054138,0.3630439043045044,0.3309593796730041,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1874389648437,0.8726835250854492,0.5112630724906921,0.4878038465976715,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875915527344,0.9990000128746032,0.8937758803367615,0.5390757322311401,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.187255859375,0.7765985727310181,0.3559644222259521,0.341713398694992,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18682861328125,0.6596381664276123,0.2158402800559997,0.9953644275665284,285.1874084472656,284.95001220703125,297.9010009765625,288.4505310058594,297.4051208496094,297.2265014648437,285.18829345703125,1.0,0.6329099535942078,0.3609318733215332,0.3609318733215332,1.0,1.0,-3.2360732555389404,0.8555492758750916,2.380523920059204,0.1226673424243927,0.8979846239089966,0.8979846239089966,0.0,185.5972595214844,191.0,42015.171875,0.0,3094.4833984375,1.0,280.9415283203125,283.70526123046875,291.4039611816406,294.05596923828125,293.1499938964844,293.1499938964844,281.25,35791.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537114500999452,1.0,0.0,0.0,3.630203008651733,3.630226850509644,8.793365964265831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.767578125,0.0,1509.7030029296875,1895.4371337890625,0.0,3896.33544921875,0.900725483894348,1.0,0.0,3.0,1.0,0.0
12245880,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1872863769531,0.7818288207054138,0.3630439043045044,0.3309593796730041,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1874389648437,0.8726835250854492,0.5112630724906921,0.4878038465976715,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875915527344,0.9990000128746032,0.8937758803367615,0.5390757322311401,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.187255859375,0.7765985727310181,0.3559644222259521,0.341713398694992,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18682861328125,0.6596381664276123,0.2158402800559997,0.9953644275665284,285.1874084472656,284.95001220703125,297.9010009765625,288.4505310058594,297.4051208496094,297.2265014648437,285.18829345703125,1.0,0.6329099535942078,0.3609318733215332,0.3609318733215332,1.0,1.0,-3.2360732555389404,0.8555492758750916,2.380523920059204,0.1226673424243927,0.8979846239089966,0.8979846239089966,0.0,185.5972595214844,191.0,42015.171875,0.0,3094.4833984375,1.0,280.9415283203125,283.70526123046875,291.4039611816406,294.05596923828125,293.1499938964844,293.1499938964844,281.25,35791.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537114500999452,1.0,0.0,0.0,3.630203008651733,3.630226850509644,8.793365964265831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.767578125,0.0,1509.7030029296875,1895.4371337890625,0.0,3896.33544921875,0.900725483894348,1.0,0.0,3.0,1.0,0.0
12245940,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3592224121094,0.7794408798217773,0.362527996301651,0.3305461704730987,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3594055175781,0.8698822259902954,0.5102617740631104,0.486908346414566,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3595275878906,0.9990000128746032,0.8979845643043518,0.5432536602020264,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3592224121094,0.774652898311615,0.3560307025909424,0.3418233394622803,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3588256835937,0.657598078250885,0.2154843807220459,0.9940137267112732,285.359375,284.95001220703125,297.8123779296875,288.4019470214844,297.3905029296875,297.2383117675781,285.36016845703125,1.0,0.6344228982925415,0.3611086308956146,0.3611086308956146,1.0,1.0,-3.238029718399048,0.8566921949386597,2.381337404251098,0.1234194934368133,0.9048952460289,0.9048952460289,0.0,187.89968872070312,194.0,40888.79296875,0.0,3111.4248046875,1.0,281.2416381835937,283.91943359375,291.35906982421875,293.9410095214844,293.1499938964844,293.1499938964844,280.95001220703125,35549.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942516028881073,1.0,0.0,0.0,3.646414041519165,3.646437883377075,8.872075909494015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.298828125,0.0,1525.8173828125,1895.4371337890625,0.0,3795.29736328125,0.9041832089424132,1.0,0.0,3.0,1.0,0.0
12246000,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3592224121094,0.7794408798217773,0.362527996301651,0.3305461704730987,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3594055175781,0.8698822259902954,0.5102617740631104,0.486908346414566,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3595275878906,0.9990000128746032,0.8979845643043518,0.5432536602020264,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3592224121094,0.774652898311615,0.3560307025909424,0.3418233394622803,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3588256835937,0.657598078250885,0.2154843807220459,0.9940137267112732,285.359375,284.95001220703125,297.8123779296875,288.4019470214844,297.3905029296875,297.2383117675781,285.36016845703125,1.0,0.6344228982925415,0.3611086308956146,0.3611086308956146,1.0,1.0,-3.238029718399048,0.8566921949386597,2.381337404251098,0.1234194934368133,0.9048952460289,0.9048952460289,0.0,187.89968872070312,194.0,40888.79296875,0.0,3111.4248046875,1.0,281.2416381835937,283.91943359375,291.35906982421875,293.9410095214844,293.1499938964844,293.1499938964844,280.95001220703125,35549.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942516028881073,1.0,0.0,0.0,3.646414041519165,3.646437883377075,8.872075909494015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.298828125,0.0,1525.8173828125,1895.4371337890625,0.0,3795.29736328125,0.9041832089424132,1.0,0.0,3.0,1.0,0.0
12246060,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802062988281,0.7755991816520691,0.3604233562946319,0.3292622566223144,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.8657455444335938,0.5077269077301025,0.4851555526256561,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795959472656,0.9990000128746032,0.8994285464286804,0.5490683317184448,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18023681640625,0.7714929580688477,0.3549615740776062,0.3413263261318207,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810302734375,0.6545441746711731,0.2143808454275131,0.9909340143203736,285.179931640625,284.95001220703125,297.7248229980469,288.35400390625,297.3566589355469,297.22393798828125,285.17803955078125,1.0,0.6359546780586243,0.3611143827438354,0.3611143827438354,1.0,1.0,-3.237078666687012,0.8564091920852661,2.380669355392456,0.1235341057181358,0.9065274000167848,0.9065274000167848,0.0,190.9832458496093,197.0,41925.1796875,0.0,3126.39453125,1.0,280.9577941894531,283.6991882324219,291.4063720703125,294.1191711425781,293.1499938964844,293.1499938964844,280.6499938964844,35647.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573847651481628,1.0,0.0,0.0,3.660310745239258,3.660334587097168,8.939828148868401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.0205078125,0.0,1542.0263671875,1895.4371337890625,0.0,3929.239501953125,0.9073320031166076,1.0,0.0,3.0,1.0,0.0
12246120,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802062988281,0.7755991816520691,0.3604233562946319,0.3292622566223144,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.8657455444335938,0.5077269077301025,0.4851555526256561,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795959472656,0.9990000128746032,0.8994285464286804,0.5490683317184448,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18023681640625,0.7714929580688477,0.3549615740776062,0.3413263261318207,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810302734375,0.6545441746711731,0.2143808454275131,0.9909340143203736,285.179931640625,284.95001220703125,297.7248229980469,288.35400390625,297.3566589355469,297.22393798828125,285.17803955078125,1.0,0.6359546780586243,0.3611143827438354,0.3611143827438354,1.0,1.0,-3.237078666687012,0.8564091920852661,2.380669355392456,0.1235341057181358,0.9065274000167848,0.9065274000167848,0.0,190.9832458496093,197.0,41925.1796875,0.0,3126.39453125,1.0,280.9577941894531,283.6991882324219,291.4063720703125,294.1191711425781,293.1499938964844,293.1499938964844,280.6499938964844,35647.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573847651481628,1.0,0.0,0.0,3.660310745239258,3.660334587097168,8.939828148868401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.0205078125,0.0,1542.0263671875,1895.4371337890625,0.0,3929.239501953125,0.9073320031166076,1.0,0.0,3.0,1.0,0.0
12246180,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.7696915864944458,0.3569620549678802,0.3265744745731354,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.8596580028533936,0.5037049055099487,0.481845885515213,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.9990000128746032,0.8977935314178467,0.5570638179779053,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.7664279341697693,0.3526272177696228,0.3395619392395019,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.6497278809547424,0.2122850865125656,0.983385443687439,284.9749450683594,284.95001220703125,297.6387023925781,288.3070373535156,297.3069763183594,297.1875305175781,284.9727783203125,1.0,0.6369777917861938,0.3611201047897339,0.3611201047897339,1.0,1.0,-3.2282910346984863,0.8535860776901245,2.3747048377990723,0.1228410452604293,0.905192732810974,0.905192732810974,0.0,194.95584106445312,200.0,42866.54296875,0.0,3129.277099609375,1.0,280.6581420898437,283.4564514160156,291.3724060058594,294.1648864746094,293.1499938964844,293.1499938964844,280.3500061035156,35850.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738946557044984,1.0,0.0,0.0,3.66658878326416,3.6666128635406494,8.970521321316482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.43310546875,0.0,1550.5770263671875,1895.4371337890625,0.0,4075.430419921875,0.9088671803474426,1.0,0.0,3.0,1.0,0.0
12246240,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.7696915864944458,0.3569620549678802,0.3265744745731354,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.8596580028533936,0.5037049055099487,0.481845885515213,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.9990000128746032,0.8977935314178467,0.5570638179779053,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.7664279341697693,0.3526272177696228,0.3395619392395019,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.6497278809547424,0.2122850865125656,0.983385443687439,284.9749450683594,284.95001220703125,297.6387023925781,288.3070373535156,297.3069763183594,297.1875305175781,284.9727783203125,1.0,0.6369777917861938,0.3611201047897339,0.3611201047897339,1.0,1.0,-3.2282910346984863,0.8535860776901245,2.3747048377990723,0.1228410452604293,0.905192732810974,0.905192732810974,0.0,194.95584106445312,200.0,42866.54296875,0.0,3129.277099609375,1.0,280.6581420898437,283.4564514160156,291.3724060058594,294.1648864746094,293.1499938964844,293.1499938964844,280.3500061035156,35850.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738946557044984,1.0,0.0,0.0,3.66658878326416,3.6666128635406494,8.970521321316482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.43310546875,0.0,1550.5770263671875,1895.4371337890625,0.0,4075.430419921875,0.9088671803474426,1.0,0.0,3.0,1.0,0.0
12246300,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260498046875,0.7664851546287537,0.3549763858318329,0.3249942362308502,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.8563675880432129,0.5013861060142517,0.4798867404460907,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.9990000128746032,0.8961612582206726,0.5613228678703308,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261108398437,0.7636100649833679,0.3511720299720764,0.3383916020393371,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299865722656,0.6470158696174622,0.2109821140766143,0.9784115552902222,284.8246459960937,284.95001220703125,297.5963134765625,288.28399658203125,297.2798156738281,297.1659851074219,284.8162841796875,1.0,0.6372711062431335,0.3611229658126831,0.3611229658126831,1.0,1.0,-3.221771478652954,0.8514894843101501,2.370281934738159,0.1222707256674766,0.9028932452201844,0.9028932452201844,0.0,197.0191802978516,200.0,43726.1328125,0.0,3126.53662109375,1.0,280.4008178710937,283.2705078125,291.3674621582031,294.26544189453125,293.1499938964844,293.1499938964844,280.3500061035156,35988.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831680059432985,1.0,0.0,0.0,3.6663897037506095,3.666414022445679,8.969548161985585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.59375,0.0,1551.3902587890625,1895.4371337890625,0.0,4156.19970703125,0.9088813662528992,1.0,0.0,3.0,1.0,0.0
12246360,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7658386230469,0.7630714774131775,0.3528421819210052,0.3232021927833557,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.8528915047645569,0.498890221118927,0.4776835739612579,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650451660156,0.9990000128746032,0.8940632939338684,0.5657699108123779,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7658386230469,0.7605934739112854,0.3495552539825439,0.3370132446289062,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668151855469,0.6441022157669067,0.2095298916101455,0.972617208957672,284.7654724121094,284.95001220703125,297.554443359375,288.2613220214844,297.25164794921875,297.14276123046875,284.7632141113281,1.0,0.637404203414917,0.3612028658390045,0.3612028658390045,1.0,1.0,-3.2136929035186768,0.8490984439849854,2.3645944595336914,0.1217529252171516,0.9010270833969116,0.9010270833969116,0.0,199.1394195556641,188.0,43693.328125,0.0,3120.748291015625,1.0,280.3581237792969,283.2127685546875,291.314453125,294.1630554199219,293.1499938964844,293.1499938964844,280.04998779296875,36107.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98719322681427,1.0,0.0,0.0,3.663376569747925,3.663400650024414,8.954810937211732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.26318359375,0.0,1548.9052734375,1895.4371337890625,0.0,4190.9296875,0.9083192348480223,1.0,0.0,3.0,1.0,0.0
12246420,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54864501953125,0.7599952220916748,0.3482986092567444,0.3192323446273803,296.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54815673828125,0.8500944375991821,0.4935515224933624,0.472795158624649,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5476989746094,0.9990000128746032,0.8898248076438904,0.5656999349594116,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.54864501953125,0.7582216858863831,0.3460103571414947,0.3337826132774353,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5498046875,0.6411477327346802,0.2063312828540802,0.9587463140487672,284.5482177734375,284.95001220703125,297.4724426269531,288.2171936035156,297.1981811523437,297.0997009277344,284.5454406738281,1.0,0.632404625415802,0.3613626658916473,0.3613626658916473,1.0,1.0,-3.1824193000793457,0.8394463062286377,2.342972993850708,0.1194283589720726,0.8939226269721985,0.8939226269721985,0.0,197.80812072753903,176.0,44314.3828125,0.0,3046.65478515625,1.0,280.0581970214844,282.96514892578125,291.256591796875,294.1468811035156,293.1499938964844,293.1499938964844,280.3500061035156,36408.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975966811180116,1.0,0.0,0.0,3.649060249328613,3.649084329605103,8.88495833351044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.2841796875,0.0,1535.18212890625,1895.4371337890625,0.0,4279.70361328125,0.9053210020065308,1.0,0.0,3.0,1.0,0.0
12246480,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54864501953125,0.7599952220916748,0.3482986092567444,0.3192323446273803,296.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54815673828125,0.8500944375991821,0.4935515224933624,0.472795158624649,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5476989746094,0.9990000128746032,0.8898248076438904,0.5656999349594116,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.54864501953125,0.7582216858863831,0.3460103571414947,0.3337826132774353,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5498046875,0.6411477327346802,0.2063312828540802,0.9587463140487672,284.5482177734375,284.95001220703125,297.4724426269531,288.2171936035156,297.1981811523437,297.0997009277344,284.5454406738281,1.0,0.632404625415802,0.3613626658916473,0.3613626658916473,1.0,1.0,-3.1824193000793457,0.8394463062286377,2.342972993850708,0.1194283589720726,0.8939226269721985,0.8939226269721985,0.0,197.80812072753903,176.0,44314.3828125,0.0,3046.65478515625,1.0,280.0581970214844,282.96514892578125,291.256591796875,294.1468811035156,293.1499938964844,293.1499938964844,280.3500061035156,36408.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975966811180116,1.0,0.0,0.0,3.649060249328613,3.649084329605103,8.88495833351044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.2841796875,0.0,1535.18212890625,1895.4371337890625,0.0,4279.70361328125,0.9053210020065308,1.0,0.0,3.0,1.0,0.0
