time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12246540,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800842285156,0.7607234120368958,0.3452062308788299,0.315863162279129,296.9008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800842285156,0.8512482643127441,0.489532321691513,0.4684115648269653,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800842285156,0.9990000128746032,0.889654278755188,0.5581037402153015,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800842285156,0.7593759894371033,0.343404620885849,0.3308315277099609,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800231933594,0.6410025954246521,0.2037281841039657,0.9452057480812072,284.6800842285156,284.95001220703125,297.39306640625,288.1749572753906,297.1683349609375,297.087646484375,284.6798400878906,1.0,0.6244109272956848,0.3615224659442901,0.3615224659442901,1.0,1.0,-3.1441357135772705,0.8275189995765686,2.316616535186768,0.1160966977477073,0.8914477825164795,0.8914477825164795,0.0,192.0382232666016,179.0,42721.703125,0.0,2935.428466796875,1.0,280.34210205078125,283.1501159667969,291.1186218261719,293.84210205078125,293.1499938964844,293.1499938964844,280.6499938964844,36374.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821380972862244,1.0,0.0,0.0,3.6345136165618896,3.6345374584198,8.814260468170687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.78271484375,0.0,1518.797607421875,1895.4371337890625,0.0,4147.28125,0.9020769000053406,1.0,0.0,3.0,1.0,0.0
12246600,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800842285156,0.7607234120368958,0.3452062308788299,0.315863162279129,296.9008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800842285156,0.8512482643127441,0.489532321691513,0.4684115648269653,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800842285156,0.9990000128746032,0.889654278755188,0.5581037402153015,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800842285156,0.7593759894371033,0.343404620885849,0.3308315277099609,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800231933594,0.6410025954246521,0.2037281841039657,0.9452057480812072,284.6800842285156,284.95001220703125,297.39306640625,288.1749572753906,297.1683349609375,297.087646484375,284.6798400878906,1.0,0.6244109272956848,0.3615224659442901,0.3615224659442901,1.0,1.0,-3.1441357135772705,0.8275189995765686,2.316616535186768,0.1160966977477073,0.8914477825164795,0.8914477825164795,0.0,192.0382232666016,179.0,42721.703125,0.0,2935.428466796875,1.0,280.34210205078125,283.1501159667969,291.1186218261719,293.84210205078125,293.1499938964844,293.1499938964844,280.6499938964844,36374.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821380972862244,1.0,0.0,0.0,3.6345136165618896,3.6345374584198,8.814260468170687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.78271484375,0.0,1518.797607421875,1895.4371337890625,0.0,4147.28125,0.9020769000053406,1.0,0.0,3.0,1.0,0.0
12246660,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.761243999004364,0.3434062302112579,0.3139401078224182,296.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.8518202900886536,0.4868724644184112,0.4655613899230957,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.9990000128746032,0.8925761580467224,0.5535562038421631,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.7601036429405212,0.3418888449668884,0.3290933668613434,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.6407145261764526,0.2020185738801956,0.9361918568611144,284.8403015136719,284.95001220703125,297.3167419433594,288.1349182128906,297.1568603515625,297.0992431640625,284.8408203125,1.0,0.6198650598526001,0.3621940314769745,0.3621940314769745,1.0,1.0,-3.119980812072754,0.8215567469596863,2.298424005508423,0.1153491586446762,0.8913401365280151,0.8913401365280151,0.0,188.5592193603516,182.0,41281.41796875,0.0,2867.3291015625,1.0,280.6415710449219,283.3608703613281,291.05780029296875,293.6683654785156,293.1499938964844,293.1499938964844,280.95001220703125,36229.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632993936538696,1.0,0.0,0.0,3.625403642654419,3.625427484512329,8.770130079938099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.97607421875,0.0,1507.6795654296875,1895.4371337890625,0.0,3981.94189453125,0.8999512195587158,1.0,0.0,3.0,1.0,0.0
12246720,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.761243999004364,0.3434062302112579,0.3139401078224182,296.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.8518202900886536,0.4868724644184112,0.4655613899230957,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.9990000128746032,0.8925761580467224,0.5535562038421631,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.7601036429405212,0.3418888449668884,0.3290933668613434,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.6407145261764526,0.2020185738801956,0.9361918568611144,284.8403015136719,284.95001220703125,297.3167419433594,288.1349182128906,297.1568603515625,297.0992431640625,284.8408203125,1.0,0.6198650598526001,0.3621940314769745,0.3621940314769745,1.0,1.0,-3.119980812072754,0.8215567469596863,2.298424005508423,0.1153491586446762,0.8913401365280151,0.8913401365280151,0.0,188.5592193603516,182.0,41281.41796875,0.0,2867.3291015625,1.0,280.6415710449219,283.3608703613281,291.05780029296875,293.6683654785156,293.1499938964844,293.1499938964844,280.95001220703125,36229.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632993936538696,1.0,0.0,0.0,3.625403642654419,3.625427484512329,8.770130079938099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.97607421875,0.0,1507.6795654296875,1895.4371337890625,0.0,3981.94189453125,0.8999512195587158,1.0,0.0,3.0,1.0,0.0
12246780,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.760968029499054,0.3421538770198822,0.3126934468746185,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8514062762260437,0.4848697185516357,0.4635252058506012,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9990000128746032,0.8959192633628845,0.5519644618034363,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7600356936454773,0.340940773487091,0.3280578553676605,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.6400008797645569,0.2008412927389145,0.9302575588226318,285.0093994140625,284.95001220703125,297.243896484375,288.09735107421875,297.1498718261719,297.1157531738281,285.0101013183594,1.0,0.6174290180206299,0.3628655970096588,0.3628655970096588,1.0,1.0,-3.105732679367065,0.8188218474388123,2.2869107723236084,0.1157976165413856,0.8935563564300537,0.8935563564300537,0.0,187.1156768798828,185.0,39987.140625,0.0,2830.804931640625,1.0,280.9415283203125,283.5764465332031,291.0260009765625,293.5487365722656,293.1499938964844,293.1499938964844,281.25,36026.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946174681186676,1.0,0.0,0.0,3.62383246421814,3.62385630607605,8.762530114836409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.14990234375,0.0,1504.4443359375,1895.4371337890625,0.0,3828.436279296875,0.8994631171226501,1.0,0.0,3.0,1.0,0.0
12246840,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.760968029499054,0.3421538770198822,0.3126934468746185,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8514062762260437,0.4848697185516357,0.4635252058506012,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9990000128746032,0.8959192633628845,0.5519644618034363,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7600356936454773,0.340940773487091,0.3280578553676605,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.6400008797645569,0.2008412927389145,0.9302575588226318,285.0093994140625,284.95001220703125,297.243896484375,288.09735107421875,297.1498718261719,297.1157531738281,285.0101013183594,1.0,0.6174290180206299,0.3628655970096588,0.3628655970096588,1.0,1.0,-3.105732679367065,0.8188218474388123,2.2869107723236084,0.1157976165413856,0.8935563564300537,0.8935563564300537,0.0,187.1156768798828,185.0,39987.140625,0.0,2830.804931640625,1.0,280.9415283203125,283.5764465332031,291.0260009765625,293.5487365722656,293.1499938964844,293.1499938964844,281.25,36026.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946174681186676,1.0,0.0,0.0,3.62383246421814,3.62385630607605,8.762530114836409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.14990234375,0.0,1504.4443359375,1895.4371337890625,0.0,3828.436279296875,0.8994631171226501,1.0,0.0,3.0,1.0,0.0
12246900,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1388244628906,0.760501503944397,0.341623842716217,0.3121622800827026,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402587890625,0.850835382938385,0.483993262052536,0.4626379013061523,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415710449219,0.9990000128746032,0.8975333571434021,0.5520532131195068,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.7596972584724426,0.3405798673629761,0.3276665806770324,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351318359375,0.639455258846283,0.2003649920225143,0.9279278516769408,285.1400756835937,284.95001220703125,297.2088623046875,288.07958984375,297.14654541015625,297.12371826171875,285.1473388671875,1.0,0.6167905926704407,0.363201379776001,0.363201379776001,1.0,1.0,-3.100860118865967,0.8181794285774231,2.2826807498931885,0.1162675097584724,0.8960878252983093,0.8960878252983093,0.0,186.96694946289065,185.0,38954.34765625,0.0,2820.20361328125,1.0,281.1980285644531,283.7477111816406,290.9881591796875,293.399169921875,293.1499938964844,293.1499938964844,281.25,35897.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360599517822266,1.0,0.0,0.0,3.626101732254028,3.6261255741119385,8.773507715886808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.64599609375,0.0,1505.9844970703125,1895.4371337890625,0.0,3736.55859375,0.899915874004364,1.0,0.0,3.0,1.0,0.0
12246960,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815490722656,0.7600042819976807,0.3411755263805389,0.3117772936820984,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18170166015625,0.8501984477043152,0.4832127690315246,0.4619125127792358,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1818542480469,0.9990000128746032,0.8991293907165527,0.55246901512146,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815490722656,0.7593108415603638,0.3403027653694153,0.3274059593677521,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810607910156,0.6388977766036987,0.1999627649784088,0.926091730594635,285.18170166015625,284.95001220703125,297.17486572265625,288.0625915527344,297.1436462402344,297.1319580078125,285.1824951171875,1.0,0.6164664626121521,0.3634339570999145,0.3634339570999145,1.0,1.0,-3.097501754760742,0.817755937576294,2.279745817184448,0.1166243925690651,0.89809250831604,0.89809250831604,0.0,187.057357788086,188.0,38787.40234375,0.0,2813.93310546875,1.0,281.2416687011719,283.79254150390625,291.0001525878906,293.4466247558594,293.1499938964844,293.1499938964844,281.54998779296875,35794.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309955835342408,1.0,0.0,0.0,3.6308846473693848,3.630908489227295,8.796667998467456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.5703125,0.0,1510.4761962890625,1895.4371337890625,0.0,3690.263671875,0.9008793234825134,1.0,0.0,3.0,1.0,0.0
12247020,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36065673828125,0.7585500478744507,0.3403986394405365,0.3110793232917785,296.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.36083984375,0.8484247922897339,0.4817989766597748,0.4605738222599029,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3609924316406,0.9990000128746032,0.9021411538124084,0.5544567704200745,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.36065673828125,0.7581088542938232,0.3398765623569488,0.3270002007484436,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3601379394531,0.6374905109405518,0.1992698609828949,0.923002541065216,285.3608093261719,284.95001220703125,297.110107421875,288.03094482421875,297.137451171875,297.14678955078125,285.3616943359375,1.0,0.6165076494216919,0.3638990521430969,0.3638990521430969,1.0,1.0,-3.09323787689209,0.8176659345626831,2.2755720615386963,0.1175746992230415,0.9050678014755248,0.9050678014755248,0.0,187.96774291992188,191.0,37762.171875,0.0,2810.183349609375,1.0,281.5416259765625,284.0140075683594,290.9765014648437,293.35693359375,293.1499938964844,293.1499938964844,281.25,35548.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173145294189452,1.0,0.0,0.0,3.647068977355957,3.6470930576324463,8.875263688423729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.6572265625,0.0,1526.537353515625,1895.4371337890625,0.0,3564.35498046875,0.904329776763916,1.0,0.0,3.0,1.0,0.0
12247080,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36065673828125,0.7585500478744507,0.3403986394405365,0.3110793232917785,296.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.36083984375,0.8484247922897339,0.4817989766597748,0.4605738222599029,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3609924316406,0.9990000128746032,0.9021411538124084,0.5544567704200745,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.36065673828125,0.7581088542938232,0.3398765623569488,0.3270002007484436,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3601379394531,0.6374905109405518,0.1992698609828949,0.923002541065216,285.3608093261719,284.95001220703125,297.110107421875,288.03094482421875,297.137451171875,297.14678955078125,285.3616943359375,1.0,0.6165076494216919,0.3638990521430969,0.3638990521430969,1.0,1.0,-3.09323787689209,0.8176659345626831,2.2755720615386963,0.1175746992230415,0.9050678014755248,0.9050678014755248,0.0,187.96774291992188,191.0,37762.171875,0.0,2810.183349609375,1.0,281.5416259765625,284.0140075683594,290.9765014648437,293.35693359375,293.1499938964844,293.1499938964844,281.25,35548.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173145294189452,1.0,0.0,0.0,3.647068977355957,3.6470930576324463,8.875263688423729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.6572265625,0.0,1526.537353515625,1895.4371337890625,0.0,3564.35498046875,0.904329776763916,1.0,0.0,3.0,1.0,0.0
12247140,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17333984375,0.7553969025611877,0.3380580842494964,0.3095576763153076,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1729736328125,0.8450377583503723,0.4788865447044372,0.4584344327449798,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.172607421875,0.9990000128746032,0.9019401669502258,0.5588304996490479,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17333984375,0.7554353475570679,0.3383385241031647,0.3260301351547241,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742858886719,0.6349027156829834,0.1978658139705658,0.918394148349762,285.1730041503906,284.95001220703125,297.04998779296875,288.0027160644531,297.1126708984375,297.13494873046875,285.1710205078125,1.0,0.617006778717041,0.3643641769886017,0.3643641769886017,1.0,1.0,-3.087396144866944,0.8170492053031921,2.270347118377685,0.1184940189123153,0.9065344333648682,0.9065344333648682,0.0,190.13026428222656,194.0,38644.2578125,0.0,2809.868896484375,1.0,281.25787353515625,283.78472900390625,291.05181884765625,293.5555114746094,293.1499938964844,293.1499938964844,280.95001220703125,35654.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931832790374756,1.0,0.0,0.0,3.660744190216065,3.6607682704925537,8.941946703089343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.1103515625,0.0,1542.561767578125,1895.4371337890625,0.0,3697.929443359375,0.907433271408081,1.0,0.0,3.0,1.0,0.0
12247200,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17333984375,0.7553969025611877,0.3380580842494964,0.3095576763153076,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1729736328125,0.8450377583503723,0.4788865447044372,0.4584344327449798,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.172607421875,0.9990000128746032,0.9019401669502258,0.5588304996490479,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17333984375,0.7554353475570679,0.3383385241031647,0.3260301351547241,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742858886719,0.6349027156829834,0.1978658139705658,0.918394148349762,285.1730041503906,284.95001220703125,297.04998779296875,288.0027160644531,297.1126708984375,297.13494873046875,285.1710205078125,1.0,0.617006778717041,0.3643641769886017,0.3643641769886017,1.0,1.0,-3.087396144866944,0.8170492053031921,2.270347118377685,0.1184940189123153,0.9065344333648682,0.9065344333648682,0.0,190.13026428222656,194.0,38644.2578125,0.0,2809.868896484375,1.0,281.25787353515625,283.78472900390625,291.05181884765625,293.5555114746094,293.1499938964844,293.1499938964844,280.95001220703125,35654.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931832790374756,1.0,0.0,0.0,3.660744190216065,3.6607682704925537,8.941946703089343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.1103515625,0.0,1542.561767578125,1895.4371337890625,0.0,3697.929443359375,0.907433271408081,1.0,0.0,3.0,1.0,0.0
12247260,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.7501023411750793,0.3343875110149383,0.3066550493240356,296.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.8396012783050537,0.474524974822998,0.4547745585441589,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.9990000128746032,0.8984334468841553,0.5657880902290344,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.7507882714271545,0.3355974853038788,0.3238442540168762,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.6305335760116577,0.1955273747444152,0.9095929861068726,284.9667358398437,284.95001220703125,296.9923400878906,287.97625732421875,297.07244873046875,297.10107421875,284.9644470214844,1.0,0.6173030138015747,0.3646505177021026,0.3646505177021026,1.0,1.0,-3.074669361114502,0.813694179058075,2.2609751224517822,0.1181985214352607,0.905082941055298,0.905082941055298,0.0,193.463134765625,197.0,39555.65234375,0.0,2801.951171875,1.0,280.9581298828125,283.54052734375,291.04205322265625,293.62384033203125,293.1499938964844,293.1499938964844,280.6499938964844,35859.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486018419265748,1.0,0.0,0.0,3.666677236557007,3.666701316833496,8.970954468168202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.20751953125,0.0,1550.7493896484375,1895.4371337890625,0.0,3850.357666015625,0.9088934063911438,1.0,0.0,3.0,1.0,0.0
12247320,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.7501023411750793,0.3343875110149383,0.3066550493240356,296.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.8396012783050537,0.474524974822998,0.4547745585441589,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.9990000128746032,0.8984334468841553,0.5657880902290344,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.7507882714271545,0.3355974853038788,0.3238442540168762,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.6305335760116577,0.1955273747444152,0.9095929861068726,284.9667358398437,284.95001220703125,296.9923400878906,287.97625732421875,297.07244873046875,297.10107421875,284.9644470214844,1.0,0.6173030138015747,0.3646505177021026,0.3646505177021026,1.0,1.0,-3.074669361114502,0.813694179058075,2.2609751224517822,0.1181985214352607,0.905082941055298,0.905082941055298,0.0,193.463134765625,197.0,39555.65234375,0.0,2801.951171875,1.0,280.9581298828125,283.54052734375,291.04205322265625,293.62384033203125,293.1499938964844,293.1499938964844,280.6499938964844,35859.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486018419265748,1.0,0.0,0.0,3.666677236557007,3.666701316833496,8.970954468168202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.20751953125,0.0,1550.7493896484375,1895.4371337890625,0.0,3850.357666015625,0.9088934063911438,1.0,0.0,3.0,1.0,0.0
12247380,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.7440292835235596,0.3300859034061432,0.303098976612091,296.9008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567749023437,0.8333638310432434,0.4693995714187622,0.4502975642681122,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75634765625,0.9990000128746032,0.892702579498291,0.573721706867218,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.7453263998031616,0.3321819603443146,0.3209441900253296,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.6252437233924866,0.1925835162401199,0.8978478908538818,284.7568359375,284.95001220703125,296.9346008300781,287.9496765136719,297.0261535644531,297.0588684082031,284.7545166015625,1.0,0.6172221302986145,0.3649368584156036,0.3649368584156036,1.0,1.0,-3.056948184967041,0.8086815476417542,2.248266696929932,0.1173375397920608,0.9008009433746338,0.9008009433746338,0.0,197.1923065185547,185.0,40367.37109375,0.0,2786.22265625,1.0,280.6581115722656,283.2958984375,291.0039367675781,293.6415405273437,293.1499938964844,293.1499938964844,280.3500061035156,36118.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962302029132843,1.0,0.0,0.0,3.6630468368530273,3.6630709171295166,8.95319885785284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.0361328125,0.0,1548.6240234375,1895.4371337890625,0.0,3973.079345703125,0.9082534909248352,1.0,0.0,3.0,1.0,0.0
12247440,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.7440292835235596,0.3300859034061432,0.303098976612091,296.9008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567749023437,0.8333638310432434,0.4693995714187622,0.4502975642681122,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75634765625,0.9990000128746032,0.892702579498291,0.573721706867218,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.7453263998031616,0.3321819603443146,0.3209441900253296,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.6252437233924866,0.1925835162401199,0.8978478908538818,284.7568359375,284.95001220703125,296.9346008300781,287.9496765136719,297.0261535644531,297.0588684082031,284.7545166015625,1.0,0.6172221302986145,0.3649368584156036,0.3649368584156036,1.0,1.0,-3.056948184967041,0.8086815476417542,2.248266696929932,0.1173375397920608,0.9008009433746338,0.9008009433746338,0.0,197.1923065185547,185.0,40367.37109375,0.0,2786.22265625,1.0,280.6581115722656,283.2958984375,291.0039367675781,293.6415405273437,293.1499938964844,293.1499938964844,280.3500061035156,36118.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962302029132843,1.0,0.0,0.0,3.6630468368530273,3.6630709171295166,8.95319885785284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.0361328125,0.0,1548.6240234375,1895.4371337890625,0.0,3973.079345703125,0.9082534909248352,1.0,0.0,3.0,1.0,0.0
12247500,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.605712890625,0.7422383427619934,0.3277915120124817,0.3011403381824493,296.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6038818359375,0.831631600856781,0.4666548371315002,0.4478277564048767,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.60205078125,0.9990000128746032,0.8894070386886597,0.5744009613990784,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6056823730469,0.7438229322433472,0.3303140699863434,0.3192744851112366,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.61041259765625,0.6234921216964722,0.1909600645303726,0.890929639339447,284.60406494140625,284.95001220703125,296.9057312011719,287.93634033203125,297.0032958984375,297.0381774902344,284.5946655273437,1.0,0.6150104403495789,0.3650800287723541,0.3650800287723541,1.0,1.0,-3.042132616043091,0.8042111396789551,2.237921476364136,0.1164258942008018,0.8970128297805786,0.8970128297805786,0.0,196.9950714111328,185.0,41124.5078125,0.0,2755.94140625,1.0,280.4010009765625,283.10809326171875,291.0077514648437,293.7426147460937,293.1499938964844,293.1499938964844,280.3500061035156,36278.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702854752540588,1.0,0.0,0.0,3.65731692314148,3.657341241836548,8.925211432142532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.83154296875,0.0,1543.4141845703125,1895.4371337890625,0.0,4043.722900390625,0.9070447683334352,1.0,0.0,3.0,1.0,0.0
12247560,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5411376953125,0.7410457730293274,0.3253915309906006,0.2989762425422668,296.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5406188964844,0.8306043148040771,0.4637803137302398,0.4451253414154053,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5401306152344,0.9990000128746032,0.8862344622612,0.5732086300849915,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5411071777344,0.7429400682449341,0.3283378481864929,0.3174110651016235,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5423583984375,0.6221979260444641,0.1892489790916443,0.8832563757896423,284.5406799316406,284.95001220703125,296.8768615722656,287.9230041503906,296.9821472167969,297.0196838378906,284.5379333496094,1.0,0.6118480563163757,0.3653733730316162,0.3653733730316162,1.0,1.0,-3.023390769958496,0.79883873462677,2.224552154541016,0.1153763756155967,0.8936055302619934,0.8936055302619934,0.0,195.58609008789065,173.0,40998.22265625,0.0,2712.01025390625,1.0,280.35809326171875,283.0481872558594,290.9634094238281,293.643310546875,293.1499938964844,293.1499938964844,280.6499938964844,36421.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730225205421448,1.0,0.0,0.0,3.648286104202272,3.64831018447876,8.881187909537402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.744140625,0.0,1534.41162109375,1895.4371337890625,0.0,4067.781982421875,0.905156672000885,1.0,0.0,3.0,1.0,0.0
12247620,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67779541015625,0.7414312958717346,0.3221099078655243,0.295439213514328,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778259277344,0.8313782811164856,0.4594440758228302,0.4404461979866028,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778259277344,0.9990000128746032,0.8837810754776001,0.5654866695404053,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67779541015625,0.7437058091163635,0.3254135847091675,0.314162403345108,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6776733398437,0.6216676235198975,0.1864819526672363,0.8690202832221985,284.6778259277344,284.95001220703125,296.819091796875,287.896240234375,296.95770263671875,297.0069580078125,284.6776123046875,1.0,0.603538990020752,0.3659600615501404,0.3659600615501404,1.0,1.0,-2.983212471008301,0.7872304916381836,2.195981979370117,0.1128549203276634,0.8911357522010803,0.8911357522010803,0.0,189.69972229003903,161.0,39463.5078125,0.0,2604.798828125,1.0,280.64208984375,283.236572265625,290.8334655761719,293.35205078125,293.1499938964844,293.1499938964844,280.95001220703125,36381.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956108808517456,1.0,0.0,0.0,3.633446931838989,3.6334707736968994,8.809087717054354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.02490234375,0.0,1517.671142578125,1895.4371337890625,0.0,3917.82470703125,0.901844084262848,1.0,0.0,3.0,1.0,0.0
12247680,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67779541015625,0.7414312958717346,0.3221099078655243,0.295439213514328,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778259277344,0.8313782811164856,0.4594440758228302,0.4404461979866028,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778259277344,0.9990000128746032,0.8837810754776001,0.5654866695404053,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67779541015625,0.7437058091163635,0.3254135847091675,0.314162403345108,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6776733398437,0.6216676235198975,0.1864819526672363,0.8690202832221985,284.6778259277344,284.95001220703125,296.819091796875,287.896240234375,296.95770263671875,297.0069580078125,284.6776123046875,1.0,0.603538990020752,0.3659600615501404,0.3659600615501404,1.0,1.0,-2.983212471008301,0.7872304916381836,2.195981979370117,0.1128549203276634,0.8911357522010803,0.8911357522010803,0.0,189.69972229003903,161.0,39463.5078125,0.0,2604.798828125,1.0,280.64208984375,283.236572265625,290.8334655761719,293.35205078125,293.1499938964844,293.1499938964844,280.95001220703125,36381.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956108808517456,1.0,0.0,0.0,3.633446931838989,3.6334707736968994,8.809087717054354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.02490234375,0.0,1517.671142578125,1895.4371337890625,0.0,3917.82470703125,0.901844084262848,1.0,0.0,3.0,1.0,0.0
12247740,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83209228515625,0.7451773285865784,0.3200920522212982,0.2931472957134247,296.87359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321228027344,0.8355673551559448,0.4564158022403717,0.4370727241039276,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.9990000128746032,0.8856847882270813,0.5521801114082336,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83209228515625,0.7476096153259277,0.323508083820343,0.3118869364261627,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.623855471611023,0.1845128685235977,0.858048141002655,284.8321228027344,284.95001220703125,296.7613220214844,287.869384765625,296.9503173828125,297.01739501953125,284.8320007324219,1.0,0.5937380194664001,0.3665467500686645,0.3665467500686645,1.0,1.0,-2.944481611251831,0.7760440707206726,2.1684374809265137,0.1104290410876274,0.8908929824829102,0.8908929824829102,0.0,180.9107818603516,164.0,37932.16796875,0.0,2488.1494140625,1.0,280.9415588378906,283.4417724609375,290.7817077636719,293.1859436035156,293.1499938964844,293.1499938964844,281.25,36239.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935025691986084,1.0,0.0,0.0,3.62402606010437,3.62404990196228,8.763466325945046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.73388671875,0.0,1506.239501953125,1895.4371337890625,0.0,3727.118896484375,0.8996488451957703,1.0,0.0,3.0,1.0,0.0
12247800,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83209228515625,0.7451773285865784,0.3200920522212982,0.2931472957134247,296.87359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321228027344,0.8355673551559448,0.4564158022403717,0.4370727241039276,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.9990000128746032,0.8856847882270813,0.5521801114082336,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83209228515625,0.7476096153259277,0.323508083820343,0.3118869364261627,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.623855471611023,0.1845128685235977,0.858048141002655,284.8321228027344,284.95001220703125,296.7613220214844,287.869384765625,296.9503173828125,297.01739501953125,284.8320007324219,1.0,0.5937380194664001,0.3665467500686645,0.3665467500686645,1.0,1.0,-2.944481611251831,0.7760440707206726,2.1684374809265137,0.1104290410876274,0.8908929824829102,0.8908929824829102,0.0,180.9107818603516,164.0,37932.16796875,0.0,2488.1494140625,1.0,280.9415588378906,283.4417724609375,290.7817077636719,293.1859436035156,293.1499938964844,293.1499938964844,281.25,36239.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935025691986084,1.0,0.0,0.0,3.62402606010437,3.62404990196228,8.763466325945046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.73388671875,0.0,1506.239501953125,1895.4371337890625,0.0,3727.118896484375,0.8996488451957703,1.0,0.0,3.0,1.0,0.0
12247860,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7472072243690491,0.3186464011669159,0.2915999889373779,296.88494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8376975059509277,0.4540596306324005,0.4345694780349731,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9990000128746032,0.8893949389457703,0.544571042060852,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.749736487865448,0.3221500813961029,0.3103397488594055,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.6248003840446472,0.1830708980560302,0.850305438041687,284.9945678710937,284.95001220703125,296.7035827636719,287.84246826171875,296.9522705078125,297.04083251953125,284.9950866699219,1.0,0.5881175398826599,0.3676187396049499,0.3676187396049499,1.0,1.0,-2.919281005859375,0.7705435156822205,2.1487374305725098,0.1104755401611328,0.8928543925285339,0.8928543925285339,0.0,175.8482666015625,167.0,36566.04296875,0.0,2416.967041015625,1.0,281.24151611328125,283.65252685546875,290.7579345703125,293.06939697265625,293.1499938964844,293.1499938964844,281.54998779296875,36044.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915087342262268,1.0,0.0,0.0,3.621759414672852,3.6217832565307617,8.752507483222871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.62939453125,0.0,1502.3055419921875,1895.4371337890625,0.0,3543.754150390625,0.8990117907524109,1.0,0.0,3.0,1.0,0.0
12247920,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7472072243690491,0.3186464011669159,0.2915999889373779,296.88494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8376975059509277,0.4540596306324005,0.4345694780349731,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9990000128746032,0.8893949389457703,0.544571042060852,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.749736487865448,0.3221500813961029,0.3103397488594055,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.6248003840446472,0.1830708980560302,0.850305438041687,284.9945678710937,284.95001220703125,296.7035827636719,287.84246826171875,296.9522705078125,297.04083251953125,284.9950866699219,1.0,0.5881175398826599,0.3676187396049499,0.3676187396049499,1.0,1.0,-2.919281005859375,0.7705435156822205,2.1487374305725098,0.1104755401611328,0.8928543925285339,0.8928543925285339,0.0,175.8482666015625,167.0,36566.04296875,0.0,2416.967041015625,1.0,281.24151611328125,283.65252685546875,290.7579345703125,293.06939697265625,293.1499938964844,293.1499938964844,281.54998779296875,36044.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915087342262268,1.0,0.0,0.0,3.621759414672852,3.6217832565307617,8.752507483222871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.62939453125,0.0,1502.3055419921875,1895.4371337890625,0.0,3543.754150390625,0.8990117907524109,1.0,0.0,3.0,1.0,0.0
12247980,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703186035156,0.7476632595062256,0.3175003230571747,0.2904530763626098,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1705322265625,0.8380264639854431,0.4520862400531769,0.4325714409351349,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17071533203125,0.9990000128746032,0.8926663994789124,0.5413893461227417,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703491210937,0.750281572341919,0.3211096227169037,0.3092274665832519,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697692871094,0.6246373057365417,0.181944653391838,0.8446357250213623,285.1705017089844,284.95001220703125,296.64581298828125,287.81549072265625,296.9539489746094,297.06414794921875,285.1713256835937,1.0,0.5849987268447876,0.3686906993389129,0.3686906993389129,1.0,1.0,-2.903517484664917,0.7681593894958496,2.1353580951690674,0.1116871908307075,0.8972563147544861,0.8972563147544861,0.0,173.55731201171875,170.0,35432.546875,0.0,2377.315185546875,1.0,281.5415344238281,283.8733825683594,290.7425231933594,292.9794006347656,293.1499938964844,293.1499938964844,281.8500061035156,35811.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975492715835571,1.0,0.0,0.0,3.628130674362183,3.6281542778015137,8.78332855336339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.35888671875,0.0,1507.5687255859375,1895.4371337890625,0.0,3380.729248046875,0.9002755880355835,1.0,0.0,3.0,1.0,0.0
12248040,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703186035156,0.7476632595062256,0.3175003230571747,0.2904530763626098,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1705322265625,0.8380264639854431,0.4520862400531769,0.4325714409351349,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17071533203125,0.9990000128746032,0.8926663994789124,0.5413893461227417,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703491210937,0.750281572341919,0.3211096227169037,0.3092274665832519,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697692871094,0.6246373057365417,0.181944653391838,0.8446357250213623,285.1705017089844,284.95001220703125,296.64581298828125,287.81549072265625,296.9539489746094,297.06414794921875,285.1713256835937,1.0,0.5849987268447876,0.3686906993389129,0.3686906993389129,1.0,1.0,-2.903517484664917,0.7681593894958496,2.1353580951690674,0.1116871908307075,0.8972563147544861,0.8972563147544861,0.0,173.55731201171875,170.0,35432.546875,0.0,2377.315185546875,1.0,281.5415344238281,283.8733825683594,290.7425231933594,292.9794006347656,293.1499938964844,293.1499938964844,281.8500061035156,35811.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975492715835571,1.0,0.0,0.0,3.628130674362183,3.6281542778015137,8.78332855336339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.35888671875,0.0,1507.5687255859375,1895.4371337890625,0.0,3380.729248046875,0.9002755880355835,1.0,0.0,3.0,1.0,0.0
12248100,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.307373046875,0.7474241256713867,0.3169955909252167,0.2899422347545624,296.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.30908203125,0.8376724720001221,0.4511888325214386,0.431663453578949,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106994628906,0.9990000128746032,0.8940412402153015,0.5409809350967407,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.30743408203125,0.7500957250595093,0.3206611573696136,0.3087553977966308,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3027038574219,0.6242284774780273,0.1814534068107605,0.8422432541847229,285.3088684082031,284.95001220703125,296.616943359375,287.8019714355469,296.9535217285156,297.0741577148437,285.3173217773437,1.0,0.5841124653816223,0.3692266941070556,0.3692266941070556,1.0,1.0,-2.8978755474090576,0.7676993608474731,2.130176067352295,0.1125432923436164,0.9009816646575928,0.9009816646575928,0.0,173.12908935546875,170.0,34574.953125,0.0,2365.14794921875,1.0,281.7981872558594,284.0531921386719,290.7092590332031,292.8442687988281,293.1499938964844,293.1499938964844,281.8500061035156,35672.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873310685157776,1.0,0.0,0.0,3.634660005569458,3.634683609008789,8.814970442472259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.4765625,0.0,1513.7265625,1895.4371337890625,0.0,3285.2392578125,0.9016746878623962,1.0,0.0,3.0,1.0,0.0
12248160,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534240722656,0.747096598148346,0.3165682554244995,0.2895707190036773,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3536071777344,0.8371863961219788,0.4503793120384216,0.4309068024158478,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3537902832031,0.9990000128746032,0.8953002095222473,0.5410333871841431,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534240722656,0.7497929334640503,0.3202774226665497,0.3083962500095367,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.35284423828125,0.6237474679946899,0.1810205280780792,0.8402654528617859,285.35357666015625,284.95001220703125,296.5881042480469,287.7884521484375,296.9527893066406,297.0837707519531,285.3544616699219,1.0,0.5835847854614258,0.3695935904979706,0.3695935904979706,1.0,1.0,-2.893771409988404,0.7673280239105225,2.126443386077881,0.113148882985115,0.904168963432312,0.904168963432312,0.0,173.00421142578125,173.0,34453.12109375,0.0,2357.24365234375,1.0,281.8415832519531,284.0991516113281,290.72882080078125,292.9043884277344,293.1499938964844,293.1499938964844,281.54998779296875,35560.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827258944511414,1.0,0.0,0.0,3.6438820362091056,3.6439058780670166,8.859759077495255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.1533203125,0.0,1523.087158203125,1895.4371337890625,0.0,3242.12109375,0.9036245942115784,1.0,0.0,3.0,1.0,0.0
12248220,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1588439941406,0.7444888353347778,0.3141126930713653,0.2879055440425873,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15838623046875,0.8343359231948853,0.4472163915634155,0.428487479686737,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.9990000128746032,0.8942775726318359,0.5438964366912842,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1588134765625,0.7474564909934998,0.3183375597000122,0.3070103824138641,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600036621094,0.621377170085907,0.1794372349977493,0.8346141576766968,285.158447265625,284.95001220703125,296.5304260253906,287.7613525390625,296.9310607910156,297.07550048828125,285.1561279296875,1.0,0.5831046104431152,0.3703274130821228,0.3703274130821228,1.0,1.0,-2.883851289749145,0.7659405469894409,2.117910623550415,0.1142276525497436,0.905406653881073,0.905406653881073,0.0,174.16342163085938,176.0,35205.87890625,0.0,2345.3935546875,1.0,281.5578308105469,283.8627319335937,290.8153076171875,293.1092529296875,293.1499938964844,293.1499938964844,281.25,35671.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984692096710205,1.0,0.0,0.0,3.657004117965698,3.657028198242188,8.923684049477743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.02490234375,0.0,1538.5130615234375,1895.4371337890625,0.0,3389.310546875,0.9066066145896912,1.0,0.0,3.0,1.0,0.0
12248280,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1588439941406,0.7444888353347778,0.3141126930713653,0.2879055440425873,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15838623046875,0.8343359231948853,0.4472163915634155,0.428487479686737,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.9990000128746032,0.8942775726318359,0.5438964366912842,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1588134765625,0.7474564909934998,0.3183375597000122,0.3070103824138641,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600036621094,0.621377170085907,0.1794372349977493,0.8346141576766968,285.158447265625,284.95001220703125,296.5304260253906,287.7613525390625,296.9310607910156,297.07550048828125,285.1561279296875,1.0,0.5831046104431152,0.3703274130821228,0.3703274130821228,1.0,1.0,-2.883851289749145,0.7659405469894409,2.117910623550415,0.1142276525497436,0.905406653881073,0.905406653881073,0.0,174.16342163085938,176.0,35205.87890625,0.0,2345.3935546875,1.0,281.5578308105469,283.8627319335937,290.8153076171875,293.1092529296875,293.1499938964844,293.1499938964844,281.25,35671.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984692096710205,1.0,0.0,0.0,3.657004117965698,3.657028198242188,8.923684049477743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.02490234375,0.0,1538.5130615234375,1895.4371337890625,0.0,3389.310546875,0.9066066145896912,1.0,0.0,3.0,1.0,0.0
12248340,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.7394704222679138,0.3103111982345581,0.2848627269268036,296.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8291171789169312,0.4425954222679138,0.4245581924915313,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.9990000128746032,0.8895548582077026,0.5498855113983154,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.7428807616233826,0.3151941895484924,0.3044186234474182,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.6168808937072754,0.17696513235569,0.8250435590744019,284.94342041015625,284.95001220703125,296.4728088378906,287.7342529296875,296.8927001953125,297.0443725585937,284.94097900390625,1.0,0.5827634334564209,0.371061235666275,0.371061235666275,1.0,1.0,-2.8680570125579834,0.7625765800476074,2.105480432510376,0.1146295815706253,0.9035698771476746,0.9035698771476746,0.0,176.79025268554688,179.0,35971.27734375,0.0,2330.477783203125,1.0,281.2581787109375,283.60992431640625,290.8040771484375,293.1684875488281,293.1499938964844,293.1499938964844,280.95001220703125,35888.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916295886039734,1.0,0.0,0.0,3.6618900299072266,3.661914110183716,8.947544642978755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.2255859375,0.0,1545.6024169921875,1895.4371337890625,0.0,3554.935791015625,0.9078407883644104,1.0,0.0,3.0,1.0,0.0
