time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12248400,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.7394704222679138,0.3103111982345581,0.2848627269268036,296.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8291171789169312,0.4425954222679138,0.4245581924915313,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.9990000128746032,0.8895548582077026,0.5498855113983154,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.7428807616233826,0.3151941895484924,0.3044186234474182,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.6168808937072754,0.17696513235569,0.8250435590744019,284.94342041015625,284.95001220703125,296.4728088378906,287.7342529296875,296.8927001953125,297.0443725585937,284.94097900390625,1.0,0.5827634334564209,0.371061235666275,0.371061235666275,1.0,1.0,-2.8680570125579834,0.7625765800476074,2.105480432510376,0.1146295815706253,0.9035698771476746,0.9035698771476746,0.0,176.79025268554688,179.0,35971.27734375,0.0,2330.477783203125,1.0,281.2581787109375,283.60992431640625,290.8040771484375,293.1684875488281,293.1499938964844,293.1499938964844,280.95001220703125,35888.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916295886039734,1.0,0.0,0.0,3.6618900299072266,3.661914110183716,8.947544642978755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.2255859375,0.0,1545.6024169921875,1895.4371337890625,0.0,3554.935791015625,0.9078407883644104,1.0,0.0,3.0,1.0,0.0
12248460,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325439453125,0.7334978580474854,0.3059147596359253,0.2811932861804962,296.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.8228563070297241,0.4372427761554718,0.419837474822998,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73162841796875,0.9990000128746032,0.8822974562644958,0.5571936964988708,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325134277344,0.737334132194519,0.3114146888256073,0.3011457622051239,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337646484375,0.6110080480575562,0.1739436984062194,0.81279057264328,284.7321472167969,284.95001220703125,296.4152526855469,287.7071228027344,296.850830078125,297.00830078125,284.7297668457031,1.0,0.5822858810424805,0.3717383146286011,0.3717383146286011,1.0,1.0,-2.84809947013855,0.75765460729599,2.090445041656494,0.1143781840801239,0.8989521861076355,0.8989521861076355,0.0,180.0180206298828,167.0,36754.2890625,0.0,2311.341796875,1.0,280.9581604003906,283.364013671875,290.7638854980469,293.180908203125,293.1499938964844,293.1499938964844,281.25,36154.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305986166000366,1.0,0.0,0.0,3.656971693038941,3.656996011734009,8.923526593207498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.08203125,0.0,1542.093994140625,1895.4371337890625,0.0,3686.626708984375,0.9069182872772216,1.0,0.0,3.0,1.0,0.0
12248520,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325439453125,0.7334978580474854,0.3059147596359253,0.2811932861804962,296.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.8228563070297241,0.4372427761554718,0.419837474822998,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73162841796875,0.9990000128746032,0.8822974562644958,0.5571936964988708,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325134277344,0.737334132194519,0.3114146888256073,0.3011457622051239,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337646484375,0.6110080480575562,0.1739436984062194,0.81279057264328,284.7321472167969,284.95001220703125,296.4152526855469,287.7071228027344,296.850830078125,297.00830078125,284.7297668457031,1.0,0.5822858810424805,0.3717383146286011,0.3717383146286011,1.0,1.0,-2.84809947013855,0.75765460729599,2.090445041656494,0.1143781840801239,0.8989521861076355,0.8989521861076355,0.0,180.0180206298828,167.0,36754.2890625,0.0,2311.341796875,1.0,280.9581604003906,283.364013671875,290.7638854980469,293.180908203125,293.1499938964844,293.1499938964844,281.25,36154.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305986166000366,1.0,0.0,0.0,3.656971693038941,3.656996011734009,8.923526593207498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.08203125,0.0,1542.093994140625,1895.4371337890625,0.0,3686.626708984375,0.9069182872772216,1.0,0.0,3.0,1.0,0.0
12248580,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7317032217979431,0.3027303814888,0.2779029905796051,296.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8210991621017456,0.4329617917537689,0.4153801798820495,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9990000128746032,0.8770403861999512,0.5550661683082581,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7357816696166992,0.3083894252777099,0.2979622185230255,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.6083803772926331,0.1713021546602249,0.7999119162559509,284.8792419433594,284.95001220703125,296.3577575683594,287.6799621582031,296.8243408203125,296.99273681640625,284.8793029785156,1.0,0.5768072009086609,0.3724154233932495,0.3724154233932495,1.0,1.0,-2.8169376850128174,0.7489337921142578,2.06800389289856,0.1129135191440582,0.8992379903793335,0.8992379903793335,0.0,177.71498107910156,155.0,35409.96484375,0.0,2246.532958984375,1.0,281.2421264648437,283.5572814941406,290.6214599609375,292.891357421875,293.1499938964844,293.1499938964844,281.54998779296875,36086.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143336415290833,1.0,0.0,0.0,3.653069734573364,3.6530938148498535,8.904493711270334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.9111328125,0.0,1537.236572265625,1895.4371337890625,0.0,3536.77685546875,0.9060280919075012,1.0,0.0,3.0,1.0,0.0
12248640,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7317032217979431,0.3027303814888,0.2779029905796051,296.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8210991621017456,0.4329617917537689,0.4153801798820495,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9990000128746032,0.8770403861999512,0.5550661683082581,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7357816696166992,0.3083894252777099,0.2979622185230255,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.6083803772926331,0.1713021546602249,0.7999119162559509,284.8792419433594,284.95001220703125,296.3577575683594,287.6799621582031,296.8243408203125,296.99273681640625,284.8793029785156,1.0,0.5768072009086609,0.3724154233932495,0.3724154233932495,1.0,1.0,-2.8169376850128174,0.7489337921142578,2.06800389289856,0.1129135191440582,0.8992379903793335,0.8992379903793335,0.0,177.71498107910156,155.0,35409.96484375,0.0,2246.532958984375,1.0,281.2421264648437,283.5572814941406,290.6214599609375,292.891357421875,293.1499938964844,293.1499938964844,281.54998779296875,36086.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143336415290833,1.0,0.0,0.0,3.653069734573364,3.6530938148498535,8.904493711270334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.9111328125,0.0,1537.236572265625,1895.4371337890625,0.0,3536.77685546875,0.9060280919075012,1.0,0.0,3.0,1.0,0.0
12248700,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7323838472366333,0.3016153872013092,0.2766746580600738,296.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8218923807144165,0.4313003718852997,0.4135746657848358,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9990000128746032,0.8760319352149963,0.5509482622146606,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7364940643310547,0.3072470128536224,0.2966774404048919,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6084800958633423,0.1702444851398468,0.7943419218063354,285.00494384765625,284.95001220703125,296.3290710449219,287.6663818359375,296.8161926269531,296.99188232421875,285.0126342773437,1.0,0.5730229616165161,0.3727539777755737,0.3727539777755737,1.0,1.0,-2.800105094909668,0.7441392540931702,2.0559656620025635,0.1119692102074623,0.9008116126060486,0.9008116126060486,0.0,174.86724853515625,155.0,34305.4375,0.0,2204.36767578125,1.0,281.49884033203125,283.7261657714844,290.558837890625,292.7015991210937,293.1499938964844,293.1499938964844,281.54998779296875,36001.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901024341583252,1.0,0.0,0.0,3.6530959606170654,3.653120040893554,8.904621040528582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.0517578125,0.0,1536.6287841796875,1895.4371337890625,0.0,3413.13134765625,0.9060142040252686,1.0,0.0,3.0,1.0,0.0
12248760,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7339087128639221,0.3007243573665619,0.2757076919078827,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8235732316970825,0.4298802018165588,0.4120513498783111,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.9990000128746032,0.8760818243026733,0.5453335642814636,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7380071878433228,0.3062944710254669,0.2956031262874603,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.6093640327453613,0.1693371534347534,0.7894576191902161,285.0405578613281,284.95001220703125,296.3003845214844,287.6528015136719,296.8104858398437,296.9944763183594,285.0405578613281,1.0,0.5687611103057861,0.3732783198356628,0.3732783198356628,1.0,1.0,-2.7832038402557373,0.7397525310516357,2.0434513092041016,0.1114415824413299,0.9018194675445556,0.9018194675445556,0.0,171.23599243164062,158.0,34031.984375,0.0,2158.80615234375,1.0,281.541748046875,283.7656555175781,290.5627746582031,292.7267761230469,293.1499938964844,293.1499938964844,281.25,35930.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925039172172546,1.0,0.0,0.0,3.6551296710968018,3.655153751373291,8.914538511817227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.76220703125,0.0,1538.3614501953125,1895.4371337890625,0.0,3333.6162109375,0.9063885807991028,1.0,0.0,3.0,1.0,0.0
12248820,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.7336345314979553,0.2977082431316376,0.2733036279678345,296.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.823357105255127,0.4259136319160461,0.4086086750030517,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83935546875,0.9990000128746032,0.8743747472763062,0.541233241558075,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.7378861308097839,0.3035683631896972,0.2932256460189819,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.6083261966705322,0.1671127676963806,0.7797826528549194,284.83990478515625,284.95001220703125,296.2430725097656,287.6256408691406,296.7933654785156,296.99224853515625,284.8373413085937,1.0,0.5640172958374023,0.3743270635604858,0.3743270635604858,1.0,1.0,-2.7567570209503174,0.7334808111190796,2.023276090621948,0.11114302277565,0.8987635374069214,0.8987635374069214,0.0,168.0952606201172,161.0,34687.42578125,0.0,2100.431396484375,1.0,281.2577819824219,283.5315246582031,290.647705078125,292.9098815917969,293.1499938964844,293.1499938964844,281.54998779296875,36096.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013444185256958,1.0,0.0,0.0,3.65246844291687,3.65249252319336,8.901561727725493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.4072265625,0.0,1536.6424560546875,1895.4371337890625,0.0,3416.11328125,0.9058808088302612,1.0,0.0,3.0,1.0,0.0
12248880,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.7336345314979553,0.2977082431316376,0.2733036279678345,296.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.823357105255127,0.4259136319160461,0.4086086750030517,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83935546875,0.9990000128746032,0.8743747472763062,0.541233241558075,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.7378861308097839,0.3035683631896972,0.2932256460189819,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.6083261966705322,0.1671127676963806,0.7797826528549194,284.83990478515625,284.95001220703125,296.2430725097656,287.6256408691406,296.7933654785156,296.99224853515625,284.8373413085937,1.0,0.5640172958374023,0.3743270635604858,0.3743270635604858,1.0,1.0,-2.7567570209503174,0.7334808111190796,2.023276090621948,0.11114302277565,0.8987635374069214,0.8987635374069214,0.0,168.0952606201172,161.0,34687.42578125,0.0,2100.431396484375,1.0,281.2577819824219,283.5315246582031,290.647705078125,292.9098815917969,293.1499938964844,293.1499938964844,281.54998779296875,36096.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013444185256958,1.0,0.0,0.0,3.65246844291687,3.65249252319336,8.901561727725493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.4072265625,0.0,1536.6424560546875,1895.4371337890625,0.0,3416.11328125,0.9058808088302612,1.0,0.0,3.0,1.0,0.0
12248940,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7314677834510803,0.2951261401176452,0.2707239091396332,296.86724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8210283517837524,0.4223068058490753,0.4049606323242187,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9990000128746032,0.8721972107887268,0.5412919521331787,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7358644604682922,0.3010536432266235,0.2906737923622131,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.6054855585098267,0.1649945378303527,0.7697851657867432,284.9923095703125,284.95001220703125,296.1859130859375,287.5984802246094,296.77667236328125,296.99053955078125,284.9925231933594,1.0,0.5609721541404724,0.3753757774829864,0.3753757774829864,1.0,1.0,-2.7342545986175537,0.7284930348396301,2.0057616233825684,0.1112580373883247,0.9005720019340515,0.9005720019340515,0.0,167.32003784179688,164.0,33469.01953125,0.0,2060.351806640625,1.0,281.54217529296875,283.7294616699219,290.54351806640625,292.6846618652344,293.1499938964844,293.1499938964844,281.25,35978.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866374492645264,1.0,0.0,0.0,3.6524817943573,3.65250563621521,8.901627097657183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.54736328125,0.0,1535.770751953125,1895.4371337890625,0.0,3278.747802734375,0.9058282375335692,1.0,0.0,3.0,1.0,0.0
12249000,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7314677834510803,0.2951261401176452,0.2707239091396332,296.86724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8210283517837524,0.4223068058490753,0.4049606323242187,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9990000128746032,0.8721972107887268,0.5412919521331787,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7358644604682922,0.3010536432266235,0.2906737923622131,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.6054855585098267,0.1649945378303527,0.7697851657867432,284.9923095703125,284.95001220703125,296.1859130859375,287.5984802246094,296.77667236328125,296.99053955078125,284.9925231933594,1.0,0.5609721541404724,0.3753757774829864,0.3753757774829864,1.0,1.0,-2.7342545986175537,0.7284930348396301,2.0057616233825684,0.1112580373883247,0.9005720019340515,0.9005720019340515,0.0,167.32003784179688,164.0,33469.01953125,0.0,2060.351806640625,1.0,281.54217529296875,283.7294616699219,290.54351806640625,292.6846618652344,293.1499938964844,293.1499938964844,281.25,35978.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866374492645264,1.0,0.0,0.0,3.6524817943573,3.65250563621521,8.901627097657183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.54736328125,0.0,1535.770751953125,1895.4371337890625,0.0,3278.747802734375,0.9058282375335692,1.0,0.0,3.0,1.0,0.0
12249060,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003845214844,0.7283459901809692,0.2918701767921448,0.2681779861450195,296.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999572753906,0.8175833821296692,0.4180690050125122,0.4013518393039703,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79949951171875,0.9990000128746032,0.8675578832626343,0.543695867061615,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80035400390625,0.7328954339027405,0.2980881631374359,0.2881684005260467,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016357421875,0.6017248630523682,0.1626374274492263,0.7601274847984314,284.79998779296875,284.95001220703125,296.1288452148437,287.57135009765625,296.7566833496094,296.984619140625,284.7977600097656,1.0,0.5591339468955994,0.3764800429344177,0.3764800429344177,1.0,1.0,-2.715132713317871,0.7247365713119507,1.99039626121521,0.1119649484753608,0.897047221660614,0.897047221660614,0.0,167.92413330078125,167.0,34197.9140625,0.0,2032.5521240234373,1.0,281.2578430175781,283.5019226074219,290.6037292480469,292.8396301269531,293.1499938964844,293.1499938964844,281.54998779296875,36149.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971308469772339,1.0,0.0,0.0,3.6478562355041504,3.64788031578064,8.879096071723325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.3134765625,0.0,1531.904541015625,1895.4371337890625,0.0,3376.8251953125,0.9048858284950256,1.0,0.0,3.0,1.0,0.0
12249120,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003845214844,0.7283459901809692,0.2918701767921448,0.2681779861450195,296.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999572753906,0.8175833821296692,0.4180690050125122,0.4013518393039703,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79949951171875,0.9990000128746032,0.8675578832626343,0.543695867061615,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80035400390625,0.7328954339027405,0.2980881631374359,0.2881684005260467,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016357421875,0.6017248630523682,0.1626374274492263,0.7601274847984314,284.79998779296875,284.95001220703125,296.1288452148437,287.57135009765625,296.7566833496094,296.984619140625,284.7977600097656,1.0,0.5591339468955994,0.3764800429344177,0.3764800429344177,1.0,1.0,-2.715132713317871,0.7247365713119507,1.99039626121521,0.1119649484753608,0.897047221660614,0.897047221660614,0.0,167.92413330078125,167.0,34197.9140625,0.0,2032.5521240234373,1.0,281.2578430175781,283.5019226074219,290.6037292480469,292.8396301269531,293.1499938964844,293.1499938964844,281.54998779296875,36149.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971308469772339,1.0,0.0,0.0,3.6478562355041504,3.64788031578064,8.879096071723325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.3134765625,0.0,1531.904541015625,1895.4371337890625,0.0,3376.8251953125,0.9048858284950256,1.0,0.0,3.0,1.0,0.0
12249180,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.7244775295257568,0.2891424596309662,0.2655338943004608,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.8132341504096985,0.4142687618732452,0.3975935280323028,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.9990000128746032,0.8625710010528564,0.5476900339126587,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.7291848063468933,0.2954238355159759,0.2855432629585266,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.597089946269989,0.1603927761316299,0.749962329864502,284.9580078125,284.95001220703125,296.0719299316406,287.54425048828125,296.73956298828125,296.9825439453125,284.958740234375,1.0,0.5579522252082825,0.3775843381881714,0.3775843381881714,1.0,1.0,-2.6968636512756348,0.7212419509887695,1.9756217002868648,0.1126541942358017,0.898440957069397,0.898440957069397,0.0,169.41696166992188,155.0,33013.703125,0.0,2010.489013671875,1.0,281.5421447753906,283.7040710449219,290.4911193847656,292.6061096191406,293.1499938964844,293.1499938964844,281.8500061035156,36028.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826073408126831,1.0,0.0,0.0,3.645978212356568,3.6460020542144775,8.869955081536318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.27685546875,0.0,1528.9140625,1895.4371337890625,0.0,3241.010498046875,0.9044086933135986,1.0,0.0,3.0,1.0,0.0
12249240,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.7244775295257568,0.2891424596309662,0.2655338943004608,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.8132341504096985,0.4142687618732452,0.3975935280323028,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.9990000128746032,0.8625710010528564,0.5476900339126587,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.7291848063468933,0.2954238355159759,0.2855432629585266,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.597089946269989,0.1603927761316299,0.749962329864502,284.9580078125,284.95001220703125,296.0719299316406,287.54425048828125,296.73956298828125,296.9825439453125,284.958740234375,1.0,0.5579522252082825,0.3775843381881714,0.3775843381881714,1.0,1.0,-2.6968636512756348,0.7212419509887695,1.9756217002868648,0.1126541942358017,0.898440957069397,0.898440957069397,0.0,169.41696166992188,155.0,33013.703125,0.0,2010.489013671875,1.0,281.5421447753906,283.7040710449219,290.4911193847656,292.6061096191406,293.1499938964844,293.1499938964844,281.8500061035156,36028.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826073408126831,1.0,0.0,0.0,3.645978212356568,3.6460020542144775,8.869955081536318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.27685546875,0.0,1528.9140625,1895.4371337890625,0.0,3241.010498046875,0.9044086933135986,1.0,0.0,3.0,1.0,0.0
12249300,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933837890625,0.7241618037223816,0.288141518831253,0.2644902765750885,296.8624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.812836229801178,0.412721186876297,0.3959864377975464,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.9990000128746032,0.860749363899231,0.5463041663169861,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.7288675904273987,0.2943605780601501,0.2844188213348388,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.5962415337562561,0.1594307124614715,0.7452434301376343,285.0951232910156,284.95001220703125,296.0435485839844,287.5307312011719,296.7324523925781,296.9834289550781,285.1041259765625,1.0,0.5555495023727417,0.3781364560127258,0.3781364560127258,1.0,1.0,-2.6850011348724365,0.7185398936271667,1.966461181640625,0.1128003522753715,0.9007253646850586,0.9007253646850586,0.0,168.26449584960938,155.0,32112.826171875,0.0,1986.559814453125,1.0,281.7987060546875,283.88458251953125,290.4320068359375,292.4327087402344,293.1499938964844,293.1499938964844,281.8500061035156,35919.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703774213790894,1.0,0.0,0.0,3.647684812545776,3.647708654403688,8.878260473466071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.3447265625,0.0,1529.9892578125,1895.4371337890625,0.0,3126.35107421875,0.9047542214393616,1.0,0.0,3.0,1.0,0.0
12249360,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357116699219,0.7249135971069336,0.2873354256153106,0.2636532485485077,296.86724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13580322265625,0.8136200308799744,0.4113735258579254,0.3945932984352112,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.9990000128746032,0.859815776348114,0.5427569150924683,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357116699219,0.7295616269111633,0.2934528291225433,0.2834461629390716,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352844238281,0.5963957905769348,0.1585844755172729,0.740912675857544,285.13580322265625,284.95001220703125,296.0151672363281,287.5172119140625,296.72607421875,296.9852294921875,285.1360168457031,1.0,0.5524265766143799,0.378653347492218,0.378653347492218,1.0,1.0,-2.6716878414154053,0.7152554392814636,1.9564323425292969,0.1125919073820114,0.9024222493171692,0.9024222493171692,0.0,165.90843200683594,143.0,31887.94140625,0.0,1955.0828857421875,1.0,281.84185791015625,283.92730712890625,290.4392395019531,292.4687194824219,293.1499938964844,293.1499938964844,281.54998779296875,35828.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632445335388184,1.0,0.0,0.0,3.651778697967529,3.6518027782440186,8.898200576368254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.42724609375,0.0,1533.861083984375,1895.4371337890625,0.0,3059.43798828125,0.9055720567703248,1.0,0.0,3.0,1.0,0.0
12249420,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.726080596446991,0.2860460877418518,0.2626525461673736,296.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8149351477622986,0.4095635116100311,0.3930336236953735,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9990000128746032,0.8585313558578491,0.5378944277763367,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7307175397872925,0.2922127544879913,0.282353937625885,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.5970104336738586,0.1575642973184585,0.7362879514694214,284.98602294921875,284.95001220703125,295.98590087890625,287.50323486328125,296.7186889648437,296.98590087890625,284.97515869140625,1.0,0.5485285520553589,0.3791874349117279,0.3791874349117279,1.0,1.0,-2.655904054641724,0.7111462950706482,1.9447576999664309,0.1121529713273048,0.9012616872787476,0.9012616872787476,0.0,162.78863525390625,143.0,32467.86328125,0.0,1916.6358642578125,1.0,281.595703125,283.73846435546875,290.52447509765625,292.6786499023437,293.1499938964844,293.1499938964844,281.54998779296875,35901.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704366087913513,1.0,0.0,0.0,3.653898715972901,3.6539227962493896,8.908535278351337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.3046875,0.0,1536.775634765625,1895.4371337890625,0.0,3126.906005859375,0.9060389399528505,1.0,0.0,3.0,1.0,0.0
12249480,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.7269521355628967,0.2843943834304809,0.2612345516681671,296.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.816067099571228,0.4074374735355377,0.3910970985889435,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.9990000128746032,0.8568850755691528,0.5329174995422363,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.7317072749137878,0.2907171845436096,0.2809729874134063,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.5974821448326111,0.1564119011163711,0.7310113310813904,284.9222106933594,284.95001220703125,295.9585876464844,287.4902038574219,296.71063232421875,296.9848327636719,284.9188842773437,1.0,0.5442944169044495,0.37968710064888,0.37968710064888,1.0,1.0,-2.6378982067108154,0.7061776518821716,1.931720495223999,0.1113409996032714,0.9003962278366089,0.9003962278366089,0.0,159.5580596923828,146.0,32345.66796875,0.0,1874.739013671875,1.0,281.5576477050781,283.6783142089844,290.5244445800781,292.6487731933594,293.1499938964844,293.1499938964844,281.25,35985.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748832941055298,1.0,0.0,0.0,3.6533827781677246,3.653406858444214,8.906019388632558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.97119140625,0.0,1536.824951171875,1895.4371337890625,0.0,3168.6123046875,0.9060077667236328,1.0,0.0,3.0,1.0,0.0
12249540,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6977233886719,0.7251746654510498,0.2802998721599579,0.2577130198478699,296.8489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6971130371094,0.8144376277923584,0.4023407697677612,0.3864624798297882,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69647216796875,0.9990000128746032,0.8519046902656555,0.5299121737480164,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6976623535156,0.730276882648468,0.2870188653469085,0.27761971950531,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.699462890625,0.5949922800064087,0.1536327004432678,0.7188813090324402,284.6971740722656,284.95001220703125,295.9021301269531,287.4632568359375,296.690673828125,296.9782409667969,284.69403076171875,1.0,0.5391381978988647,0.3807208240032196,0.3807208240032196,1.0,1.0,-2.605873346328736,0.6976612210273743,1.9082121849060056,0.1100209355354309,0.8952274322509766,0.8952274322509766,0.0,156.8935546875,149.0,32943.66015625,0.0,1815.137451171875,1.0,281.2582702636719,283.4225769042969,290.5195617675781,292.7014465332031,293.1499938964844,293.1499938964844,281.54998779296875,36240.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900530338287354,1.0,0.0,0.0,3.645296812057495,3.645320892333984,8.866640541782544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4721.30859375,0.0,1529.7418212890625,1895.4371337890625,0.0,3310.703369140625,0.9043684005737304,1.0,0.0,3.0,1.0,0.0
12249600,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6977233886719,0.7251746654510498,0.2802998721599579,0.2577130198478699,296.8489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6971130371094,0.8144376277923584,0.4023407697677612,0.3864624798297882,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69647216796875,0.9990000128746032,0.8519046902656555,0.5299121737480164,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6976623535156,0.730276882648468,0.2870188653469085,0.27761971950531,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.699462890625,0.5949922800064087,0.1536327004432678,0.7188813090324402,284.6971740722656,284.95001220703125,295.9021301269531,287.4632568359375,296.690673828125,296.9782409667969,284.69403076171875,1.0,0.5391381978988647,0.3807208240032196,0.3807208240032196,1.0,1.0,-2.605873346328736,0.6976612210273743,1.9082121849060056,0.1100209355354309,0.8952274322509766,0.8952274322509766,0.0,156.8935546875,149.0,32943.66015625,0.0,1815.137451171875,1.0,281.2582702636719,283.4225769042969,290.5195617675781,292.7014465332031,293.1499938964844,293.1499938964844,281.54998779296875,36240.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900530338287354,1.0,0.0,0.0,3.645296812057495,3.645320892333984,8.866640541782544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4721.30859375,0.0,1529.7418212890625,1895.4371337890625,0.0,3310.703369140625,0.9043684005737304,1.0,0.0,3.0,1.0,0.0
12249660,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.7220379710197449,0.2769394814968109,0.2544560432434082,296.8429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.762939453125,0.8111022710800171,0.3979072868824005,0.3820515871047973,296.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76202392578125,0.9990000128746032,0.8467221260070801,0.530556321144104,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.763671875,0.7273237109184265,0.2836931645870209,0.2743274867534637,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657470703125,0.5908313989639282,0.1509831696748733,0.7066479921340942,284.7630310058594,284.95001220703125,295.84588623046875,287.4364013671875,296.4485168457031,296.9735107421875,284.7581787109375,1.0,0.5355520248413086,0.6284325122833252,0.6284325122833252,0.6000000238418579,1.0,-2.5787742137908936,1.2161701917648315,1.362604022026062,0.634031355381012,0.8935030102729797,0.8935030102729797,0.0,156.39480590820312,152.0,30873.935546875,0.0,1772.10546875,1.0,281.5421142578125,283.5740661621094,290.36279296875,292.3788757324219,293.1499938964844,293.1499938964844,281.8500061035156,36231.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712449669837952,1.0,0.0,0.0,3.636601448059082,3.636625289916992,8.824389965411683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.41943359375,0.0,1520.0419921875,1895.4371337890625,0.0,3134.489013671875,0.902432382106781,1.0,0.0,3.0,1.0,0.0
12249720,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.7220379710197449,0.2769394814968109,0.2544560432434082,296.8429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.762939453125,0.8111022710800171,0.3979072868824005,0.3820515871047973,296.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76202392578125,0.9990000128746032,0.8467221260070801,0.530556321144104,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.763671875,0.7273237109184265,0.2836931645870209,0.2743274867534637,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657470703125,0.5908313989639282,0.1509831696748733,0.7066479921340942,284.7630310058594,284.95001220703125,295.84588623046875,287.4364013671875,296.4485168457031,296.9735107421875,284.7581787109375,1.0,0.5355520248413086,0.6284325122833252,0.6284325122833252,0.6000000238418579,1.0,-2.5787742137908936,1.2161701917648315,1.362604022026062,0.634031355381012,0.8935030102729797,0.8935030102729797,0.0,156.39480590820312,152.0,30873.935546875,0.0,1772.10546875,1.0,281.5421142578125,283.5740661621094,290.36279296875,292.3788757324219,293.1499938964844,293.1499938964844,281.8500061035156,36231.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712449669837952,1.0,0.0,0.0,3.636601448059082,3.636625289916992,8.824389965411683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.41943359375,0.0,1520.0419921875,1895.4371337890625,0.0,3134.489013671875,0.902432382106781,1.0,0.0,3.0,1.0,0.0
12249780,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.7194488048553467,0.2742992639541626,0.2519626319408417,296.8446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8081267476081848,0.3941832482814789,0.3784174621105194,296.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.9990000128746032,0.8419640064239502,0.531391978263855,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.724712610244751,0.2808830142021179,0.2715830504894256,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.5869860053062439,0.1486547440290451,0.6959314346313477,284.8519592285156,284.95001220703125,295.78985595703125,287.4096069335937,295.9834289550781,296.9725646972656,284.8478698730469,1.0,0.5334150791168213,0.8761441707611084,0.8761441707611084,0.2000000029802322,1.0,-2.5562429428100586,2.161572933197021,0.3946700394153595,1.5821393728256226,0.8930550217628479,0.8930550217628479,0.0,156.4156036376953,140.0,28879.412109375,0.0,1742.475830078125,1.0,281.84161376953125,283.744140625,290.27752685546875,292.15008544921875,293.1499938964844,293.1499938964844,282.1499938964844,36160.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406946063041687,1.0,0.0,0.0,3.630225896835327,3.630249738693237,8.793476240498421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.267578125,0.0,1512.4749755859375,1895.4371337890625,0.0,2848.20556640625,0.900965929031372,1.0,0.0,3.0,1.0,0.0
12249840,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.7194488048553467,0.2742992639541626,0.2519626319408417,296.8446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8081267476081848,0.3941832482814789,0.3784174621105194,296.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.9990000128746032,0.8419640064239502,0.531391978263855,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.724712610244751,0.2808830142021179,0.2715830504894256,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.5869860053062439,0.1486547440290451,0.6959314346313477,284.8519592285156,284.95001220703125,295.78985595703125,287.4096069335937,295.9834289550781,296.9725646972656,284.8478698730469,1.0,0.5334150791168213,0.8761441707611084,0.8761441707611084,0.2000000029802322,1.0,-2.5562429428100586,2.161572933197021,0.3946700394153595,1.5821393728256226,0.8930550217628479,0.8930550217628479,0.0,156.4156036376953,140.0,28879.412109375,0.0,1742.475830078125,1.0,281.84161376953125,283.744140625,290.27752685546875,292.15008544921875,293.1499938964844,293.1499938964844,282.1499938964844,36160.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406946063041687,1.0,0.0,0.0,3.630225896835327,3.630249738693237,8.793476240498421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.267578125,0.0,1512.4749755859375,1895.4371337890625,0.0,2848.20556640625,0.900965929031372,1.0,0.0,3.0,1.0,0.0
12249900,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.7195201516151428,0.27316614985466,0.2508231997489929,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.8082054257392883,0.3924811780452728,0.3766981065273285,296.8858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.9990000128746032,0.8399571180343628,0.5288233757019043,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.7247165441513062,0.2796023786067962,0.2702749967575073,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.5863701105117798,0.1475758999586105,0.6907071471214294,284.9559326171875,284.95001220703125,295.76190185546875,287.396240234375,295.76318359375,296.97296142578125,284.9645080566406,1.0,0.5306852459907532,1.0,1.0,0.0,1.0,-2.5418920516967773,2.541867256164551,2.466129990352784e-05,1.964377999305725,0.8940705060958862,0.8940705060958862,0.0,154.854736328125,140.0,27683.44140625,0.0,1716.95361328125,1.0,282.09814453125,283.9029235839844,290.22430419921875,291.9649353027344,293.1499938964844,293.1499938964844,282.1499938964844,36090.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821503758430481,1.0,0.0,0.0,3.6284563541412354,3.6284799575805664,8.7849048213684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.73388671875,0.0,1510.00244140625,1895.4371337890625,0.0,2669.506591796875,0.9005641341209412,1.0,0.0,3.0,1.0,0.0
12249960,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7202889323234558,0.2722213268280029,0.2498520463705063,296.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8090395927429199,0.3909544646739959,0.3751341998577118,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.8387250304222107,0.5249974131584167,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7253476977348328,0.278454065322876,0.269074410200119,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.586383044719696,0.146587386727333,0.6857486367225647,284.9991455078125,284.95001220703125,295.7340087890625,287.3829040527344,295.7352600097656,296.9742736816406,284.99951171875,1.0,0.5272210240364075,1.0,1.0,0.0,1.0,-2.526850938796997,2.526845693588257,5.136176241649082e-06,1.9528323411941528,0.8948804140090942,0.8948804140090942,0.0,152.37535095214844,143.0,27450.240234375,0.0,1685.0645751953125,1.0,282.1415710449219,283.947509765625,290.2396240234375,291.99859619140625,293.1499938964844,293.1499938964844,282.45001220703125,36010.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081486225128174,1.0,0.0,0.0,3.629013776779175,3.629037618637085,8.787605452198477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.44140625,0.0,1510.0198974609375,1895.4371337890625,0.0,2546.154541015625,0.900607168674469,1.0,0.0,3.0,1.0,0.0
12250020,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563415527344,0.7202873229980469,0.2714087963104248,0.248976320028305,296.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15869140625,0.8089186549186707,0.3895473182201385,0.3736535906791687,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611328125,0.9990000128746032,0.8380241990089417,0.523160994052887,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1565246582031,0.7251973748207092,0.2774033546447754,0.2679538130760193,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.5856487154960632,0.1456771194934845,0.6811643838882446,285.1584167480469,284.95001220703125,295.7052307128906,287.369140625,295.7064819335937,296.97662353515625,285.1692810058594,1.0,0.5251995325088501,1.0,1.0,0.0,1.0,-2.5149483680725098,2.5149433612823486,5.087380486656912e-06,1.9435484409332275,0.8978239297866821,0.8978239297866821,0.0,151.02996826171875,143.0,26712.134765625,0.0,1662.717041015625,1.0,282.4012451171875,284.1402282714844,290.20806884765625,291.8649597167969,293.1499938964844,293.1499938964844,282.45001220703125,35869.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905697822570801,1.0,0.0,0.0,3.631791353225708,3.631815195083618,8.801061994745396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.154296875,0.0,1512.03173828125,1895.4371337890625,0.0,2385.538330078125,0.9011743664741516,1.0,0.0,3.0,1.0,0.0
12250080,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055969238281,0.7201564908027649,0.2708021998405456,0.2483921200037002,296.86334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2058410644531,0.8085813522338867,0.3884046971797943,0.3725239634513855,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060546875,0.9990000128746032,0.8376013040542603,0.5222342610359192,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20562744140625,0.7248849868774414,0.2765607833862304,0.2671075165271759,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20477294921875,0.5848514437675476,0.1449406892061233,0.6775998473167419,285.205810546875,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.9799194335937,285.20660400390625,1.0,0.5237701535224915,1.0,1.0,0.0,1.0,-2.5064730644226074,2.506467819213867,5.0531675697129685e-06,1.9370014667510984,0.9000051021575928,0.9000051021575928,0.0,150.2728729248047,146.0,26556.748046875,0.0,1647.767822265625,1.0,282.4416198730469,284.1844787597656,290.24200439453125,291.9333801269531,293.1499938964844,293.1499938964844,282.75,35759.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816140055656433,1.0,0.0,0.0,3.637207984924317,3.6372318267822266,8.827333317640296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.4111328125,0.0,1517.1865234375,1895.4371337890625,0.0,2304.643310546875,0.9022697806358336,1.0,0.0,3.0,1.0,0.0
12250140,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.41607666015625,0.7192875742912292,0.269752562046051,0.2473806142807006,296.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4162902832031,0.8071445822715759,0.3862996399402618,0.3704532086849212,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165344238281,0.9990000128746032,0.8367480039596558,0.5220978260040283,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41607666015625,0.7236588001251221,0.2750232517719269,0.2655854821205139,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4151916503906,0.5827611088752747,0.1436023414134979,0.6712927222251892,285.4162902832031,284.95001220703125,295.6230163574219,287.3298034667969,295.6242370605469,296.9879455566406,285.4171447753906,1.0,0.521978497505188,1.0,1.0,0.0,1.0,-2.493194580078125,2.493189573287964,4.99986845170497e-06,1.926777958869934,0.9079693555831908,0.9079693555831908,0.0,149.7640380859375,149.0,25744.44140625,0.0,1627.3931884765625,1.0,282.7417297363281,284.4227600097656,290.2501220703125,291.8917541503906,293.1499938964844,293.1499938964844,282.45001220703125,35485.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624568939208984,1.0,0.0,0.0,3.655613660812378,3.655637502670288,8.916899219002516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.96826171875,0.0,1535.5675048828125,1895.4371337890625,0.0,2134.156982421875,0.9062007665634156,1.0,0.0,3.0,1.0,0.0
12250200,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.41607666015625,0.7192875742912292,0.269752562046051,0.2473806142807006,296.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4162902832031,0.8071445822715759,0.3862996399402618,0.3704532086849212,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165344238281,0.9990000128746032,0.8367480039596558,0.5220978260040283,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41607666015625,0.7236588001251221,0.2750232517719269,0.2655854821205139,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4151916503906,0.5827611088752747,0.1436023414134979,0.6712927222251892,285.4162902832031,284.95001220703125,295.6230163574219,287.3298034667969,295.6242370605469,296.9879455566406,285.4171447753906,1.0,0.521978497505188,1.0,1.0,0.0,1.0,-2.493194580078125,2.493189573287964,4.99986845170497e-06,1.926777958869934,0.9079693555831908,0.9079693555831908,0.0,149.7640380859375,149.0,25744.44140625,0.0,1627.3931884765625,1.0,282.7417297363281,284.4227600097656,290.2501220703125,291.8917541503906,293.1499938964844,293.1499938964844,282.45001220703125,35485.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624568939208984,1.0,0.0,0.0,3.655613660812378,3.655637502670288,8.916899219002516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.96826171875,0.0,1535.5675048828125,1895.4371337890625,0.0,2134.156982421875,0.9062007665634156,1.0,0.0,3.0,1.0,0.0
