time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12250260,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17852783203125,0.7164203524589539,0.2672091424465179,0.2456405907869339,296.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778564453125,0.8036090135574341,0.3827911019325256,0.3677045404911041,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770935058594,0.9990000128746032,0.8319893479347229,0.5249437093734741,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1784973144531,0.7207232713699341,0.2724376916885376,0.2635835707187652,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.579005241394043,0.1416838616132736,0.6640554070472717,285.17791748046875,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.98944091796875,285.1744689941406,1.0,0.5211823582649231,1.0,1.0,0.0,1.0,-2.4801254272460938,2.4801204204559326,4.947909928887384e-06,1.9168291091918943,0.9091561436653136,0.9091561436653136,0.0,150.79922485351562,137.0,26120.9921875,0.0,1613.99609375,1.0,282.45770263671875,284.1630249023437,290.3692932128906,292.1137390136719,293.1499938964844,293.1499938964844,282.1499938964844,35629.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814987301826477,1.0,0.0,0.0,3.670552253723145,3.670576572418213,8.989926527647185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.88232421875,0.0,1553.36328125,1895.4371337890625,0.0,2303.60693359375,0.9096068739891052,1.0,0.0,3.0,1.0,0.0
12250320,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17852783203125,0.7164203524589539,0.2672091424465179,0.2456405907869339,296.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778564453125,0.8036090135574341,0.3827911019325256,0.3677045404911041,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770935058594,0.9990000128746032,0.8319893479347229,0.5249437093734741,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1784973144531,0.7207232713699341,0.2724376916885376,0.2635835707187652,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.579005241394043,0.1416838616132736,0.6640554070472717,285.17791748046875,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.98944091796875,285.1744689941406,1.0,0.5211823582649231,1.0,1.0,0.0,1.0,-2.4801254272460938,2.4801204204559326,4.947909928887384e-06,1.9168291091918943,0.9091561436653136,0.9091561436653136,0.0,150.79922485351562,137.0,26120.9921875,0.0,1613.99609375,1.0,282.45770263671875,284.1630249023437,290.3692932128906,292.1137390136719,293.1499938964844,293.1499938964844,282.1499938964844,35629.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814987301826477,1.0,0.0,0.0,3.670552253723145,3.670576572418213,8.989926527647185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.88232421875,0.0,1553.36328125,1895.4371337890625,0.0,2303.60693359375,0.9096068739891052,1.0,0.0,3.0,1.0,0.0
12250380,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7144492268562317,0.263198971748352,0.2422657310962677,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8017143607139587,0.3777674734592438,0.3632241487503052,296.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9990000128746032,0.8237416744232178,0.5221344828605652,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7190067768096924,0.2686529159545898,0.2602013647556305,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.5760218501091003,0.1388519704341888,0.6520448327064514,284.90728759765625,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.981689453125,284.9029846191406,1.0,0.5154911279678345,1.0,1.0,0.0,1.0,-2.448838949203491,2.448834180831909,4.824481493415078e-06,1.8929201364517207,0.9064499735832214,0.9064499735832214,0.0,148.3466033935547,125.0,26339.0078125,0.0,1561.7481689453125,1.0,282.15802001953125,283.87603759765625,290.3581237792969,292.1519470214844,293.1499938964844,293.1499938964844,281.8500061035156,35901.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025158643722534,1.0,0.0,0.0,3.6752610206604,3.6752853393554688,9.01300666100724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.2412109375,0.0,1560.7149658203125,1895.4371337890625,0.0,2494.44970703125,0.9108355045318604,1.0,0.0,3.0,1.0,0.0
12250440,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7144492268562317,0.263198971748352,0.2422657310962677,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8017143607139587,0.3777674734592438,0.3632241487503052,296.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9990000128746032,0.8237416744232178,0.5221344828605652,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7190067768096924,0.2686529159545898,0.2602013647556305,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.5760218501091003,0.1388519704341888,0.6520448327064514,284.90728759765625,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.981689453125,284.9029846191406,1.0,0.5154911279678345,1.0,1.0,0.0,1.0,-2.448838949203491,2.448834180831909,4.824481493415078e-06,1.8929201364517207,0.9064499735832214,0.9064499735832214,0.0,148.3466033935547,125.0,26339.0078125,0.0,1561.7481689453125,1.0,282.15802001953125,283.87603759765625,290.3581237792969,292.1519470214844,293.1499938964844,293.1499938964844,281.8500061035156,35901.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025158643722534,1.0,0.0,0.0,3.6752610206604,3.6752853393554688,9.01300666100724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.2412109375,0.0,1560.7149658203125,1895.4371337890625,0.0,2494.44970703125,0.9108355045318604,1.0,0.0,3.0,1.0,0.0
12250500,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179870605469,0.7140299081802368,0.2609395086765289,0.2402734160423278,296.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.8015217185020447,0.3749591112136841,0.3606282472610473,296.8359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.711181640625,0.9990000128746032,0.819463312625885,0.5187665820121765,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177734375,0.7187241315841675,0.2665049731731415,0.2582031488418579,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.728271484375,0.5749045610427856,0.1372140645980835,0.6447246670722961,284.7151184082031,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.9759826660156,284.69921875,1.0,0.5113890171051025,1.0,1.0,0.0,1.0,-2.4280898571014404,2.4280850887298584,4.743263616546756e-06,1.876933455467224,0.9030342698097228,0.9030342698097228,0.0,145.96035766601562,125.0,26658.279296875,0.0,1524.5609130859375,1.0,281.9006042480469,283.6581115722656,290.3592834472656,292.2314147949219,293.1499938964844,293.1499938964844,281.8500061035156,36080.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127738833427429,1.0,0.0,0.0,3.673218011856079,3.673242330551148,9.002989145301399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.51220703125,0.0,1559.759765625,1895.4371337890625,0.0,2588.76123046875,0.9104546904563904,1.0,0.0,3.0,1.0,0.0
12250560,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6290588378906,0.7137966156005859,0.2585300803184509,0.2380611896514892,296.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.628173828125,0.80161052942276,0.3719717562198639,0.3577779233455658,296.8126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.627197265625,0.9990000128746032,0.8151808381080627,0.514500081539154,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6289978027344,0.7186459302902222,0.2642026841640472,0.2559919655323028,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6318664550781,0.5738861560821533,0.1354509741067886,0.6366217732429504,284.6282653808594,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,296.9692687988281,284.6236877441406,1.0,0.5066001415252686,1.0,1.0,0.0,1.0,-2.4044947624206543,2.4044899940490723,4.651719336834503e-06,1.858725547790528,0.8999598026275635,0.8999598026275635,0.0,143.04644775390625,113.0,26412.2578125,0.0,1482.096435546875,1.0,281.85797119140625,283.5845642089844,290.2970886230469,292.1059265136719,293.1499938964844,293.1499938964844,281.54998779296875,36248.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152459263801575,1.0,0.0,0.0,3.667189598083496,3.667213678359986,8.973461262939963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.2734375,0.0,1554.246826171875,1895.4371337890625,0.0,2611.583984375,0.9092588424682616,1.0,0.0,3.0,1.0,0.0
12250620,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3473205566406,0.7143703103065491,0.2535562515258789,0.233459010720253,296.8179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.34637451171875,0.803017258644104,0.365755945444107,0.3518024682998657,296.7758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453674316406,0.9990000128746032,0.8071739077568054,0.5033236742019653,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3472595214844,0.7194399237632751,0.2593781054019928,0.2513041496276855,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.350341796875,0.5725734233856201,0.1317552030086517,0.6192807555198669,284.3465270996094,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9554443359375,284.3416748046875,1.0,0.4954091608524322,1.0,1.0,0.0,1.0,-2.3519015312194824,2.3518972396850586,4.450861069926759e-06,1.8180614709854128,0.8896957039833069,0.8896957039833069,0.0,135.81857299804688,116.0,26378.2578125,0.0,1387.009521484375,1.0,281.55816650390625,283.29345703125,290.23638916015625,292.04327392578125,293.1499938964844,293.1499938964844,281.8500061035156,36655.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820565402507782,1.0,0.0,0.0,3.64408802986145,3.64411211013794,8.860760658535582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.46240234375,0.0,1531.5009765625,1895.4371337890625,0.0,2660.80810546875,0.904369592666626,1.0,0.0,3.0,1.0,0.0
12250680,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3473205566406,0.7143703103065491,0.2535562515258789,0.233459010720253,296.8179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.34637451171875,0.803017258644104,0.365755945444107,0.3518024682998657,296.7758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453674316406,0.9990000128746032,0.8071739077568054,0.5033236742019653,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3472595214844,0.7194399237632751,0.2593781054019928,0.2513041496276855,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.350341796875,0.5725734233856201,0.1317552030086517,0.6192807555198669,284.3465270996094,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9554443359375,284.3416748046875,1.0,0.4954091608524322,1.0,1.0,0.0,1.0,-2.3519015312194824,2.3518972396850586,4.450861069926759e-06,1.8180614709854128,0.8896957039833069,0.8896957039833069,0.0,135.81857299804688,116.0,26378.2578125,0.0,1387.009521484375,1.0,281.55816650390625,283.29345703125,290.23638916015625,292.04327392578125,293.1499938964844,293.1499938964844,281.8500061035156,36655.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820565402507782,1.0,0.0,0.0,3.64408802986145,3.64411211013794,8.860760658535582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.46240234375,0.0,1531.5009765625,1895.4371337890625,0.0,2660.80810546875,0.904369592666626,1.0,0.0,3.0,1.0,0.0
12250740,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.52374267578125,0.7134815454483032,0.0,0.2297408878803253,296.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5239562988281,0.8023254871368408,0.0,0.3466360867023468,296.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.524169921875,0.9990000128746032,0.0,0.4971818923950195,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5237731933594,0.7184873223304749,0.0,0.2472036480903625,296.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5228576660156,0.5695135593414307,0.0,0.603720486164093,284.5239562988281,294.1499938964844,295.3500061035156,287.19927978515625,295.351318359375,296.9489440917969,284.5245361328125,0.0,0.0,1.0,1.0,0.0,1.0,-2.310214042663574,2.3102097511291504,4.294451173336711e-06,1.7855523824691772,0.0,0.0,0.0,131.5148162841797,60.0,25305.7109375,0.0,1319.780517578125,0.0,281.842041015625,283.51055908203125,290.0760192871094,291.734130859375,293.1499938964844,293.1499938964844,278.1499938964844,36617.23828125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.62005615234375,3.62007999420166,8.744277124606015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1504.6893310546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.52374267578125,0.7134815454483032,0.0,0.2297408878803253,296.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5239562988281,0.8023254871368408,0.0,0.3466360867023468,296.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.524169921875,0.9990000128746032,0.0,0.4971818923950195,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5237731933594,0.7184873223304749,0.0,0.2472036480903625,296.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5228576660156,0.5695135593414307,0.0,0.603720486164093,284.5239562988281,294.1499938964844,295.3500061035156,287.19927978515625,295.351318359375,296.9489440917969,284.5245361328125,0.0,0.0,1.0,1.0,0.0,1.0,-2.310214042663574,2.3102097511291504,4.294451173336711e-06,1.7855523824691772,0.0,0.0,0.0,131.5148162841797,60.0,25305.7109375,0.0,1319.780517578125,0.0,281.842041015625,283.51055908203125,290.0760192871094,291.734130859375,293.1499938964844,293.1499938964844,278.1499938964844,36617.23828125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.62005615234375,3.62007999420166,8.744277124606015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1504.6893310546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.5951232910156,0.3351386487483978,0.0,0.0009285502019338,297.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5967712402344,0.3562799990177154,0.0,0.0009778102394193,297.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5975646972656,0.3562799990177154,0.0,0.0007222079439088,297.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5952453613281,0.3562799990177154,0.0,0.0009778082603588,297.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59014892578125,0.0,0.0,0.0046382746659219,284.6066589355469,294.1499938964844,295.32147216796875,287.18536376953125,295.3379211425781,296.82080078125,283.7094421386719,0.0,0.0,0.7878930568695068,0.7878930568695068,0.2121069431304931,1.0,-0.0098954020068049,0.0099625866860151,-6.718435906805098e-05,-0.0124429762363433,0.0,0.0,0.0,0.0,60.0,1472.5938720703125,0.0,-6.676142220385373e-06,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,5.480833351612091e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.967915165151608e-13,9.96891479955464e-13,2.7609665505067932e-18,4.754149851571299e-11,4.7541425657326997e-11,7.310297998943538e-17,0.0,0.0,-0.0,0.0,0.0,1.1940893363892809e-21,4.649787402726573e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.593017578125,0.0,0.0,0.0009133284911513,297.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.594482421875,0.0,0.0,0.0013449450489133,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5954284667969,0.0,0.0,0.0009524157503619,297.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5931091308594,0.0,0.0,0.0009809044422581,297.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5890808105469,0.0,0.0,0.0025745998136699,284.6034240722656,294.1499938964844,295.2962646484375,287.172607421875,295.3357238769531,296.6678161621094,283.3156433105469,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0081909084692597,0.0083790430799126,-0.0001881346688605,-0.0133330440148711,0.0,0.0,0.0,0.0,60.0,616.9937744140625,-0.0,-4.4963521759200376e-06,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.222688545056844e-28,2.62698746270239e-28,3.000913415643593e-31,4.935986479221849e-18,4.9324697208475785e-18,3.516953860312398e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5912475585937,0.0,0.0,0.0001194296928588,297.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59210205078125,0.0,0.0,0.000137011607876,298.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5907287597656,0.0,0.0,0.0001342198520433,297.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.59130859375,0.0,0.0,0.0001263264130102,297.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.58795166015625,0.0,0.0,0.0005382304661907,284.6006164550781,294.1499938964844,295.2694702148437,287.1585693359375,295.33428955078125,296.4737548828125,283.1585998535156,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012665344402194,0.0031411685049533,-0.0018746341811493,-0.0164927002042531,0.0,0.0,0.0,0.0,60.0,243.59405517578125,-0.0,-1.093586803335711e-07,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0051934274141209e-39,-1.3486264576477758e-39,-3.0839356213321277e-40,-2.3996829456415844e-20,-1.9455913239468027e-20,-4.5409154091542485e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5905456542969,0.0,0.0,9.597405005479231e-05,297.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.59136962890625,0.0,0.0,0.0001013547152979,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5899353027344,0.0,0.0,7.570946763735265e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.590576171875,0.0,0.0,0.0001010797495837,297.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5872802734375,0.0,0.0,0.0004779063165187,284.5995178222656,294.1499938964844,295.2427673339844,287.14410400390625,295.3335266113281,296.28912353515625,283.1156311035156,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010225973092019,0.0008187621133401,0.0002038351813098,-0.018540883436799,0.0,0.0,0.0,0.0,60.0,94.29478454589844,-0.0,-7.129720103193905e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.424196881034915e-21,-2.785660767536599e-21,-2.6385359115499243e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5898132324219,0.0,0.0,9.530562965665013e-05,297.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.59063720703125,0.0,0.0,0.0001003650395432,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5892028808594,0.0,0.0,7.413925777655095e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5898742675781,0.0,0.0,0.0001003616125672,297.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5865783691406,0.0,0.0,0.0004760500742122,284.598388671875,294.1499938964844,295.21612548828125,287.1292419433594,295.33258056640625,296.129638671875,283.1186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154650080949,3.64375445371934e-08,0.0010154285700991,-0.0191819984465837,0.0,0.0,0.0,0.0,60.0,39.46654891967773,-0.0,-7.032923576844041e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.52805570773077e-21,-2.764888759859358e-21,-2.763166947871412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.58905029296875,0.0,0.0,9.525495988782497e-05,298.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5898742675781,0.0,0.0,0.0001003084835247,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.58843994140625,0.0,0.0,7.408809324260801e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5890808105469,0.0,0.0,0.000100308090623,297.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5858154296875,0.0,0.0,0.0004758135764859,284.5971984863281,294.1499938964844,295.1895446777344,287.11395263671875,295.3314208984375,295.9912109375,283.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150972520932,7.630257314872324e-09,0.001015089568682,-0.0190387964248657,0.0,0.0,0.0,0.0,60.0,19.70098114013672,-0.0,-7.025456483233938e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5292552811776845e-21,-2.764648037376408e-21,-2.764607243801277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5873107910156,0.0,0.0,9.519059676676989e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.588134765625,0.0,0.0,0.000100240627944,298.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5867004394531,0.0,0.0,7.403774361591786e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5873413085937,0.0,0.0,0.0001002403150778,297.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5841369628906,0.0,0.0,0.0004754925321321,284.5946044921875,294.1499938964844,295.13653564453125,287.0822448730469,295.328369140625,295.7639465332031,283.1937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,0.0,60.0,9.805672645568848,-0.0,-7.01593734220296e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5292835539525276e-21,-2.764641978924656e-21,-2.7646417769762638e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5873107910156,0.0,0.0,9.519059676676989e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.588134765625,0.0,0.0,0.000100240627944,298.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5867004394531,0.0,0.0,7.403774361591786e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5873413085937,0.0,0.0,0.0001002403150778,297.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5841369628906,0.0,0.0,0.0004754925321321,284.5946044921875,294.1499938964844,295.13653564453125,287.0822448730469,295.328369140625,295.7639465332031,283.1937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,0.0,60.0,9.805672645568848,-0.0,-7.01593734220296e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5292835539525276e-21,-2.764641978924656e-21,-2.7646417769762638e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5853576660156,0.0,0.0,9.515404235571624e-05,298.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5861511230469,0.0,0.0,0.0001002021235763,299.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5847473144531,0.0,0.0,7.400930917356163e-05,298.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5853881835937,0.0,0.0,0.000100201817986,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58221435546875,0.0,0.0,0.0004753099929075,284.5916748046875,294.1499938964844,295.0837097167969,287.0491027832031,295.324462890625,295.5857849121094,283.2508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,0.0,60.0,8.449146270751953,-0.0,-7.010521585470998e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5292835539525276e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5853576660156,0.0,0.0,9.515404235571624e-05,298.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5861511230469,0.0,0.0,0.0001002021235763,299.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5847473144531,0.0,0.0,7.400930917356163e-05,298.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5853881835937,0.0,0.0,0.000100201817986,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58221435546875,0.0,0.0,0.0004753099929075,284.5916748046875,294.1499938964844,295.0837097167969,287.0491027832031,295.324462890625,295.5857849121094,283.2508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,0.0,60.0,8.449146270751953,-0.0,-7.010521585470998e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5292835539525276e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5832214355469,0.0,0.0,9.514076373307034e-05,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5840148925781,0.0,0.0,0.0001001881391857,299.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5826110839844,0.0,0.0,7.399897003779188e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.583251953125,0.0,0.0,0.0001001878335955,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5801086425781,0.0,0.0,0.0004752437234856,284.5885009765625,294.1499938964844,295.03106689453125,287.01470947265625,295.3196716308594,295.4423217773437,283.3061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486372410880904e-09,0.0010138663928955,-0.0186647307127714,0.0,0.0,0.0,0.0,60.0,8.218772888183594,-0.0,-7.008536329067283e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5832214355469,0.0,0.0,9.514076373307034e-05,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5840148925781,0.0,0.0,0.0001001881391857,299.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5826110839844,0.0,0.0,7.399897003779188e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.583251953125,0.0,0.0,0.0001001878335955,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5801086425781,0.0,0.0,0.0004752437234856,284.5885009765625,294.1499938964844,295.03106689453125,287.01470947265625,295.3196716308594,295.4423217773437,283.3061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486372410880904e-09,0.0010138663928955,-0.0186647307127714,0.0,0.0,0.0,0.0,60.0,8.218772888183594,-0.0,-7.008536329067283e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.58087158203125,0.0,0.0,9.514639532426372e-05,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5816650390625,0.0,0.0,0.0001001940690912,299.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5802917480469,0.0,0.0,7.4003342888318e-05,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5809326171875,0.0,0.0,0.000100193763501,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.57781982421875,0.0,0.0,0.0004752719250973,284.5850830078125,294.1499938964844,294.9785461425781,286.9791259765625,295.3139953613281,295.32354736328125,283.35894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825040727853,0.0,0.0,0.0,0.0,60.0,8.124728202819824,-0.0,-7.009338531815956e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.58087158203125,0.0,0.0,9.514639532426372e-05,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5816650390625,0.0,0.0,0.0001001940690912,299.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5802917480469,0.0,0.0,7.4003342888318e-05,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5809326171875,0.0,0.0,0.000100193763501,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.57781982421875,0.0,0.0,0.0004752719250973,284.5850830078125,294.1499938964844,294.9785461425781,286.9791259765625,295.3139953613281,295.32354736328125,283.35894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825040727853,0.0,0.0,0.0,0.0,60.0,8.124728202819824,-0.0,-7.009338531815956e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57965087890625,0.0,0.0,9.51549445744604e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5804443359375,0.0,0.0,0.0001002030694507,299.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5790710449219,0.0,0.0,7.400998583761975e-05,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5796813964844,0.0,0.0,0.0001002027711365,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5766296386719,0.0,0.0,0.0004753146495204,284.58331298828125,294.1499938964844,294.95233154296875,286.9609375,295.31085205078125,295.27117919921875,283.3843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,0.0,60.0,8.086708068847656,-0.0,-7.010584113231745e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.578369140625,0.0,0.0,9.516658610664308e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57916259765625,0.0,0.0,0.0001002153221634,299.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57781982421875,0.0,0.0,7.40190371288918e-05,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.57843017578125,0.0,0.0,0.0001002150238491,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.57537841796875,0.0,0.0,0.0004753727989736,284.5814514160156,294.1499938964844,294.9261474609375,286.9425048828125,295.3074951171875,295.2225341796875,283.4091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518081268642618e-09,0.0010141374077647,-0.0187477804720401,0.0,0.0,0.0,0.0,60.0,8.05064582824707,-0.0,-7.012285863083889e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57574462890625,0.0,0.0,9.519697050563992e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5765075683594,0.0,0.0,0.000100247314549,299.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5751647949219,0.0,0.0,7.404266943922266e-05,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5757751464844,0.0,0.0,0.0001002470235107,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.57275390625,0.0,0.0,0.000475524662761,284.57763671875,294.1499938964844,294.87384033203125,286.90496826171875,295.3001708984375,295.13433837890625,283.45684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555715164642152e-09,0.0010144591797143,-0.0188463497906923,0.0,0.0,0.0,0.0,60.0,7.981675624847412,-0.0,-7.016737413323426e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57574462890625,0.0,0.0,9.519697050563992e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5765075683594,0.0,0.0,0.000100247314549,299.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5751647949219,0.0,0.0,7.404266943922266e-05,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5757751464844,0.0,0.0,0.0001002470235107,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.57275390625,0.0,0.0,0.000475524662761,284.57763671875,294.1499938964844,294.87384033203125,286.90496826171875,295.3001708984375,295.13433837890625,283.45684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555715164642152e-09,0.0010144591797143,-0.0188463497906923,0.0,0.0,0.0,0.0,60.0,7.981675624847412,-0.0,-7.016737413323426e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.57293701171875,0.0,0.0,9.5233233878389e-05,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5736999511719,0.0,0.0,0.0001002854914986,299.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5723876953125,0.0,0.0,7.407085649902001e-05,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.572998046875,0.0,0.0,0.0001002852077363,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.57000732421875,0.0,0.0,0.0004757058050017,284.5736083984375,294.1499938964844,294.82159423828125,286.8666687011719,295.29205322265625,295.0555114746094,283.5020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,0.0,60.0,7.915470600128174,-0.0,-7.022056536243326e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.57293701171875,0.0,0.0,9.5233233878389e-05,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5736999511719,0.0,0.0,0.0001002854914986,299.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5723876953125,0.0,0.0,7.407085649902001e-05,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.572998046875,0.0,0.0,0.0001002852077363,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.57000732421875,0.0,0.0,0.0004757058050017,284.5736083984375,294.1499938964844,294.82159423828125,286.8666687011719,295.29205322265625,295.0555114746094,283.5020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,0.0,60.0,7.915470600128174,-0.0,-7.022056536243326e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.57000732421875,0.0,0.0,9.527116344543174e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5707702636719,0.0,0.0,0.0001003254365059,299.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5694580078125,0.0,0.0,7.410035323118791e-05,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.570068359375,0.0,0.0,0.0001003251454676,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.567138671875,0.0,0.0,0.0004758953291457,284.5694580078125,294.1499938964844,294.7694091796875,286.8276672363281,295.2831115722656,294.9835510253906,283.5447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,0.0,60.0,7.851341247558594,-0.0,-7.027624349120742e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.57000732421875,0.0,0.0,9.527116344543174e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5707702636719,0.0,0.0,0.0001003254365059,299.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5694580078125,0.0,0.0,7.410035323118791e-05,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.570068359375,0.0,0.0,0.0001003251454676,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.567138671875,0.0,0.0,0.0004758953291457,284.5694580078125,294.1499938964844,294.7694091796875,286.8276672363281,295.2831115722656,294.9835510253906,283.5447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,0.0,60.0,7.851341247558594,-0.0,-7.027624349120742e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5669860839844,0.0,0.0,9.530683746561408e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5677185058594,0.0,0.0,0.0001003629949991,299.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5664367675781,0.0,0.0,7.412809645757079e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5670471191406,0.0,0.0,0.0001003627112368,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5641174316406,0.0,0.0,0.0004760735901072,284.5651550292969,294.1499938964844,294.7171936035156,286.78814697265625,295.2734069824219,294.9166564941406,283.5851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,0.0,60.0,7.788851737976074,-0.0,-7.032862470168767e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5669860839844,0.0,0.0,9.530683746561408e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5677185058594,0.0,0.0,0.0001003629949991,299.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5664367675781,0.0,0.0,7.412809645757079e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5670471191406,0.0,0.0,0.0001003627112368,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5641174316406,0.0,0.0,0.0004760735901072,284.5651550292969,294.1499938964844,294.7171936035156,286.78814697265625,295.2734069824219,294.9166564941406,283.5851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,0.0,60.0,7.788851737976074,-0.0,-7.032862470168767e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5654296875,0.0,0.0,9.532271360512824e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.566162109375,0.0,0.0,0.0001003797151497,299.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5648803710937,0.0,0.0,7.414044375764206e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56549072265625,0.0,0.0,0.0001003794313874,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5625915527344,0.0,0.0,0.000476152927149,284.5629272460937,294.1499938964844,294.69110107421875,286.7682189941406,295.2682800292969,294.8846740722656,283.6044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157999349758,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,0.0,60.0,7.758101463317871,-0.0,-7.035193050342059e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5638427734375,0.0,0.0,9.533677075523884e-05,298.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5645751953125,0.0,0.0,0.0001003945144475,299.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5633239746094,0.0,0.0,7.415137224597856e-05,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5639038085937,0.0,0.0,0.0001003942379611,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.56103515625,0.0,0.0,0.0004762231837958,284.5606994628906,294.1499938964844,294.6649780273437,286.7481994628906,295.262939453125,294.853515625,283.6232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729023643321398e-09,0.0010159411467611,-0.0193002521991729,0.0,0.0,0.0,0.0,60.0,7.727622509002685,-0.0,-7.037255045361236e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5606384277344,0.0,0.0,9.535818389849736e-05,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.56134033203125,0.0,0.0,0.0001004170626401,299.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5600891113281,0.0,0.0,7.416801963699982e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5606689453125,0.0,0.0,0.0001004167861538,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5578308105469,0.0,0.0,0.0004763301694765,284.55615234375,294.1499938964844,294.6127319335937,286.7079467773437,295.251708984375,294.7931823730469,283.6592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,0.0,60.0,7.667316913604736,-0.0,-7.040390670454144e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
