time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12252480,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5606384277344,0.0,0.0,9.535818389849736e-05,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.56134033203125,0.0,0.0,0.0001004170626401,299.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5600891113281,0.0,0.0,7.416801963699982e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5606689453125,0.0,0.0,0.0001004167861538,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5578308105469,0.0,0.0,0.0004763301694765,284.55615234375,294.1499938964844,294.6127319335937,286.7079467773437,295.251708984375,294.7931823730469,283.6592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,0.0,60.0,7.667316913604736,-0.0,-7.040390670454144e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.55731201171875,0.0,0.0,9.536920697428286e-05,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5580139160156,0.0,0.0,0.0001004286677925,299.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5567932128906,0.0,0.0,7.417658343911171e-05,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5573425292969,0.0,0.0,0.0001004283985821,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5545654296875,0.0,0.0,0.0004763852921314,284.551513671875,294.1499938964844,294.5604248046875,286.66748046875,295.2397155761719,294.73492431640625,283.6930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,0.0,60.0,7.6076741218566895,-0.0,-7.04199365486602e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.55731201171875,0.0,0.0,9.536920697428286e-05,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5580139160156,0.0,0.0,0.0001004286677925,299.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5567932128906,0.0,0.0,7.417658343911171e-05,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5573425292969,0.0,0.0,0.0001004283985821,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5545654296875,0.0,0.0,0.0004763852921314,284.551513671875,294.1499938964844,294.5604248046875,286.66748046875,295.2397155761719,294.73492431640625,283.6930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,0.0,60.0,7.6076741218566895,-0.0,-7.04199365486602e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5539245605469,0.0,0.0,9.536919242236765e-05,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5546264648437,0.0,0.0,0.0001004286459647,299.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.55340576171875,0.0,0.0,7.417656888719648e-05,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.553955078125,0.0,0.0,0.0001004283767542,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5512084960937,0.0,0.0,0.0004763852339237,284.5468139648437,294.1499938964844,294.50799560546875,286.626953125,295.2270202636719,294.6783142089844,283.7250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,0.0,60.0,7.548513889312744,-0.0,-7.041965943699324e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5539245605469,0.0,0.0,9.536919242236765e-05,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5546264648437,0.0,0.0,0.0001004286459647,299.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.55340576171875,0.0,0.0,7.417656888719648e-05,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.553955078125,0.0,0.0,0.0001004283767542,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5512084960937,0.0,0.0,0.0004763852339237,284.5468139648437,294.1499938964844,294.50799560546875,286.626953125,295.2270202636719,294.6783142089844,283.7250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,0.0,60.0,7.548513889312744,-0.0,-7.041965943699324e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.55047607421875,0.0,0.0,9.535883873468264e-05,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5511779785156,0.0,0.0,0.0001004177393042,299.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5499572753906,0.0,0.0,7.416850712615997e-05,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5505065917969,0.0,0.0,0.0001004174700938,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5477905273437,0.0,0.0,0.0004763335746247,284.5420227050781,294.1499938964844,294.4554748535156,286.58648681640625,295.2135925292969,294.6228942871094,283.7550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,0.0,60.0,7.489758014678955,-0.0,-7.040411986736217e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.55047607421875,0.0,0.0,9.535883873468264e-05,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5511779785156,0.0,0.0,0.0001004177393042,299.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5499572753906,0.0,0.0,7.416850712615997e-05,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5505065917969,0.0,0.0,0.0001004174700938,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5477905273437,0.0,0.0,0.0004763335746247,284.5420227050781,294.1499938964844,294.4554748535156,286.58648681640625,295.2135925292969,294.6228942871094,283.7550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,0.0,60.0,7.489758014678955,-0.0,-7.040411986736217e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5487365722656,0.0,0.0,9.53504058998078e-05,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5494079589844,0.0,0.0,0.00010040885536,299.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5482177734375,0.0,0.0,7.416194421239197e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5487670898437,0.0,0.0,0.0001004085934255,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5460510253906,0.0,0.0,0.0004762914904858,284.53961181640625,294.1499938964844,294.4291687011719,286.5662841796875,295.2066345214844,294.5955505371094,283.7695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745057928332244e-09,0.0010160784004256,-0.0193422473967075,0.0,0.0,0.0,0.0,60.0,7.460537910461426,-0.0,-7.039155036636657e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5469665527344,0.0,0.0,9.534031414659694e-05,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.54766845703125,0.0,0.0,0.0001003982324618,299.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5464782714844,0.0,0.0,7.415409345412627e-05,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5469970703125,0.0,0.0,0.0001003979705274,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5443115234375,0.0,0.0,0.0004762411117553,284.53717041015625,294.1499938964844,294.4028015136719,286.546142578125,295.1994934082031,294.5683898925781,283.783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380069569444e-09,0.0010159700177609,-0.0193090420216321,0.0,0.0,0.0,0.0,60.0,7.431440830230713,-0.0,-7.03765294929326e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5434265136719,0.0,0.0,9.531672549201176e-05,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5440979003906,0.0,0.0,0.0001003733777906,299.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5429077148437,0.0,0.0,7.413573621306568e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.54345703125,0.0,0.0,0.0001003731231321,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5408020019531,0.0,0.0,0.0004761232994496,284.53228759765625,294.1499938964844,294.3499450683594,286.506103515625,295.1846618652344,294.5145263671875,283.8101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,0.0,60.0,7.3736891746521,-0.0,-7.03414571034955e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5434265136719,0.0,0.0,9.531672549201176e-05,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5440979003906,0.0,0.0,0.0001003733777906,299.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5429077148437,0.0,0.0,7.413573621306568e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.54345703125,0.0,0.0,0.0001003731231321,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5408020019531,0.0,0.0,0.0004761232994496,284.53228759765625,294.1499938964844,294.3499450683594,286.506103515625,295.1846618652344,294.5145263671875,283.8101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,0.0,60.0,7.3736891746521,-0.0,-7.03414571034955e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5398254394531,0.0,0.0,9.528946975478902e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5404968261719,0.0,0.0,0.0001003446814138,299.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5393371582031,0.0,0.0,7.411453407257795e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.53985595703125,0.0,0.0,0.0001003444267553,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5372314453125,0.0,0.0,0.0004759872099384,284.5273742675781,294.1499938964844,294.2969055175781,286.4664306640625,295.169189453125,294.4611511230469,283.8353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,0.0,60.0,7.3165998458862305,-0.0,-7.030100590554866e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5398254394531,0.0,0.0,9.528946975478902e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5404968261719,0.0,0.0,0.0001003446814138,299.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5393371582031,0.0,0.0,7.411453407257795e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.53985595703125,0.0,0.0,0.0001003444267553,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5372314453125,0.0,0.0,0.0004759872099384,284.5273742675781,294.1499938964844,294.2969055175781,286.4664306640625,295.169189453125,294.4611511230469,283.8353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,0.0,60.0,7.3165998458862305,-0.0,-7.030100590554866e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.53619384765625,0.0,0.0,9.525923087494448e-05,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.536865234375,0.0,0.0,0.0001003128345473,299.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.53570556640625,0.0,0.0,7.40910109016113e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5362243652344,0.0,0.0,0.0001003125871648,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5336303710937,0.0,0.0,0.000475836219266,284.5224304199219,294.1499938964844,294.24365234375,286.42724609375,295.15301513671875,294.4080810546875,283.8591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,0.0,60.0,7.260171413421631,-0.0,-7.025616355349484e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.53619384765625,0.0,0.0,9.525923087494448e-05,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.536865234375,0.0,0.0,0.0001003128345473,299.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.53570556640625,0.0,0.0,7.40910109016113e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5362243652344,0.0,0.0,0.0001003125871648,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5336303710937,0.0,0.0,0.000475836219266,284.5224304199219,294.1499938964844,294.24365234375,286.42724609375,295.15301513671875,294.4080810546875,283.8591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,0.0,60.0,7.260171413421631,-0.0,-7.025616355349484e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.53253173828125,0.0,0.0,9.52267218963243e-05,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.533203125,0.0,0.0,0.0001002785938908,299.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5320739746094,0.0,0.0,7.406571239698678e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5325927734375,0.0,0.0,0.0001002783465082,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.530029296875,0.0,0.0,0.0004756738489959,284.5174560546875,294.1499938964844,294.19012451171875,286.3887023925781,295.1361694335937,294.35516357421875,283.8816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,0.0,60.0,7.20438289642334,-0.0,-7.020798165058295e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.53253173828125,0.0,0.0,9.52267218963243e-05,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.533203125,0.0,0.0,0.0001002785938908,299.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5320739746094,0.0,0.0,7.406571239698678e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5325927734375,0.0,0.0,0.0001002783465082,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.530029296875,0.0,0.0,0.0004756738489959,284.5174560546875,294.1499938964844,294.19012451171875,286.3887023925781,295.1361694335937,294.35516357421875,283.8816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,0.0,60.0,7.20438289642334,-0.0,-7.020798165058295e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5307006835937,0.0,0.0,9.520981984678656e-05,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5313415527344,0.0,0.0,0.0001002607896225,299.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5302124023437,0.0,0.0,7.405256474157795e-05,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5307312011719,0.0,0.0,0.0001002605495159,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5281982421875,0.0,0.0,0.0004755894187837,284.5149841308594,294.1499938964844,294.16326904296875,286.3696594238281,295.1275329589844,294.3287353515625,283.8923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014579553157,7.568875304286848e-09,0.0010145718697458,-0.0188808161765337,0.0,0.0,0.0,0.0,60.0,7.176719665527344,-0.0,-7.018294212457479e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52886962890625,0.0,0.0,9.519257582724094e-05,298.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5295104980469,0.0,0.0,0.0001002426361083,299.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.52838134765625,0.0,0.0,7.403915515169501e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5289001464844,0.0,0.0,0.0001002423887257,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5263671875,0.0,0.0,0.0004755033296532,284.5124816894531,294.1499938964844,294.1363525390625,286.350830078125,295.1186828613281,294.3023376464844,283.9028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547294345044975e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,0.0,60.0,7.149206638336182,-0.0,-7.01574123240789e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5251770019531,0.0,0.0,9.515726560493933e-05,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5258178710937,0.0,0.0,0.0001002054486889,299.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5246887207031,0.0,0.0,7.401168841170147e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.52520751953125,0.0,0.0,0.0001002052085823,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.522705078125,0.0,0.0,0.0004753269895445,284.5075378417969,294.1499938964844,294.082275390625,286.3138122558594,295.1005554199219,294.2494812011719,283.9228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,0.0,60.0,7.09460973739624,-0.0,-7.010515190586375e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5251770019531,0.0,0.0,9.515726560493933e-05,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5258178710937,0.0,0.0,0.0001002054486889,299.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5246887207031,0.0,0.0,7.401168841170147e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.52520751953125,0.0,0.0,0.0001002052085823,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.522705078125,0.0,0.0,0.0004753269895445,284.5075378417969,294.1499938964844,294.082275390625,286.3138122558594,295.1005554199219,294.2494812011719,283.9228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,0.0,60.0,7.09460973739624,-0.0,-7.010515190586375e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5214538574219,0.0,0.0,9.512103133602068e-05,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5220947265625,0.0,0.0,0.0001001672862912,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.52099609375,0.0,0.0,7.398349407594651e-05,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5215148925781,0.0,0.0,0.0001001670461846,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.51904296875,0.0,0.0,0.0004751460219267,284.5025634765625,294.1499938964844,294.0278625488281,286.2777099609375,295.081787109375,294.196533203125,283.9418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.018589811399579,0.0,0.0,0.0,0.0,60.0,7.040546894073486,-0.0,-7.005154856187802e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5214538574219,0.0,0.0,9.512103133602068e-05,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5220947265625,0.0,0.0,0.0001001672862912,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.52099609375,0.0,0.0,7.398349407594651e-05,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5215148925781,0.0,0.0,0.0001001670461846,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.51904296875,0.0,0.0,0.0004751460219267,284.5025634765625,294.1499938964844,294.0278625488281,286.2777099609375,295.081787109375,294.196533203125,283.9418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.018589811399579,0.0,0.0,0.0,0.0,60.0,7.040546894073486,-0.0,-7.005154856187802e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.51776123046875,0.0,0.0,9.508382208878174e-05,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.51837158203125,0.0,0.0,0.0001001280979835,299.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5173034667969,0.0,0.0,7.395454304059967e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5177917480469,0.0,0.0,0.0001001278651528,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5153503417969,0.0,0.0,0.0004749601939693,284.49761962890625,294.1499938964844,293.9730834960937,286.2426452636719,295.0623779296875,294.1434631347656,283.9597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215641184299e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,0.0,60.0,6.9869561195373535,-0.0,-6.99965312378481e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.51776123046875,0.0,0.0,9.508382208878174e-05,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.51837158203125,0.0,0.0,0.0001001280979835,299.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5173034667969,0.0,0.0,7.395454304059967e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5177917480469,0.0,0.0,0.0001001278651528,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5153503417969,0.0,0.0,0.0004749601939693,284.49761962890625,294.1499938964844,293.9730834960937,286.2426452636719,295.0623779296875,294.1434631347656,283.9597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215641184299e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,0.0,60.0,6.9869561195373535,-0.0,-6.99965312378481e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5140380859375,0.0,0.0,9.504533954896031e-05,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5146484375,0.0,0.0,0.0001000875781755,299.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5135803222656,0.0,0.0,7.392460975097492e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5140686035156,0.0,0.0,0.0001000873453449,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5116882324219,0.0,0.0,0.0004747680213768,284.4927062988281,294.1499938964844,293.9179382324219,286.208740234375,295.0423278808594,294.0902099609375,283.97674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.018341826274991,0.0,0.0,0.0,0.0,60.0,6.933760643005371,-0.0,-6.993967360813258e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5140380859375,0.0,0.0,9.504533954896031e-05,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5146484375,0.0,0.0,0.0001000875781755,299.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5135803222656,0.0,0.0,7.392460975097492e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5140686035156,0.0,0.0,0.0001000873453449,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5116882324219,0.0,0.0,0.0004747680213768,284.4927062988281,294.1499938964844,293.9179382324219,286.208740234375,295.0423278808594,294.0902099609375,283.97674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.018341826274991,0.0,0.0,0.0,0.0,60.0,6.933760643005371,-0.0,-6.993967360813258e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5121765136719,0.0,0.0,9.50254761846736e-05,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5127868652344,0.0,0.0,0.0001000666525214,299.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5117492675781,0.0,0.0,7.39091556170024e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.51220703125,0.0,0.0,0.0001000664269668,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.50982666015625,0.0,0.0,0.0004746688355226,284.490234375,294.1499938964844,293.8902282714844,286.1922302246094,295.0320739746094,294.0635070800781,283.98492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,0.0,60.0,6.907283782958984,-0.0,-6.991033529857307e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5103454589844,0.0,0.0,9.50051035033539e-05,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.51092529296875,0.0,0.0,0.0001000451957224,299.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5098876953125,0.0,0.0,7.38933085813187e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5103759765625,0.0,0.0,0.0001000449701678,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.50799560546875,0.0,0.0,0.0004745670594274,284.48779296875,294.1499938964844,293.8623962402344,286.1760559082031,295.02166748046875,294.0367431640625,283.99285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,0.0,60.0,6.880870342254639,-0.0,-6.988025091914096e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5066223144531,0.0,0.0,9.496251004748046e-05,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5072326660156,0.0,0.0,0.0001000003467197,299.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5061950683594,0.0,0.0,7.386018114630133e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.50665283203125,0.0,0.0,0.000100000121165,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5043334960937,0.0,0.0,0.0004743543686345,284.48291015625,294.1499938964844,293.8064270019531,286.1447448730469,295.0003662109375,293.9830322265625,284.0081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259519652080826e-09,0.0010119266808032,-0.0180705692619085,0.0,0.0,0.0,0.0,60.0,6.828185081481934,-0.0,-6.981740341416298e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5066223144531,0.0,0.0,9.496251004748046e-05,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5072326660156,0.0,0.0,0.0001000003467197,299.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5061950683594,0.0,0.0,7.386018114630133e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.50665283203125,0.0,0.0,0.000100000121165,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5043334960937,0.0,0.0,0.0004743543686345,284.48291015625,294.1499938964844,293.8064270019531,286.1447448730469,295.0003662109375,293.9830322265625,284.0081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259519652080826e-09,0.0010119266808032,-0.0180705692619085,0.0,0.0,0.0,0.0,60.0,6.828185081481934,-0.0,-6.981740341416298e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5029296875,0.0,0.0,9.491699893260376e-05,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5035095214844,0.0,0.0,9.995241271099076e-05,299.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.50250244140625,0.0,0.0,7.38247690605931e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5029602050781,0.0,0.0,9.995218715630472e-05,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5006408691406,0.0,0.0,0.0004741270386148,284.4780578613281,294.1499938964844,293.75,286.1148376464844,294.9784545898437,293.9290466308594,284.0227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114473989233,7.202628715674564e-09,0.0010114401811733,-0.0179215595126152,0.0,0.0,0.0,0.0,60.0,6.775606632232666,-0.0,-6.975028554734308e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5029296875,0.0,0.0,9.491699893260376e-05,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5035095214844,0.0,0.0,9.995241271099076e-05,299.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.50250244140625,0.0,0.0,7.38247690605931e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5029602050781,0.0,0.0,9.995218715630472e-05,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5006408691406,0.0,0.0,0.0004741270386148,284.4780578613281,294.1499938964844,293.75,286.1148376464844,294.9784545898437,293.9290466308594,284.0227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114473989233,7.202628715674564e-09,0.0010114401811733,-0.0179215595126152,0.0,0.0,0.0,0.0,60.0,6.775606632232666,-0.0,-6.975028554734308e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4992370605469,0.0,0.0,9.487337956670672e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.49981689453125,0.0,0.0,9.990647959057242e-05,299.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4988098144531,0.0,0.0,7.379084127023816e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.499267578125,0.0,0.0,9.9906261311844e-05,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4970092773437,0.0,0.0,0.0004739092255476,284.4732666015625,294.1499938964844,293.6933288574219,286.0859680175781,294.9559631347656,293.8747863769531,284.0365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.1481109920057415e-09,0.0010109740542247,-0.0177787654101848,0.0,0.0,0.0,0.0,60.0,6.7232537269592285,-0.0,-6.968599564061152e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4992370605469,0.0,0.0,9.487337956670672e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.49981689453125,0.0,0.0,9.990647959057242e-05,299.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4988098144531,0.0,0.0,7.379084127023816e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.499267578125,0.0,0.0,9.9906261311844e-05,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4970092773437,0.0,0.0,0.0004739092255476,284.4732666015625,294.1499938964844,293.6933288574219,286.0859680175781,294.9559631347656,293.8747863769531,284.0365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.1481109920057415e-09,0.0010109740542247,-0.0177787654101848,0.0,0.0,0.0,0.0,60.0,6.7232537269592285,-0.0,-6.968599564061152e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4955749511719,0.0,0.0,9.483646135777236e-05,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.49615478515625,0.0,0.0,9.986759687308222e-05,299.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4951477050781,0.0,0.0,7.376211578957736e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.49560546875,0.0,0.0,9.98673785943538e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.49334716796875,0.0,0.0,0.0004737248236779,284.468505859375,294.1499938964844,293.6366577148437,286.0575256347656,294.9328308105469,293.8202819824219,284.0498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931487341062e-09,0.0010105790570378,-0.0176578089594841,0.0,0.0,0.0,0.0,60.0,6.671682357788086,-0.0,-6.963156096162494e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4955749511719,0.0,0.0,9.483646135777236e-05,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.49615478515625,0.0,0.0,9.986759687308222e-05,299.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4951477050781,0.0,0.0,7.376211578957736e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.49560546875,0.0,0.0,9.98673785943538e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.49334716796875,0.0,0.0,0.0004737248236779,284.468505859375,294.1499938964844,293.6366577148437,286.0575256347656,294.9328308105469,293.8202819824219,284.0498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931487341062e-09,0.0010105790570378,-0.0176578089594841,0.0,0.0,0.0,0.0,60.0,6.671682357788086,-0.0,-6.963156096162494e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4937438964844,0.0,0.0,9.482028690399602e-05,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.49432373046875,0.0,0.0,9.985056385630742e-05,299.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4933166503906,0.0,0.0,7.374953565886244e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4937744140625,0.0,0.0,9.98503528535366e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4915466308594,0.0,0.0,0.0004736440605483,284.4661560058594,294.1499938964844,293.6083374023437,286.0434875488281,294.9210510253906,293.7929382324219,284.05615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697450672664e-09,0.0010104060638695,-0.017604811117053,0.0,0.0,0.0,0.0,60.0,6.646240711212158,-0.0,-6.960772225284019e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4919128417969,0.0,0.0,9.480556764174251e-05,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.49249267578125,0.0,0.0,9.98350660665892e-05,299.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.49151611328125,0.0,0.0,7.373809057753533e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4919738769531,0.0,0.0,9.983484778786078e-05,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.48974609375,0.0,0.0,0.0004735705442726,284.4638061523437,294.1499938964844,293.5799865722656,286.029541015625,294.9091186523437,293.7655334472656,284.0623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.063272633445194e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,0.0,60.0,6.621019840240479,-0.0,-6.958600806683536e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
