time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12254820,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4883117675781,0.0,0.0,9.478032734477893e-05,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4888610839844,0.0,0.0,9.980847971746698e-05,299.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4878845214844,0.0,0.0,7.371845276793465e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.48834228515625,0.0,0.0,9.980826871469616e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.48614501953125,0.0,0.0,0.0004734445246867,284.4591369628906,294.1499938964844,293.5233459472656,286.0019836425781,294.88482666015625,293.7105407714844,284.07440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657478506759e-09,0.0010099781211465,-0.017473742365837,0.0,0.0,0.0,0.0,60.0,6.571203231811523,-0.0,-6.954876852205416e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4883117675781,0.0,0.0,9.478032734477893e-05,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4888610839844,0.0,0.0,9.980847971746698e-05,299.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4878845214844,0.0,0.0,7.371845276793465e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.48834228515625,0.0,0.0,9.980826871469616e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.48614501953125,0.0,0.0,0.0004734445246867,284.4591369628906,294.1499938964844,293.5233459472656,286.0019836425781,294.88482666015625,293.7105407714844,284.07440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657478506759e-09,0.0010099781211465,-0.017473742365837,0.0,0.0,0.0,0.0,60.0,6.571203231811523,-0.0,-6.954876852205416e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.48468017578125,0.0,0.0,9.476050763623788e-05,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4852294921875,0.0,0.0,9.978760499507187e-05,299.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4842834472656,0.0,0.0,7.370302773779258e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4847106933594,0.0,0.0,9.978739399230108e-05,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4825439453125,0.0,0.0,0.0004733455134555,284.4544982910156,294.1499938964844,293.4666748046875,285.97479248046875,294.8599548339844,293.6553649902344,284.0858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,0.0,60.0,6.522182464599609,-0.0,-6.95194870559135e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.48468017578125,0.0,0.0,9.476050763623788e-05,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4852294921875,0.0,0.0,9.978760499507187e-05,299.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4842834472656,0.0,0.0,7.370302773779258e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4847106933594,0.0,0.0,9.978739399230108e-05,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4825439453125,0.0,0.0,0.0004733455134555,284.4544982910156,294.1499938964844,293.4666748046875,285.97479248046875,294.8599548339844,293.6553649902344,284.0858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,0.0,60.0,6.522182464599609,-0.0,-6.95194870559135e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4811096191406,0.0,0.0,9.47458975133486e-05,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4816589355469,0.0,0.0,9.977221634471788e-05,299.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.480712890625,0.0,0.0,7.369166269199923e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.48114013671875,0.0,0.0,9.977201261790468e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.47900390625,0.0,0.0,0.0004732725792564,284.449951171875,294.1499938964844,293.4100036621094,285.9479675292969,294.83453369140625,293.5999450683594,284.09686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,0.0,60.0,6.473910331726074,-0.0,-6.949786524046432e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4811096191406,0.0,0.0,9.47458975133486e-05,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4816589355469,0.0,0.0,9.977221634471788e-05,299.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.480712890625,0.0,0.0,7.369166269199923e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.48114013671875,0.0,0.0,9.977201261790468e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.47900390625,0.0,0.0,0.0004732725792564,284.449951171875,294.1499938964844,293.4100036621094,285.9479675292969,294.83453369140625,293.5999450683594,284.09686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,0.0,60.0,6.473910331726074,-0.0,-6.949786524046432e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4775390625,0.0,0.0,9.473627869738266e-05,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.47808837890625,0.0,0.0,9.976208093576132e-05,299.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4771423339844,0.0,0.0,7.368416845565662e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4775695800781,0.0,0.0,9.976187720894814e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4754638671875,0.0,0.0,0.0004732245579361,284.4454345703125,294.1499938964844,293.35333251953125,285.9214782714844,294.8085632324219,293.5443420410156,284.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,0.0,60.0,6.426334381103516,-0.0,-6.948356201519347e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4775390625,0.0,0.0,9.473627869738266e-05,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.47808837890625,0.0,0.0,9.976208093576132e-05,299.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4771423339844,0.0,0.0,7.368416845565662e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4775695800781,0.0,0.0,9.976187720894814e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4754638671875,0.0,0.0,0.0004732245579361,284.4454345703125,294.1499938964844,293.35333251953125,285.9214782714844,294.8085632324219,293.5443420410156,284.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,0.0,60.0,6.426334381103516,-0.0,-6.948356201519347e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.47576904296875,0.0,0.0,9.473323007114232e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.476318359375,0.0,0.0,9.975887223845348e-05,299.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4753723144531,0.0,0.0,7.368180376943201e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4757995605469,0.0,0.0,9.97586757875979e-05,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4737243652344,0.0,0.0,0.0004732093657366,284.4432067871094,294.1499938964844,293.32501220703125,285.9083557128906,294.7953491210937,293.5164489746094,284.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972405319771724e-09,0.0010094714816659,-0.0173185430467128,0.0,0.0,0.0,0.0,60.0,6.402799606323242,-0.0,-6.947900033082989e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4740295410156,0.0,0.0,9.473128739045932e-05,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4745483398437,0.0,0.0,9.975682769436388e-05,299.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4736328125,0.0,0.0,7.368029037024826e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4740600585937,0.0,0.0,9.975663124350832e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4719543457031,0.0,0.0,0.0004731996741611,284.44097900390625,294.1499938964844,293.2966613769531,285.89532470703125,294.7820129394531,293.488525390625,284.11749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969908206144737e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,0.0,60.0,6.379419326782227,-0.0,-6.947605868390383e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.47052001953125,0.0,0.0,9.473044337937608e-05,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4710388183594,0.0,0.0,9.975593275157736e-05,299.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4701232910156,0.0,0.0,7.367962098214775e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4705505371094,0.0,0.0,9.975573630072176e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4684753417969,0.0,0.0,0.0004731954832095,284.43658447265625,294.1499938964844,293.239990234375,285.8694152832031,294.75494384765625,293.4325256347656,284.127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968695842601846e-09,0.0010094397002831,-0.0173088256269693,0.0,0.0,0.0,0.0,60.0,6.333086490631104,-0.0,-6.947463049300495e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.47052001953125,0.0,0.0,9.473044337937608e-05,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4710388183594,0.0,0.0,9.975593275157736e-05,299.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4701232910156,0.0,0.0,7.367962098214775e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4705505371094,0.0,0.0,9.975573630072176e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4684753417969,0.0,0.0,0.0004731954832095,284.43658447265625,294.1499938964844,293.239990234375,285.8694152832031,294.75494384765625,293.4325256347656,284.127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968695842601846e-09,0.0010094397002831,-0.0173088256269693,0.0,0.0,0.0,0.0,60.0,6.333086490631104,-0.0,-6.947463049300495e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.467041015625,0.0,0.0,9.473308455199005e-05,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4675598144531,0.0,0.0,9.975871216738597e-05,299.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4666748046875,0.0,0.0,7.368167280219495e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4670715332031,0.0,0.0,9.975851571653038e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4650573730469,0.0,0.0,0.0004732087254524,284.4322509765625,294.1499938964844,293.1833190917969,285.8437805175781,294.7273254394531,293.3763427734375,284.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971833776958647e-09,0.0010094664758071,-0.0173170454800128,0.0,0.0,0.0,0.0,60.0,6.287286281585693,-0.0,-6.94783253152309e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.467041015625,0.0,0.0,9.473308455199005e-05,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4675598144531,0.0,0.0,9.975871216738597e-05,299.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4666748046875,0.0,0.0,7.368167280219495e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4670715332031,0.0,0.0,9.975851571653038e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4650573730469,0.0,0.0,0.0004732087254524,284.4322509765625,294.1499938964844,293.1833190917969,285.8437805175781,294.7273254394531,293.3763427734375,284.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971833776958647e-09,0.0010094664758071,-0.0173170454800128,0.0,0.0,0.0,0.0,60.0,6.287286281585693,-0.0,-6.94783253152309e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.463623046875,0.0,0.0,9.4738403277006e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4641418457031,0.0,0.0,9.976431465474887e-05,299.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4632568359375,0.0,0.0,7.368580554611981e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4636535644531,0.0,0.0,9.97641182038933e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4616394042969,0.0,0.0,0.0004732353263534,284.427978515625,294.1499938964844,293.1266784667969,285.8183898925781,294.6991882324219,293.32000732421875,284.1455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978310818084311e-09,0.0010095218895003,-0.0173340123146772,0.0,0.0,0.0,0.0,60.0,6.241944789886475,-0.0,-6.948594943878561e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.463623046875,0.0,0.0,9.4738403277006e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4641418457031,0.0,0.0,9.976431465474887e-05,299.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4632568359375,0.0,0.0,7.368580554611981e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4636535644531,0.0,0.0,9.97641182038933e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4616394042969,0.0,0.0,0.0004732353263534,284.427978515625,294.1499938964844,293.1266784667969,285.8183898925781,294.6991882324219,293.32000732421875,284.1455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978310818084311e-09,0.0010095218895003,-0.0173340123146772,0.0,0.0,0.0,0.0,60.0,6.241944789886475,-0.0,-6.948594943878561e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.460205078125,0.0,0.0,9.474524267716332e-05,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4607238769531,0.0,0.0,9.977151057682931e-05,299.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4598388671875,0.0,0.0,7.369111699517816e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4602355957031,0.0,0.0,9.977132140193136e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.458251953125,0.0,0.0,0.0004732694942504,284.4237670898437,294.1499938964844,293.07000732421875,285.7931823730469,294.6705322265625,293.2635192871094,284.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096004698425,6.9866792351547255e-09,0.0010095934849232,-0.0173559300601482,0.0,0.0,0.0,0.0,60.0,6.196979522705078,-0.0,-6.94958046665306e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.460205078125,0.0,0.0,9.474524267716332e-05,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4607238769531,0.0,0.0,9.977151057682931e-05,299.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4598388671875,0.0,0.0,7.369111699517816e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4602355957031,0.0,0.0,9.977132140193136e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.458251953125,0.0,0.0,0.0004732694942504,284.4237670898437,294.1499938964844,293.07000732421875,285.7931823730469,294.6705322265625,293.2635192871094,284.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096004698425,6.9866792351547255e-09,0.0010095934849232,-0.0173559300601482,0.0,0.0,0.0,0.0,60.0,6.196979522705078,-0.0,-6.94958046665306e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4585266113281,0.0,0.0,9.474806574871764e-05,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.45904541015625,0.0,0.0,9.97744791675359e-05,299.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4581604003906,0.0,0.0,7.369331433437765e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45855712890625,0.0,0.0,9.977428999263792e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45660400390625,0.0,0.0,0.0004732836096081,284.42169189453125,294.1499938964844,293.0416564941406,285.7806701660156,294.656005859375,293.2352294921875,284.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096299229189,6.9901213706202725e-09,0.0010096229379996,-0.0173649471253156,0.0,0.0,0.0,0.0,60.0,6.174591541290283,-0.0,-6.949985476012446e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.45684814453125,0.0,0.0,9.4749586423859e-05,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4573669433594,0.0,0.0,9.977608715416864e-05,299.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4564819335937,0.0,0.0,7.369450031546876e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4568786621094,0.0,0.0,9.977589797927068e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4549255371094,0.0,0.0,0.0004732912639155,284.4196472167969,294.1499938964844,293.0133361816406,285.7681579589844,294.641357421875,293.2069396972656,284.1625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096455225721,6.991950129986435e-09,0.0010096385376527,-0.0173697359859943,0.0,0.0,0.0,0.0,60.0,6.152214050292969,-0.0,-6.95020077046138e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4535217285156,0.0,0.0,9.474658145336434e-05,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4540100097656,0.0,0.0,9.977291483664884e-05,299.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4531555175781,0.0,0.0,7.369215018115938e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4535522460937,0.0,0.0,9.97727329377085e-05,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4516296386719,0.0,0.0,0.0004732762754429,284.4155578613281,294.1499938964844,292.9566650390625,285.7433166503906,294.6117248535156,293.1503295898437,284.1705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100961222779,6.9880567998836796e-09,0.0010096052428707,-0.0173595380038023,0.0,0.0,0.0,0.0,60.0,6.107337951660156,-0.0,-6.949742470396816e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4535217285156,0.0,0.0,9.474658145336434e-05,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4540100097656,0.0,0.0,9.977291483664884e-05,299.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4531555175781,0.0,0.0,7.369215018115938e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4535522460937,0.0,0.0,9.97727329377085e-05,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4516296386719,0.0,0.0,0.0004732762754429,284.4155578613281,294.1499938964844,292.9566650390625,285.7433166503906,294.6117248535156,293.1503295898437,284.1705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100961222779,6.9880567998836796e-09,0.0010096052428707,-0.0173595380038023,0.0,0.0,0.0,0.0,60.0,6.107337951660156,-0.0,-6.949742470396816e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45025634765625,0.0,0.0,9.473261889070272e-05,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4507141113281,0.0,0.0,9.97582101263106e-05,299.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44989013671875,0.0,0.0,7.36812871764414e-05,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.45025634765625,0.0,0.0,9.975802095141262e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4483642578125,0.0,0.0,0.0004732065426651,284.4115600585937,294.1499938964844,292.8999938964844,285.7185974121094,294.5815734863281,293.09381103515625,284.1783752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094622848555,6.970511723380923e-09,0.0010094552999362,-0.0173135828226804,0.0,0.0,0.0,0.0,60.0,6.062074184417725,-0.0,-6.947676922663959e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45025634765625,0.0,0.0,9.473261889070272e-05,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4507141113281,0.0,0.0,9.97582101263106e-05,299.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44989013671875,0.0,0.0,7.36812871764414e-05,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.45025634765625,0.0,0.0,9.975802095141262e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4483642578125,0.0,0.0,0.0004732065426651,284.4115600585937,294.1499938964844,292.8999938964844,285.7185974121094,294.5815734863281,293.09381103515625,284.1783752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094622848555,6.970511723380923e-09,0.0010094552999362,-0.0173135828226804,0.0,0.0,0.0,0.0,60.0,6.062074184417725,-0.0,-6.947676922663959e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4469909667969,0.0,0.0,9.4705872470513e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4474792480469,0.0,0.0,9.973004489438608e-05,299.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4466247558594,0.0,0.0,7.366048521362245e-05,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.447021484375,0.0,0.0,9.972986299544571e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.44512939453125,0.0,0.0,0.0004730729851871,284.4076232910156,294.1499938964844,292.84332275390625,285.6940002441406,294.5509948730469,293.0374450683594,284.1859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937045604615832e-09,0.0010091691510751,-0.0172259248793125,0.0,0.0,0.0,0.0,60.0,6.016270160675049,-0.0,-6.943738384279642e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4469909667969,0.0,0.0,9.4705872470513e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4474792480469,0.0,0.0,9.973004489438608e-05,299.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4466247558594,0.0,0.0,7.366048521362245e-05,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.447021484375,0.0,0.0,9.972986299544571e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.44512939453125,0.0,0.0,0.0004730729851871,284.4076232910156,294.1499938964844,292.84332275390625,285.6940002441406,294.5509948730469,293.0374450683594,284.1859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937045604615832e-09,0.0010091691510751,-0.0172259248793125,0.0,0.0,0.0,0.0,60.0,6.016270160675049,-0.0,-6.943738384279642e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4437866210937,0.0,0.0,9.466599294682963e-05,298.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4442443847656,0.0,0.0,9.968804806703702e-05,299.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.44342041015625,0.0,0.0,7.362946053035557e-05,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4438171386719,0.0,0.0,9.968786616809666e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44195556640625,0.0,0.0,0.0004728738276753,284.4037475585937,294.1499938964844,292.7866516113281,285.66949462890625,294.5199279785156,292.9813232421875,284.1932678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087499395012,6.887216130735396e-09,0.0010087430709972,-0.0170954056084156,0.0,0.0,0.0,0.0,60.0,5.969821453094482,-0.0,-6.937874985624148e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4437866210937,0.0,0.0,9.466599294682963e-05,298.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4442443847656,0.0,0.0,9.968804806703702e-05,299.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.44342041015625,0.0,0.0,7.362946053035557e-05,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4438171386719,0.0,0.0,9.968786616809666e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44195556640625,0.0,0.0,0.0004728738276753,284.4037475585937,294.1499938964844,292.7866516113281,285.66949462890625,294.5199279785156,292.9813232421875,284.1932678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087499395012,6.887216130735396e-09,0.0010087430709972,-0.0170954056084156,0.0,0.0,0.0,0.0,60.0,5.969821453094482,-0.0,-6.937874985624148e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44219970703125,0.0,0.0,9.464119648328052e-05,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4426574707031,0.0,0.0,9.966193465515973e-05,299.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4418334960937,0.0,0.0,7.361017196672037e-05,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4422302246094,0.0,0.0,9.966176003217696e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4403686523437,0.0,0.0,0.0004727499908767,284.40185546875,294.1499938964844,292.7583312988281,285.6572570800781,294.5042419433594,292.9533996582031,284.19683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084852110594,6.856251566489391e-09,0.0010084783425554,-0.0170142985880374,0.0,0.0,0.0,0.0,60.0,5.946344375610352,-0.0,-6.934232743560642e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.44061279296875,0.0,0.0,9.461401350563392e-05,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44110107421875,0.0,0.0,9.96333037619479e-05,299.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4402770996094,0.0,0.0,7.358902803389356e-05,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4406433105469,0.0,0.0,9.963312913896516e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4388122558594,0.0,0.0,0.0004726141924038,284.39996337890625,294.1499938964844,292.7300109863281,285.6450500488281,294.4884338378906,292.9255676269531,284.20037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081949876621,6.822308051823711e-09,0.0010081881191581,-0.0169253889471292,0.0,0.0,0.0,0.0,60.0,5.922751426696777,-0.0,-6.930241625013879e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4375,0.0,0.0,9.455202234676108e-05,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4379577636719,0.0,0.0,9.956802387023345e-05,299.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4371643066406,0.0,0.0,7.354081026278436e-05,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4375305175781,0.0,0.0,9.95678492472507e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4356994628906,0.0,0.0,0.0004723045858554,284.396240234375,294.1499938964844,292.67333984375,285.6206359863281,294.4564819335937,292.8701477050781,284.207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744932168345485e-09,0.0010075265308842,-0.0167227126657962,0.0,0.0,0.0,0.0,60.0,5.875204086303711,-0.0,-6.921147388538884e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4375,0.0,0.0,9.455202234676108e-05,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4379577636719,0.0,0.0,9.956802387023345e-05,299.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4371643066406,0.0,0.0,7.354081026278436e-05,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4375305175781,0.0,0.0,9.95678492472507e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4356994628906,0.0,0.0,0.0004723045858554,284.396240234375,294.1499938964844,292.67333984375,285.6206359863281,294.4564819335937,292.8701477050781,284.207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744932168345485e-09,0.0010075265308842,-0.0167227126657962,0.0,0.0,0.0,0.0,60.0,5.875204086303711,-0.0,-6.921147388538884e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4344177246094,0.0,0.0,9.448274067835882e-05,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.43487548828125,0.0,0.0,9.94950605672784e-05,299.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.43408203125,0.0,0.0,7.34869172447361e-05,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4344482421875,0.0,0.0,9.949489322025328e-05,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4326477050781,0.0,0.0,0.0004719585122074,284.3926086425781,294.1499938964844,292.6166687011719,285.59625244140625,294.4241027832031,292.8150939941406,284.2139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067938128486,6.658468443276888e-09,0.0010067871771752,-0.0164962299168109,0.0,0.0,0.0,0.0,60.0,5.827306747436523,-0.0,-6.910992311759402e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4344177246094,0.0,0.0,9.448274067835882e-05,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.43487548828125,0.0,0.0,9.94950605672784e-05,299.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.43408203125,0.0,0.0,7.34869172447361e-05,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4344482421875,0.0,0.0,9.949489322025328e-05,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4326477050781,0.0,0.0,0.0004719585122074,284.3926086425781,294.1499938964844,292.6166687011719,285.59625244140625,294.4241027832031,292.8150939941406,284.2139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067938128486,6.658468443276888e-09,0.0010067871771752,-0.0164962299168109,0.0,0.0,0.0,0.0,60.0,5.827306747436523,-0.0,-6.910992311759402e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.431396484375,0.0,0.0,9.440939902560784e-05,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4318542480469,0.0,0.0,9.941783355316149e-05,299.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4310607910156,0.0,0.0,7.342987373704091e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4314270019531,0.0,0.0,9.941766620613636e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4296569824219,0.0,0.0,0.0004715922113973,284.3890380859375,294.1499938964844,292.5599975585937,285.5718688964844,294.3913269042969,292.7603454589844,284.22052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.5669585325167645e-09,0.0010060046333819,-0.0162565261125564,0.0,0.0,0.0,0.0,60.0,5.779241561889648,-0.0,-6.900252458308388e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.431396484375,0.0,0.0,9.440939902560784e-05,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4318542480469,0.0,0.0,9.941783355316149e-05,299.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4310607910156,0.0,0.0,7.342987373704091e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4314270019531,0.0,0.0,9.941766620613636e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4296569824219,0.0,0.0,0.0004715922113973,284.3890380859375,294.1499938964844,292.5599975585937,285.5718688964844,294.3913269042969,292.7603454589844,284.22052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.5669585325167645e-09,0.0010060046333819,-0.0162565261125564,0.0,0.0,0.0,0.0,60.0,5.779241561889648,-0.0,-6.900252458308388e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.42840576171875,0.0,0.0,9.43354971241206e-05,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4288635253906,0.0,0.0,9.934000263456257e-05,299.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4280700683594,0.0,0.0,7.337238639593124e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4284362792969,0.0,0.0,9.933983528753744e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4266967773437,0.0,0.0,0.0004712230584118,284.3855285644531,294.1499938964844,292.5033264160156,285.5474548339844,294.358154296875,292.7059020996094,284.2268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052225552499,6.47473941128851e-09,0.0010052160359919,-0.0160149615257978,0.0,0.0,0.0,0.0,60.0,5.731212615966797,-0.0,-6.889437287327382e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.42840576171875,0.0,0.0,9.43354971241206e-05,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4288635253906,0.0,0.0,9.934000263456257e-05,299.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4280700683594,0.0,0.0,7.337238639593124e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4284362792969,0.0,0.0,9.933983528753744e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4266967773437,0.0,0.0,0.0004712230584118,284.3855285644531,294.1499938964844,292.5033264160156,285.5474548339844,294.358154296875,292.7059020996094,284.2268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052225552499,6.47473941128851e-09,0.0010052160359919,-0.0160149615257978,0.0,0.0,0.0,0.0,60.0,5.731212615966797,-0.0,-6.889437287327382e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.42694091796875,0.0,0.0,9.429951751371846e-05,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4273681640625,0.0,0.0,9.930210944730788e-05,299.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4266052246094,0.0,0.0,7.334439578698948e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4269714355469,0.0,0.0,9.930194210028276e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4252319335937,0.0,0.0,0.0004710433422587,284.3838195800781,294.1499938964844,292.4750061035156,285.53521728515625,294.3414001464844,292.67877197265625,284.2300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048386175185,6.429841548083459e-09,0.0010048322146758,-0.0158973541110754,0.0,0.0,0.0,0.0,60.0,5.70728063583374,-0.0,-6.88417571836908e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
