time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12257160,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.42547607421875,0.0,0.0,9.426447650184856e-05,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4259033203125,0.0,0.0,9.926521306624636e-05,299.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4251403808594,0.0,0.0,7.331714004976675e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4255065917969,0.0,0.0,9.926504571922123e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4237670898437,0.0,0.0,0.0004708683118224,284.3821105957031,294.1499938964844,292.4466552734375,285.5229797363281,294.3245849609375,292.6517028808594,284.2331237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044645750895,6.386116968570832e-09,0.0010044581722468,-0.0157828163355588,0.0,0.0,0.0,0.0,60.0,5.683422088623047,-0.0,-6.87905270524425e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4225769042969,0.0,0.0,9.419972047908232e-05,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4230041503906,0.0,0.0,9.919701551552862e-05,299.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4222717285156,0.0,0.0,7.326676859520376e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.422607421875,0.0,0.0,9.919685544446112e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4208984375,0.0,0.0,0.0004705448809545,284.3787536621094,294.1499938964844,292.3900146484375,285.4984436035156,294.2906188964844,292.5975952148437,284.2391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037735337391,6.305303390519157e-09,0.0010037672473117,-0.015571123920381,0.0,0.0,0.0,0.0,60.0,5.636057376861572,-0.0,-6.869589697089395e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4225769042969,0.0,0.0,9.419972047908232e-05,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4230041503906,0.0,0.0,9.919701551552862e-05,299.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4222717285156,0.0,0.0,7.326676859520376e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.422607421875,0.0,0.0,9.919685544446112e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4208984375,0.0,0.0,0.0004705448809545,284.3787536621094,294.1499938964844,292.3900146484375,285.4984436035156,294.2906188964844,292.5975952148437,284.2391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037735337391,6.305303390519157e-09,0.0010037672473117,-0.015571123920381,0.0,0.0,0.0,0.0,60.0,5.636057376861572,-0.0,-6.869589697089395e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.41973876953125,0.0,0.0,9.414485248271376e-05,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.420166015625,0.0,0.0,9.9139244412072e-05,299.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.41943359375,0.0,0.0,7.322409510379657e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4197692871094,0.0,0.0,9.913908434100448e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4180908203125,0.0,0.0,0.0004702708683907,284.37548828125,294.1499938964844,292.3333435058594,285.47381591796875,294.2562866210937,292.5435485839844,284.2451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003187848255,6.236821725735808e-09,0.0010031815618276,-0.0153917334973812,0.0,0.0,0.0,0.0,60.0,5.589338302612305,-0.0,-6.861575485572757e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.41973876953125,0.0,0.0,9.414485248271376e-05,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.420166015625,0.0,0.0,9.9139244412072e-05,299.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.41943359375,0.0,0.0,7.322409510379657e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4197692871094,0.0,0.0,9.913908434100448e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4180908203125,0.0,0.0,0.0004702708683907,284.37548828125,294.1499938964844,292.3333435058594,285.47381591796875,294.2562866210937,292.5435485839844,284.2451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003187848255,6.236821725735808e-09,0.0010031815618276,-0.0153917334973812,0.0,0.0,0.0,0.0,60.0,5.589338302612305,-0.0,-6.861575485572757e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4169311523437,0.0,0.0,9.410237544216216e-05,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4173583984375,0.0,0.0,9.90945045487024e-05,299.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4166259765625,0.0,0.0,7.319104770431295e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4169616699219,0.0,0.0,9.909434447763488e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.415283203125,0.0,0.0,0.0004700587014667,284.3722839355469,294.1499938964844,292.27667236328125,285.4490966796875,294.2215881347656,292.48944091796875,284.2509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027340613305,6.183766831924231e-09,0.0010027278913185,-0.0152527540922164,0.0,0.0,0.0,0.0,60.0,5.543342113494873,-0.0,-6.855370315861364e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4169311523437,0.0,0.0,9.410237544216216e-05,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4173583984375,0.0,0.0,9.90945045487024e-05,299.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4166259765625,0.0,0.0,7.319104770431295e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4169616699219,0.0,0.0,9.909434447763488e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.415283203125,0.0,0.0,0.0004700587014667,284.3722839355469,294.1499938964844,292.27667236328125,285.4490966796875,294.2215881347656,292.48944091796875,284.2509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027340613305,6.183766831924231e-09,0.0010027278913185,-0.0152527540922164,0.0,0.0,0.0,0.0,60.0,5.543342113494873,-0.0,-6.855370315861364e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4141845703125,0.0,0.0,9.407574543729424e-05,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.41461181640625,0.0,0.0,9.906645573209973e-05,299.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.41387939453125,0.0,0.0,7.317033305298537e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4142150878906,0.0,0.0,9.90663029369898e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4125671386719,0.0,0.0,0.0004699256969615,284.3691711425781,294.1499938964844,292.2200012207031,285.4242248535156,294.1864929199219,292.4350891113281,284.256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002449193038,6.1504601411854765e-09,0.0010024430230259,-0.0151655049994587,0.0,0.0,0.0,0.0,60.0,5.498358249664307,-0.0,-6.851476541669399e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4141845703125,0.0,0.0,9.407574543729424e-05,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.41461181640625,0.0,0.0,9.906645573209973e-05,299.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.41387939453125,0.0,0.0,7.317033305298537e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4142150878906,0.0,0.0,9.90663029369898e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4125671386719,0.0,0.0,0.0004699256969615,284.3691711425781,294.1499938964844,292.2200012207031,285.4242248535156,294.1864929199219,292.4350891113281,284.256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002449193038,6.1504601411854765e-09,0.0010024430230259,-0.0151655049994587,0.0,0.0,0.0,0.0,60.0,5.498358249664307,-0.0,-6.851476541669399e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.412841796875,0.0,0.0,9.406985191162676e-05,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4132385253906,0.0,0.0,9.906025661621244e-05,299.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4125061035156,0.0,0.0,7.316574919968843e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.412841796875,0.0,0.0,9.906009654514492e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4112243652344,0.0,0.0,0.0004698962729889,284.3676147460937,294.1499938964844,292.1916809082031,285.4117126464844,294.1687927246094,292.40777587890625,284.2593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023858631029,6.143058950414115e-09,0.0010023796930909,-0.0151461167261004,0.0,0.0,0.0,0.0,60.0,5.476316928863525,-0.0,-6.850611100617243e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4114685058594,0.0,0.0,9.406799654243514e-05,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4118957519531,0.0,0.0,9.90582993836142e-05,299.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4111633300781,0.0,0.0,7.316430128412321e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4114990234375,0.0,0.0,9.905814658850431e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4098815917969,0.0,0.0,0.0004698870179709,284.3661193847656,294.1499938964844,292.163330078125,285.3992004394531,294.1510009765625,292.3804016113281,284.2621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023654904216,6.140687069944306e-09,0.0010023593204095,-0.0151399029418826,0.0,0.0,0.0,0.0,60.0,5.454507827758789,-0.0,-6.850333988950298e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4088134765625,0.0,0.0,9.408281766809524e-05,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40924072265625,0.0,0.0,9.907390631269664e-05,299.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.40850830078125,0.0,0.0,7.317582640098408e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4088439941406,0.0,0.0,9.907374624162912e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4072570800781,0.0,0.0,0.0004699610581155,284.3631286621094,294.1499938964844,292.1066589355469,285.3739929199219,294.1151428222656,292.3251647949219,284.267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025223018601,6.159033283381632e-09,0.001002516131848,-0.015187962912023,0.0,0.0,0.0,0.0,60.0,5.411931991577148,-0.0,-6.852478406926822e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4088134765625,0.0,0.0,9.408281766809524e-05,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40924072265625,0.0,0.0,9.907390631269664e-05,299.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.40850830078125,0.0,0.0,7.317582640098408e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4088439941406,0.0,0.0,9.907374624162912e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4072570800781,0.0,0.0,0.0004699610581155,284.3631286621094,294.1499938964844,292.1066589355469,285.3739929199219,294.1151428222656,292.3251647949219,284.267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025223018601,6.159033283381632e-09,0.001002516131848,-0.015187962912023,0.0,0.0,0.0,0.0,60.0,5.411931991577148,-0.0,-6.852478406926822e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4062194824219,0.0,0.0,9.412327199243008e-05,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4066162109375,0.0,0.0,9.911650704452768e-05,299.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4059143066406,0.0,0.0,7.320728764170781e-05,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4062194824219,0.0,0.0,9.911635424941778e-05,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4046630859375,0.0,0.0,0.0004701631842181,284.3602294921875,294.1499938964844,292.04998779296875,285.3486022949219,294.0788879394531,292.269287109375,284.2729187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029523400589,6.209325054129522e-09,0.0010029461700469,-0.0153197050094604,0.0,0.0,0.0,0.0,60.0,5.370723724365234,-0.0,-6.858359569150707e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4062194824219,0.0,0.0,9.412327199243008e-05,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4066162109375,0.0,0.0,9.911650704452768e-05,299.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4059143066406,0.0,0.0,7.320728764170781e-05,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4062194824219,0.0,0.0,9.911635424941778e-05,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4046630859375,0.0,0.0,0.0004701631842181,284.3602294921875,294.1499938964844,292.04998779296875,285.3486022949219,294.0788879394531,292.269287109375,284.2729187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029523400589,6.209325054129522e-09,0.0010029461700469,-0.0153197050094604,0.0,0.0,0.0,0.0,60.0,5.370723724365234,-0.0,-6.858359569150707e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4036560058594,0.0,0.0,9.420322021469474e-05,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.404052734375,0.0,0.0,9.920068987412378e-05,299.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4033508300781,0.0,0.0,7.326946797547862e-05,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4036560058594,0.0,0.0,9.920053707901388e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.402099609375,0.0,0.0,0.0004705625469796,284.3573913574219,294.1499938964844,291.9930114746094,285.3231201171875,294.0422668457031,292.2125244140625,284.2781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038031032308,6.308820577061169e-09,0.0010037968168035,-0.0155803384259343,0.0,0.0,0.0,0.0,60.0,5.3312602043151855,-0.0,-6.870001811876136e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4036560058594,0.0,0.0,9.420322021469474e-05,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.404052734375,0.0,0.0,9.920068987412378e-05,299.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4033508300781,0.0,0.0,7.326946797547862e-05,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4036560058594,0.0,0.0,9.920053707901388e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.402099609375,0.0,0.0,0.0004705625469796,284.3573913574219,294.1499938964844,291.9930114746094,285.3231201171875,294.0422668457031,292.2125244140625,284.2781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038031032308,6.308820577061169e-09,0.0010037968168035,-0.0155803384259343,0.0,0.0,0.0,0.0,60.0,5.3312602043151855,-0.0,-6.870001811876136e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.401123046875,0.0,0.0,9.434568346478044e-05,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4015197753906,0.0,0.0,9.935071284417064e-05,299.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4008178710937,0.0,0.0,7.338027353398502e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.401123046875,0.0,0.0,9.935056732501836e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.39959716796875,0.0,0.0,0.0004712742520496,284.3546142578125,294.1499938964844,291.9354248046875,285.29766845703125,294.0052490234375,292.1543273925781,284.2832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486217785095505e-09,0.0010053134756162,-0.0160450302064418,0.0,0.0,0.0,0.0,60.0,5.294417858123779,-0.0,-6.890783055268912e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.401123046875,0.0,0.0,9.434568346478044e-05,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4015197753906,0.0,0.0,9.935071284417064e-05,299.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4008178710937,0.0,0.0,7.338027353398502e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.401123046875,0.0,0.0,9.935056732501836e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.39959716796875,0.0,0.0,0.0004712742520496,284.3546142578125,294.1499938964844,291.9354248046875,285.29766845703125,294.0052490234375,292.1543273925781,284.2832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486217785095505e-09,0.0010053134756162,-0.0160450302064418,0.0,0.0,0.0,0.0,60.0,5.294417858123779,-0.0,-6.890783055268912e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3998718261719,0.0,0.0,9.443837916478516e-05,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4002685546875,0.0,0.0,9.94483198155649e-05,299.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3995666503906,0.0,0.0,7.345236372202635e-05,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.39990234375,0.0,0.0,9.944817429641262e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3983459472656,0.0,0.0,0.0004717372648883,284.3532409667969,294.1499938964844,291.90643310546875,285.28497314453125,293.986572265625,292.1245422363281,284.28582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006307080388,6.601650781590251e-09,0.0010063004447147,-0.0163474008440971,0.0,0.0,0.0,0.0,60.0,5.2770586013793945,-0.0,-6.904323157641556e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.39862060546875,0.0,0.0,9.454778773942962e-05,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3990173339844,0.0,0.0,9.95635346043855e-05,299.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3983459472656,0.0,0.0,7.353745604632422e-05,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3986511230469,0.0,0.0,9.95633890852332e-05,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3971252441406,0.0,0.0,0.0004722838057205,284.3518981933594,294.1499938964844,291.8772888183594,285.27227783203125,293.9677734375,292.09423828125,284.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074722813442,6.737919999721953e-09,0.0010074655292555,-0.0167043451219797,0.0,0.0,0.0,0.0,60.0,5.260412216186523,-0.0,-6.920323869508138e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.39617919921875,0.0,0.0,9.48147862800397e-05,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3965759277344,0.0,0.0,9.984469215851276e-05,299.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3959045410156,0.0,0.0,7.374511915259063e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3962097167969,0.0,0.0,9.984454663936047e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39471435546875,0.0,0.0,0.000473617517855,284.3492431640625,294.1499938964844,291.8187255859375,285.2469482421875,293.92987060546875,292.0321044921875,284.2933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103161912411,7.070477536785802e-09,0.0010103090899065,-0.0175754223018884,0.0,0.0,0.0,0.0,60.0,5.229350566864014,-0.0,-6.959449905252768e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.39617919921875,0.0,0.0,9.48147862800397e-05,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3965759277344,0.0,0.0,9.984469215851276e-05,299.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3959045410156,0.0,0.0,7.374511915259063e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3962097167969,0.0,0.0,9.984454663936047e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39471435546875,0.0,0.0,0.000473617517855,284.3492431640625,294.1499938964844,291.8187255859375,285.2469482421875,293.92987060546875,292.0321044921875,284.2933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103161912411,7.070477536785802e-09,0.0010103090899065,-0.0175754223018884,0.0,0.0,0.0,0.0,60.0,5.229350566864014,-0.0,-6.959449905252768e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3937683105469,0.0,0.0,9.514569683233276e-05,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3941650390625,0.0,0.0,0.0001001931595965,299.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3934936523437,0.0,0.0,7.400249160127714e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.393798828125,0.0,0.0,0.0001001930140773,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3923034667969,0.0,0.0,0.0004752704990096,284.3466491699219,294.1499938964844,291.7597351074219,285.2216491699219,293.89141845703125,291.9674377441406,284.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138411307707,7.48267936501179e-09,0.0010138336801901,-0.0186550598591566,0.0,0.0,0.0,0.0,60.0,5.20155668258667,-0.0,-7.008100055827526e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3937683105469,0.0,0.0,9.514569683233276e-05,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3941650390625,0.0,0.0,0.0001001931595965,299.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3934936523437,0.0,0.0,7.400249160127714e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.393798828125,0.0,0.0,0.0001001930140773,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3923034667969,0.0,0.0,0.0004752704990096,284.3466491699219,294.1499938964844,291.7597351074219,285.2216491699219,293.89141845703125,291.9674377441406,284.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138411307707,7.48267936501179e-09,0.0010138336801901,-0.0186550598591566,0.0,0.0,0.0,0.0,60.0,5.20155668258667,-0.0,-7.008100055827526e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39141845703125,0.0,0.0,9.55358482315205e-05,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.39178466796875,0.0,0.0,0.0001006040038191,299.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3911437988281,0.0,0.0,7.430594268953428e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3914489746094,0.0,0.0,0.0001006038583,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3899841308594,0.0,0.0,0.0004772194079123,284.3441467285156,294.1499938964844,291.7004089355469,285.1963806152344,293.8524475097656,291.90057373046875,284.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179972741752,7.968693260806958e-09,0.0010179893579334,-0.0199279431253671,0.0,0.0,0.0,0.0,60.0,5.176501750946045,-0.0,-7.065678886419846e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39141845703125,0.0,0.0,9.55358482315205e-05,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.39178466796875,0.0,0.0,0.0001006040038191,299.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3911437988281,0.0,0.0,7.430594268953428e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3914489746094,0.0,0.0,0.0001006038583,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3899841308594,0.0,0.0,0.0004772194079123,284.3441467285156,294.1499938964844,291.7004089355469,285.1963806152344,293.8524475097656,291.90057373046875,284.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179972741752,7.968693260806958e-09,0.0010179893579334,-0.0199279431253671,0.0,0.0,0.0,0.0,60.0,5.176501750946045,-0.0,-7.065678886419846e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3890991210937,0.0,0.0,9.597885218681768e-05,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.38946533203125,0.0,0.0,0.0001010705091175,299.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3888244628906,0.0,0.0,7.465050293831155e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3890991210937,0.0,0.0,0.0001010703708743,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3876647949219,0.0,0.0,0.0004794323467649,284.3416748046875,294.1499938964844,291.64080810546875,285.17120361328125,293.8129577636719,291.831787109375,284.3077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520568250958151e-09,0.0010227082530036,-0.021373201161623,0.0,0.0,0.0,0.0,60.0,5.153997898101807,-0.0,-7.131345824973323e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3890991210937,0.0,0.0,9.597885218681768e-05,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.38946533203125,0.0,0.0,0.0001010705091175,299.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3888244628906,0.0,0.0,7.465050293831155e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3890991210937,0.0,0.0,0.0001010703708743,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3876647949219,0.0,0.0,0.0004794323467649,284.3416748046875,294.1499938964844,291.64080810546875,285.17120361328125,293.8129577636719,291.831787109375,284.3077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520568250958151e-09,0.0010227082530036,-0.021373201161623,0.0,0.0,0.0,0.0,60.0,5.153997898101807,-0.0,-7.131345824973323e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.387939453125,0.0,0.0,9.62158082984388e-05,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3883056640625,0.0,0.0,0.0001013200380839,299.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3876647949219,0.0,0.0,7.48347956687212e-05,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3879699707031,0.0,0.0,0.0001013198925647,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.38653564453125,0.0,0.0,0.0004806159995496,284.3404846191406,294.1499938964844,291.6109313964844,285.1586608886719,293.7929992675781,291.7968139648437,284.31011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252411011606,8.815757901459165e-09,0.0010252322535961,-0.0221461933106184,0.0,0.0,0.0,0.0,60.0,5.143514156341553,-0.0,-7.16659442900891e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3868103027344,0.0,0.0,9.64619976002723e-05,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3871765136719,0.0,0.0,0.0001015792804537,299.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.38653564453125,0.0,0.0,7.502627704525366e-05,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3868103027344,0.0,0.0,0.0001015791422105,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3854064941406,0.0,0.0,0.0004818457528017,284.3392944335937,294.1499938964844,291.5810241699219,285.1460876464844,293.7729187011719,291.7615051269531,284.3124694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027863821946,9.122453015208976e-09,0.0010278547415509,-0.0229492746293544,0.0,0.0,0.0,0.0,60.0,5.133492469787598,-0.0,-7.20330888270837e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3845520019531,0.0,0.0,9.696777124190704e-05,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3849182128906,0.0,0.0,0.000102111887827,299.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.38427734375,0.0,0.0,7.541965169366449e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.38458251953125,0.0,0.0,0.0001021117495838,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3831481933594,0.0,0.0,0.0004843722272198,284.3369445800781,294.1499938964844,291.5210876464844,285.1210632324219,293.7322998046875,291.6903991699219,284.31707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,0.0,60.0,5.114190101623535,-0.0,-7.279031422058324e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3845520019531,0.0,0.0,9.696777124190704e-05,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3849182128906,0.0,0.0,0.000102111887827,299.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.38427734375,0.0,0.0,7.541965169366449e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.38458251953125,0.0,0.0,0.0001021117495838,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3831481933594,0.0,0.0,0.0004843722272198,284.3369445800781,294.1499938964844,291.5210876464844,285.1210632324219,293.7322998046875,291.6903991699219,284.31707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,0.0,60.0,5.114190101623535,-0.0,-7.279031422058324e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.38232421875,0.0,0.0,9.747211151989176e-05,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3826904296875,0.0,0.0,0.0001026429745252,299.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.382080078125,0.0,0.0,7.581191312056035e-05,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3823547363281,0.0,0.0,0.000102642836282,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3809509277344,0.0,0.0,0.0004868915129918,284.33465576171875,294.1499938964844,291.46112060546875,285.0960998535156,293.691162109375,291.6191101074219,284.3216247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,0.0,60.0,5.095059871673584,-0.0,-7.354932307634955e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.38232421875,0.0,0.0,9.747211151989176e-05,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3826904296875,0.0,0.0,0.0001026429745252,299.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.382080078125,0.0,0.0,7.581191312056035e-05,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3823547363281,0.0,0.0,0.000102642836282,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3809509277344,0.0,0.0,0.0004868915129918,284.33465576171875,294.1499938964844,291.46112060546875,285.0960998535156,293.691162109375,291.6191101074219,284.3216247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,0.0,60.0,5.095059871673584,-0.0,-7.354932307634955e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3801574707031,0.0,0.0,9.797215898288414e-05,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3805236816406,0.0,0.0,0.0001031695574056,299.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3799133300781,0.0,0.0,7.620084215886891e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.38018798828125,0.0,0.0,0.0001031694191624,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3788146972656,0.0,0.0,0.0004893894074484,284.3324279785156,294.1499938964844,291.401123046875,285.0711975097656,293.64947509765625,291.5482788085937,284.3261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003804978315657e-08,0.0010439415927976,-0.0278745777904987,0.0,0.0,0.0,0.0,60.0,5.075130462646484,-0.0,-7.430576687283974e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3801574707031,0.0,0.0,9.797215898288414e-05,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3805236816406,0.0,0.0,0.0001031695574056,299.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3799133300781,0.0,0.0,7.620084215886891e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.38018798828125,0.0,0.0,0.0001031694191624,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3788146972656,0.0,0.0,0.0004893894074484,284.3324279785156,294.1499938964844,291.401123046875,285.0711975097656,293.64947509765625,291.5482788085937,284.3261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003804978315657e-08,0.0010439415927976,-0.0278745777904987,0.0,0.0,0.0,0.0,60.0,5.075130462646484,-0.0,-7.430576687283974e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3780212402344,0.0,0.0,9.837387187872082e-05,298.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3783874511719,0.0,0.0,0.0001035925743053,299.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3777770996094,0.0,0.0,7.651327905477956e-05,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3780517578125,0.0,0.0,0.0001035924360621,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3766784667969,0.0,0.0,0.0004913960583508,284.3302917480469,294.1499938964844,291.3411865234375,285.0464172363281,293.6072082519531,291.4784240722656,284.3305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482333600521,1.1504240227111497e-08,0.0010482218349352,-0.0291843730956316,0.0,0.0,0.0,0.0,60.0,5.0536041259765625,-0.0,-7.491622966426803e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3780212402344,0.0,0.0,9.837387187872082e-05,298.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3783874511719,0.0,0.0,0.0001035925743053,299.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3777770996094,0.0,0.0,7.651327905477956e-05,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3780517578125,0.0,0.0,0.0001035924360621,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3766784667969,0.0,0.0,0.0004913960583508,284.3302917480469,294.1499938964844,291.3411865234375,285.0464172363281,293.6072082519531,291.4784240722656,284.3305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482333600521,1.1504240227111497e-08,0.0010482218349352,-0.0291843730956316,0.0,0.0,0.0,0.0,60.0,5.0536041259765625,-0.0,-7.491622966426803e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
