time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12259500,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3769836425781,0.0,0.0,9.840635175351052e-05,298.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3773193359375,0.0,0.0,0.0001036267785821,299.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3767395019531,0.0,0.0,7.6538541179616e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3769836425781,0.0,0.0,0.0001036266403389,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3756408691406,0.0,0.0,0.0004915582831017,284.3292236328125,294.1499938964844,291.311279296875,285.0340881347656,293.5859069824219,291.4446105957031,284.3327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485794628039,1.1544655897921533e-08,0.001048567937687,-0.0292901471257209,0.0,0.0,0.0,0.0,60.0,5.03717565536499,-0.0,-7.496563370068543e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3759460449219,0.0,0.0,9.832530486164616e-05,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.37628173828125,0.0,0.0,0.0001035414243233,299.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3757019042969,0.0,0.0,7.647550228284672e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3759765625,0.0,0.0,0.0001035412933561,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3746337890625,0.0,0.0,0.0004911534488201,284.3282165527344,294.1499938964844,291.2814025878906,285.0217590332031,293.5645446777344,291.41180419921875,284.3348999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477160103619,1.1443612280004345e-08,0.0010477046016603,-0.0290256980806589,0.0,0.0,0.0,0.0,60.0,5.015736103057861,-0.0,-7.484213426778298e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3739013671875,0.0,0.0,9.8129574325867e-05,298.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.374267578125,0.0,0.0,0.000103335310996,299.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3736572265625,0.0,0.0,7.632326742168516e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3739318847656,0.0,0.0,0.0001033351800288,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.37261962890625,0.0,0.0,0.0004901757929474,284.3262023925781,294.1499938964844,291.2218322753906,284.9971923828125,293.5216369628906,291.3487243652344,284.3392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199620786328524e-08,0.0010456183226779,-0.0283871032297611,0.0,0.0,0.0,0.0,60.0,4.964450359344482,-0.0,-7.45443315963712e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3739013671875,0.0,0.0,9.8129574325867e-05,298.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.374267578125,0.0,0.0,0.000103335310996,299.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3736572265625,0.0,0.0,7.632326742168516e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3739318847656,0.0,0.0,0.0001033351800288,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.37261962890625,0.0,0.0,0.0004901757929474,284.3262023925781,294.1499938964844,291.2218322753906,284.9971923828125,293.5216369628906,291.3487243652344,284.3392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199620786328524e-08,0.0010456183226779,-0.0283871032297611,0.0,0.0,0.0,0.0,60.0,4.964450359344482,-0.0,-7.45443315963712e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3719482421875,0.0,0.0,9.783924178918824e-05,298.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3722839355469,0.0,0.0,0.000103029575257,299.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3717041015625,0.0,0.0,7.609744352521375e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3719482421875,0.0,0.0,0.0001030294442898,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3706359863281,0.0,0.0,0.000488725490868,284.32427978515625,294.1499938964844,291.1625061035156,284.9727783203125,293.4785461425781,291.28826904296875,284.343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425352957099,1.0837747588254842e-08,0.001042524469085,-0.0274399183690547,0.0,0.0,0.0,0.0,60.0,4.90766716003418,-0.0,-7.410374536220844e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3719482421875,0.0,0.0,9.783924178918824e-05,298.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3722839355469,0.0,0.0,0.000103029575257,299.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3717041015625,0.0,0.0,7.609744352521375e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3719482421875,0.0,0.0,0.0001030294442898,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3706359863281,0.0,0.0,0.000488725490868,284.32427978515625,294.1499938964844,291.1625061035156,284.9727783203125,293.4785461425781,291.28826904296875,284.343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425352957099,1.0837747588254842e-08,0.001042524469085,-0.0274399183690547,0.0,0.0,0.0,0.0,60.0,4.90766716003418,-0.0,-7.410374536220844e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3700256347656,0.0,0.0,9.743962436914444e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.370361328125,0.0,0.0,0.0001026087556965,299.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3697814941406,0.0,0.0,7.578662189189345e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3700256347656,0.0,0.0,0.0001026086247293,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3687438964844,0.0,0.0,0.0004867293755523,284.3224182128906,294.1499938964844,291.103515625,284.948486328125,293.4353332519531,291.2303466796875,284.3477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,0.0,60.0,4.845430374145508,-0.0,-7.349951403057275e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3700256347656,0.0,0.0,9.743962436914444e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.370361328125,0.0,0.0,0.0001026087556965,299.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3697814941406,0.0,0.0,7.578662189189345e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3700256347656,0.0,0.0,0.0001026086247293,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3687438964844,0.0,0.0,0.0004867293755523,284.3224182128906,294.1499938964844,291.103515625,284.948486328125,293.4353332519531,291.2303466796875,284.3477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,0.0,60.0,4.845430374145508,-0.0,-7.349951403057275e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3681640625,0.0,0.0,9.696216875454412e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36846923828125,0.0,0.0,0.0001021059724735,299.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.367919921875,0.0,0.0,7.541527156718075e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3681640625,0.0,0.0,0.0001021058487822,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3669128417969,0.0,0.0,0.0004843444039579,284.32061767578125,294.1499938964844,291.044921875,284.9243469238281,293.3919982910156,291.1748046875,284.3519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784949511289,0.0,0.0,0.0,0.0,60.0,4.779175758361816,-0.0,-7.278086400219763e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3681640625,0.0,0.0,9.696216875454412e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36846923828125,0.0,0.0,0.0001021059724735,299.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.367919921875,0.0,0.0,7.541527156718075e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3681640625,0.0,0.0,0.0001021058487822,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3669128417969,0.0,0.0,0.0004843444039579,284.32061767578125,294.1499938964844,291.044921875,284.9243469238281,293.3919982910156,291.1748046875,284.3519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784949511289,0.0,0.0,0.0,0.0,60.0,4.779175758361816,-0.0,-7.278086400219763e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.36724853515625,0.0,0.0,9.6705618489068e-05,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3675842285156,0.0,0.0,0.0001018358088913,299.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.36700439453125,0.0,0.0,7.521572842961177e-05,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3672790527344,0.0,0.0,0.0001018356852,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3659973144531,0.0,0.0,0.0004830629040952,284.3197631835937,294.1499938964844,291.01580810546875,284.9123229980469,293.3703308105469,291.1477966308594,284.35400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424987013062493e-09,0.0010304448660463,-0.0237414129078388,0.0,0.0,0.0,0.0,60.0,4.745105266571045,-0.0,-7.239616905962978e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3663635253906,0.0,0.0,9.644415695220232e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3666687011719,0.0,0.0,0.0001015604793792,299.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3661193847656,0.0,0.0,7.501236541429535e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3663635253906,0.0,0.0,0.0001015603556879,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3651123046875,0.0,0.0,0.0004817568697035,284.3189392089844,294.1499938964844,290.9867858886719,284.9003601074219,293.3486328125,291.1213684082031,284.3560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276678949594,9.0991587597955e-09,0.001027658698149,-0.0228882785886526,0.0,0.0,0.0,0.0,60.0,4.710708618164063,-0.0,-7.200516449756833e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3645935058594,0.0,0.0,9.592354763299228e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36492919921875,0.0,0.0,0.0001010122432489,299.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3643798828125,0.0,0.0,7.46074365451932e-05,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3646240234375,0.0,0.0,0.0001010121195577,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3633728027344,0.0,0.0,0.0004791563260369,284.3172912597656,294.1499938964844,290.92919921875,284.8765563964844,293.30523681640625,291.0698547363281,284.3601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,0.0,60.0,4.641944408416748,-0.0,-7.12297705263154e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3645935058594,0.0,0.0,9.592354763299228e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36492919921875,0.0,0.0,0.0001010122432489,299.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3643798828125,0.0,0.0,7.46074365451932e-05,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3646240234375,0.0,0.0,0.0001010121195577,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3633728027344,0.0,0.0,0.0004791563260369,284.3172912597656,294.1499938964844,290.92919921875,284.8765563964844,293.30523681640625,291.0698547363281,284.3601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,0.0,60.0,4.641944408416748,-0.0,-7.12297705263154e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3629150390625,0.0,0.0,9.543015039525926e-05,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3632202148437,0.0,0.0,0.0001004926743917,299.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3626708984375,0.0,0.0,7.422368798870593e-05,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3629455566406,0.0,0.0,0.0001004925579763,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3616943359375,0.0,0.0,0.0004766917554661,284.31573486328125,294.1499938964844,290.8722229003906,284.8529663085937,293.2618103027344,291.02008056640625,284.3641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,0.0,60.0,4.574502468109131,-0.0,-7.049879258147487e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3629150390625,0.0,0.0,9.543015039525926e-05,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3632202148437,0.0,0.0,0.0001004926743917,299.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3626708984375,0.0,0.0,7.422368798870593e-05,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3629455566406,0.0,0.0,0.0001004925579763,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3616943359375,0.0,0.0,0.0004766917554661,284.31573486328125,294.1499938964844,290.8722229003906,284.8529663085937,293.2618103027344,291.02008056640625,284.3641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,0.0,60.0,4.574502468109131,-0.0,-7.049879258147487e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3612670898437,0.0,0.0,9.498623694526032e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3616027832031,0.0,0.0,0.0001000252086669,299.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3610534667969,0.0,0.0,7.387841469608247e-05,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3612976074219,0.0,0.0,0.0001000250922515,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3600769042969,0.0,0.0,0.0004744743637274,284.31427001953125,294.1499938964844,290.8158874511719,284.8295593261719,293.2183837890625,290.97186279296875,284.3681945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121228406205,-0.0181303136050701,0.0,0.0,0.0,0.0,60.0,4.50985860824585,-0.0,-6.984432587842093e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3612670898437,0.0,0.0,9.498623694526032e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3616027832031,0.0,0.0,0.0001000252086669,299.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3610534667969,0.0,0.0,7.387841469608247e-05,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3612976074219,0.0,0.0,0.0001000250922515,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3600769042969,0.0,0.0,0.0004744743637274,284.31427001953125,294.1499938964844,290.8158874511719,284.8295593261719,293.2183837890625,290.97186279296875,284.3681945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121228406205,-0.0181303136050701,0.0,0.0,0.0,0.0,60.0,4.50985860824585,-0.0,-6.984432587842093e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3597106933594,0.0,0.0,9.460376895731316e-05,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3600158691406,0.0,0.0,9.962245530914517e-05,299.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3594665527344,0.0,0.0,7.358093716902658e-05,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3597106933594,0.0,0.0,9.962233889382333e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3585205078125,0.0,0.0,0.0004725638718809,284.3128356933594,294.1499938964844,290.76031494140625,284.806396484375,293.1748962402344,290.9247741699219,284.37213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,0.0,60.0,4.448554515838623,-0.0,-6.92828905357601e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3597106933594,0.0,0.0,9.460376895731316e-05,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3600158691406,0.0,0.0,9.962245530914517e-05,299.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3594665527344,0.0,0.0,7.358093716902658e-05,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3597106933594,0.0,0.0,9.962233889382333e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3585205078125,0.0,0.0,0.0004725638718809,284.3128356933594,294.1499938964844,290.76031494140625,284.806396484375,293.1748962402344,290.9247741699219,284.37213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,0.0,60.0,4.448554515838623,-0.0,-6.92828905357601e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3589172363281,0.0,0.0,9.44390703807585e-05,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3592224121094,0.0,0.0,9.944901103153823e-05,299.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.35870361328125,0.0,0.0,7.345283665927127e-05,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.35894775390625,0.0,0.0,9.944889461621642e-05,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3577575683594,0.0,0.0,0.0004717411648016,284.3121643066406,294.1499938964844,290.7328186035156,284.7948913574219,293.15313720703125,290.9015808105469,284.3741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062983492389,6.6004401944042e-09,0.0010062917135655,-0.0163442287594079,0.0,0.0,0.0,0.0,60.0,4.419483661651611,-0.0,-6.904181049094404e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3581848144531,0.0,0.0,9.42883561947383e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.35845947265625,0.0,0.0,9.929030056810006e-05,299.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3579406738281,0.0,0.0,7.333561370614916e-05,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3581848144531,0.0,0.0,9.929019142873584e-05,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.35699462890625,0.0,0.0,0.0004709883360192,284.3114929199219,294.1499938964844,290.7055358886719,284.783447265625,293.13134765625,290.8785705566406,284.3760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004691934213,6.4126144394549556e-09,0.0010046855313703,-0.0158522259443998,0.0,0.0,0.0,0.0,60.0,4.3912224769592285,-0.0,-6.882157066456784e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.356689453125,0.0,0.0,9.404039155924691e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.35699462890625,0.0,0.0,9.902918100124224e-05,299.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3564758300781,0.0,0.0,7.314274262171239e-05,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3567199707031,0.0,0.0,9.902907186187804e-05,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.35552978515625,0.0,0.0,0.0004697497060988,284.3102111816406,294.1499938964844,290.651611328125,284.7607727050781,293.0877380371094,290.8329162597656,284.3799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103570093785038e-09,0.0010020426707342,-0.0150426710024476,0.0,0.0,0.0,0.0,60.0,4.33781099319458,-0.0,-6.845995415005747e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.356689453125,0.0,0.0,9.404039155924691e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.35699462890625,0.0,0.0,9.902918100124224e-05,299.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3564758300781,0.0,0.0,7.314274262171239e-05,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3567199707031,0.0,0.0,9.902907186187804e-05,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.35552978515625,0.0,0.0,0.0004697497060988,284.3102111816406,294.1499938964844,290.651611328125,284.7607727050781,293.0877380371094,290.8329162597656,284.3799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103570093785038e-09,0.0010020426707342,-0.0150426710024476,0.0,0.0,0.0,0.0,60.0,4.33781099319458,-0.0,-6.845995415005747e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3552551269531,0.0,0.0,9.385752491652966e-05,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3555603027344,0.0,0.0,9.883660823106766e-05,299.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.35504150390625,0.0,0.0,7.300051220227033e-05,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.35528564453125,0.0,0.0,9.883649909170344e-05,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,0.0004688362823799,284.3090209960937,294.1499938964844,290.5986022949219,284.7383728027344,293.0440673828125,290.7875061035156,284.3837585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000993497669,5.875639530472654e-09,0.0010000934125855,-0.0144455796107649,0.0,0.0,0.0,0.0,60.0,4.288360118865967,-0.0,-6.819387010637001e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3552551269531,0.0,0.0,9.385752491652966e-05,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3555603027344,0.0,0.0,9.883660823106766e-05,299.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.35504150390625,0.0,0.0,7.300051220227033e-05,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.35528564453125,0.0,0.0,9.883649909170344e-05,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,0.0004688362823799,284.3090209960937,294.1499938964844,290.5986022949219,284.7383728027344,293.0440673828125,290.7875061035156,284.3837585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000993497669,5.875639530472654e-09,0.0010000934125855,-0.0144455796107649,0.0,0.0,0.0,0.0,60.0,4.288360118865967,-0.0,-6.819387010637001e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3538818359375,0.0,0.0,9.373322973260656e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541564941406,0.0,0.0,9.870572830550373e-05,299.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3536682128906,0.0,0.0,7.290383655345067e-05,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3538818359375,0.0,0.0,9.870561916613951e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3527526855469,0.0,0.0,0.0004682154394686,284.307861328125,294.1499938964844,290.546630859375,284.7162780761719,293.00030517578125,290.7420349121094,284.3875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720698581512806e-09,0.0009987683733925,-0.014039684087038,0.0,0.0,0.0,0.0,60.0,4.2424821853637695,-0.0,-6.801327856464924e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3538818359375,0.0,0.0,9.373322973260656e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541564941406,0.0,0.0,9.870572830550373e-05,299.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3536682128906,0.0,0.0,7.290383655345067e-05,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3538818359375,0.0,0.0,9.870561916613951e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3527526855469,0.0,0.0,0.0004682154394686,284.307861328125,294.1499938964844,290.546630859375,284.7162780761719,293.00030517578125,290.7420349121094,284.3875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720698581512806e-09,0.0009987683733925,-0.014039684087038,0.0,0.0,0.0,0.0,60.0,4.2424821853637695,-0.0,-6.801327856464924e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3525390625,0.0,0.0,9.365847654407844e-05,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3528137207031,0.0,0.0,9.862700244411826e-05,299.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3523254394531,0.0,0.0,7.284569437615573e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3525390625,0.0,0.0,9.862689330475404e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3514099121094,0.0,0.0,0.0004678420373238,284.3067626953125,294.1499938964844,290.4956970214844,284.6944885253906,292.9564514160156,290.6962890625,284.3912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627470489599773e-09,0.000997970928438,-0.0137954531237483,0.0,0.0,0.0,0.0,60.0,4.199995517730713,-0.0,-6.790473605633451e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3525390625,0.0,0.0,9.365847654407844e-05,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3528137207031,0.0,0.0,9.862700244411826e-05,299.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3523254394531,0.0,0.0,7.284569437615573e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3525390625,0.0,0.0,9.862689330475404e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3514099121094,0.0,0.0,0.0004678420373238,284.3067626953125,294.1499938964844,290.4956970214844,284.6944885253906,292.9564514160156,290.6962890625,284.3912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627470489599773e-09,0.000997970928438,-0.0137954531237483,0.0,0.0,0.0,0.0,60.0,4.199995517730713,-0.0,-6.790473605633451e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.35186767578125,0.0,0.0,9.363580466015264e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3521728515625,0.0,0.0,9.860312275122852e-05,299.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3516540527344,0.0,0.0,7.282805745489895e-05,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3518981933594,0.0,0.0,9.860302088782193e-05,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.35076904296875,0.0,0.0,0.0004677287943195,284.3062438964844,294.1499938964844,290.4706726074219,284.6837158203125,292.9344787597656,290.6732788085937,284.39312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.599180674664694e-09,0.0009977290173992,-0.0137213412672281,0.0,0.0,0.0,0.0,60.0,4.179896354675293,-0.0,-6.787181661138676e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3512268066406,0.0,0.0,9.36197247938253e-05,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3515319824219,0.0,0.0,9.85861915978603e-05,299.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3510131835937,0.0,0.0,7.281555008376017e-05,298.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35125732421875,0.0,0.0,9.858608973445372e-05,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.35015869140625,0.0,0.0,0.0004676484968513,284.30572509765625,294.1499938964844,290.4459228515625,284.67303466796875,292.9125061035156,290.650146484375,284.3949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997562892735,5.579110062825521e-09,0.0009975573047995,-0.013668761588633,0.0,0.0,0.0,0.0,60.0,4.160340785980225,-0.0,-6.784846817708967e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3499755859375,0.0,0.0,9.36021315283142e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3502502441406,0.0,0.0,9.856765973381698e-05,299.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.34979248046875,0.0,0.0,7.280186400748789e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3500061035156,0.0,0.0,9.856755787041038e-05,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3489074707031,0.0,0.0,0.0004675606032833,284.30474853515625,294.1499938964844,290.3973083496094,284.65191650390625,292.86846923828125,290.60369873046875,284.39862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.557105886566661e-09,0.0009973691776394,-0.013611115515232,0.0,0.0,0.0,0.0,60.0,4.12277364730835,-0.0,-6.782287442774759e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3499755859375,0.0,0.0,9.36021315283142e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3502502441406,0.0,0.0,9.856765973381698e-05,299.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.34979248046875,0.0,0.0,7.280186400748789e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3500061035156,0.0,0.0,9.856755787041038e-05,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3489074707031,0.0,0.0,0.0004675606032833,284.30474853515625,294.1499938964844,290.3973083496094,284.65191650390625,292.86846923828125,290.60369873046875,284.39862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.557105886566661e-09,0.0009973691776394,-0.013611115515232,0.0,0.0,0.0,0.0,60.0,4.12277364730835,-0.0,-6.782287442774759e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3487854003906,0.0,0.0,9.35931529966183e-05,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3490600585937,0.0,0.0,9.855820826487616e-05,299.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3485717773437,0.0,0.0,7.279487908817828e-05,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3487854003906,0.0,0.0,9.855810640146956e-05,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.34771728515625,0.0,0.0,0.0004675157833844,284.3038024902344,294.1499938964844,290.3500061035156,284.63116455078125,292.8243713378906,290.55712890625,284.4022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.0135816037654876,0.0,0.0,0.0,0.0,60.0,4.086771011352539,-0.0,-6.780977201970019e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3487854003906,0.0,0.0,9.35931529966183e-05,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3490600585937,0.0,0.0,9.855820826487616e-05,299.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3485717773437,0.0,0.0,7.279487908817828e-05,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3487854003906,0.0,0.0,9.855810640146956e-05,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.34771728515625,0.0,0.0,0.0004675157833844,284.3038024902344,294.1499938964844,290.3500061035156,284.63116455078125,292.8243713378906,290.55712890625,284.4022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.0135816037654876,0.0,0.0,0.0,0.0,60.0,4.086771011352539,-0.0,-6.780977201970019e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3475952148437,0.0,0.0,9.358783427160232e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3478698730469,0.0,0.0,9.855261305347084e-05,299.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.347412109375,0.0,0.0,7.27907390682958e-05,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3476257324219,0.0,0.0,9.855251119006424e-05,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3465576171875,0.0,0.0,0.0004674892697948,284.3029479980469,294.1499938964844,290.3039855957031,284.60858154296875,292.7802734375,290.5106506347656,284.40582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142478028225e-09,0.0009972155094146,-0.0135640567168593,0.0,0.0,0.0,0.0,60.0,4.051974296569824,-0.0,-6.78019773658889e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3475952148437,0.0,0.0,9.358783427160232e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3478698730469,0.0,0.0,9.855261305347084e-05,299.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.347412109375,0.0,0.0,7.27907390682958e-05,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3476257324219,0.0,0.0,9.855251119006424e-05,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3465576171875,0.0,0.0,0.0004674892697948,284.3029479980469,294.1499938964844,290.3039855957031,284.60858154296875,292.7802734375,290.5106506347656,284.40582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142478028225e-09,0.0009972155094146,-0.0135640567168593,0.0,0.0,0.0,0.0,60.0,4.051974296569824,-0.0,-6.78019773658889e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.34649658203125,0.0,0.0,9.359035902889444e-05,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.34674072265625,0.0,0.0,9.85552615020424e-05,299.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3462829589844,0.0,0.0,7.279269630089402e-05,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.34649658203125,0.0,0.0,9.85551596386358e-05,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3454284667969,0.0,0.0,0.0004675018426496,284.3021240234375,294.1499938964844,290.2592468261719,284.5820617675781,292.7361145019531,290.46441650390625,284.40936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204029040931e-09,0.000997241702862,-0.0135720772668719,0.0,0.0,0.0,0.0,60.0,4.018345832824707,-0.0,-6.78055442904224e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
