time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12261840,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.34649658203125,0.0,0.0,9.359035902889444e-05,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.34674072265625,0.0,0.0,9.85552615020424e-05,299.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3462829589844,0.0,0.0,7.279269630089402e-05,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.34649658203125,0.0,0.0,9.85551596386358e-05,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3454284667969,0.0,0.0,0.0004675018426496,284.3021240234375,294.1499938964844,290.2592468261719,284.5820617675781,292.7361145019531,290.46441650390625,284.40936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204029040931e-09,0.000997241702862,-0.0135720772668719,0.0,0.0,0.0,0.0,60.0,4.018345832824707,-0.0,-6.78055442904224e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.345947265625,0.0,0.0,9.359826071886346e-05,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.34619140625,0.0,0.0,9.856357792159542e-05,299.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3457336425781,0.0,0.0,7.279884448507801e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.345947265625,0.0,0.0,9.856348333414644e-05,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.34490966796875,0.0,0.0,0.0004675413365475,284.3017272949219,294.1499938964844,290.2373352050781,284.56744384765625,292.71405029296875,290.44140625,284.4111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973309934139,5.552009074705211e-09,0.0009973254054784,-0.0135977640748023,0.0,0.0,0.0,0.0,60.0,4.002060413360596,-0.0,-6.7816941395904e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.34539794921875,0.0,0.0,9.36124924919568e-05,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3456726074219,0.0,0.0,9.857857367023826e-05,299.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.34521484375,0.0,0.0,7.280991121660918e-05,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.34539794921875,0.0,0.0,9.857847180683166e-05,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3443603515625,0.0,0.0,0.0004676124663092,284.3013610839844,294.1499938964844,290.2156982421875,284.552001953125,292.69195556640625,290.4184875488281,284.412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974823333323,5.569710914699044e-09,0.0009974768618121,-0.0136441374197602,0.0,0.0,0.0,0.0,60.0,3.986129999160767,-0.0,-6.783753292438632e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3443603515625,0.0,0.0,9.366991434944794e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3446044921875,0.0,0.0,9.863903687801212e-05,299.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3441467285156,0.0,0.0,7.285457104444504e-05,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3443603515625,0.0,0.0,9.863893501460552e-05,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3433532714844,0.0,0.0,0.0004678992845583,284.3006591796875,294.1499938964844,290.1732788085937,284.5186462402344,292.6478271484375,290.3727111816406,284.41632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174638526536e-09,0.0009980876930058,-0.0138313546776771,0.0,0.0,0.0,0.0,60.0,3.955828666687012,-0.0,-6.792068774075234e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3443603515625,0.0,0.0,9.366991434944794e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3446044921875,0.0,0.0,9.863903687801212e-05,299.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3441467285156,0.0,0.0,7.285457104444504e-05,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3443603515625,0.0,0.0,9.863893501460552e-05,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3433532714844,0.0,0.0,0.0004678992845583,284.3006591796875,294.1499938964844,290.1732788085937,284.5186462402344,292.6478271484375,290.3727111816406,284.41632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174638526536e-09,0.0009980876930058,-0.0138313546776771,0.0,0.0,0.0,0.0,60.0,3.955828666687012,-0.0,-6.792068774075234e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3437805175781,0.0,0.0,9.372574277222157e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.34405517578125,0.0,0.0,9.869782661553472e-05,299.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3435974121094,0.0,0.0,7.289798668352887e-05,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.34381103515625,0.0,0.0,9.869772475212812e-05,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3427734375,0.0,0.0,0.0004681781574618,284.30029296875,294.1499938964844,290.1499938964844,284.4986877441406,292.62310791015625,290.3470458984375,284.4182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986878139898,5.710691031168835e-09,0.000998682109639,-0.0140134673565626,0.0,0.0,0.0,0.0,60.0,3.940076112747192,-0.0,-6.800162566378276e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3433532714844,0.0,0.0,9.378071990795434e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3435974121094,0.0,0.0,9.875572141027078e-05,299.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3431701660156,0.0,0.0,7.294075476238504e-05,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3433532714844,0.0,0.0,9.87556268228218e-05,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.34234619140625,0.0,0.0,0.0004684528103098,284.29998779296875,294.1499938964844,290.1319580078125,284.4823913574219,292.6036682128906,290.3268737792969,284.41973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992732666432,5.779160705543518e-09,0.0009992674458771,-0.0141928382217884,0.0,0.0,0.0,0.0,60.0,3.9282259941101074,-0.0,-6.808139119129919e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3423767089844,0.0,0.0,9.395970118930563e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3426513671875,0.0,0.0,9.89441978163086e-05,299.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3421936035156,0.0,0.0,7.30799583834596e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3424072265625,0.0,0.0,9.8944095952902e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3414001464844,0.0,0.0,0.0004693468799814,284.29937744140625,294.1499938964844,290.09161376953125,284.4434814453125,292.5595397949219,290.28057861328125,284.4231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002085495282472e-09,0.0010011735139414,-0.0147768231108784,0.0,0.0,0.0,0.0,60.0,3.903655529022217,-0.0,-6.834142141087797e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3423767089844,0.0,0.0,9.395970118930563e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3426513671875,0.0,0.0,9.89441978163086e-05,299.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3421936035156,0.0,0.0,7.30799583834596e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3424072265625,0.0,0.0,9.8944095952902e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3414001464844,0.0,0.0,0.0004693468799814,284.29937744140625,294.1499938964844,290.09161376953125,284.4434814453125,292.5595397949219,290.28057861328125,284.4231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002085495282472e-09,0.0010011735139414,-0.0147768231108784,0.0,0.0,0.0,0.0,60.0,3.903655529022217,-0.0,-6.834142141087797e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3414611816406,0.0,0.0,9.421923459740356e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3417053222656,0.0,0.0,9.921749733621256e-05,299.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3412780761719,0.0,0.0,7.328181527554989e-05,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3414611816406,0.0,0.0,9.921740274876356e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3404846191406,0.0,0.0,0.0004706433101091,284.298828125,294.1499938964844,290.0521850585937,284.4022216796875,292.5153503417969,290.23358154296875,284.4264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.3253762228043805e-09,0.0010039376793429,-0.0156237073242664,0.0,0.0,0.0,0.0,60.0,3.882716178894043,-0.0,-6.871939461916554e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3414611816406,0.0,0.0,9.421923459740356e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3417053222656,0.0,0.0,9.921749733621256e-05,299.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3412780761719,0.0,0.0,7.328181527554989e-05,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3414611816406,0.0,0.0,9.921740274876356e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3404846191406,0.0,0.0,0.0004706433101091,284.298828125,294.1499938964844,290.0521850585937,284.4022216796875,292.5153503417969,290.23358154296875,284.4264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.3253762228043805e-09,0.0010039376793429,-0.0156237073242664,0.0,0.0,0.0,0.0,60.0,3.882716178894043,-0.0,-6.871939461916554e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.34100341796875,0.0,0.0,9.438330016564578e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3412475585937,0.0,0.0,9.939025767380372e-05,299.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3408203125,0.0,0.0,7.340942102018744e-05,298.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3410339355469,0.0,0.0,9.939016308635472e-05,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.34002685546875,0.0,0.0,0.0004714628448709,284.298583984375,294.1499938964844,290.0328063964844,284.3808288574219,292.49322509765625,290.209716796875,284.4281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056917089968,6.5297545148723665e-09,0.0010056851897388,-0.0161590725183486,0.0,0.0,0.0,0.0,60.0,3.873809337615967,-0.0,-6.895888304825348e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.340576171875,0.0,0.0,9.456903353566304e-05,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3408203125,0.0,0.0,9.95858499663882e-05,299.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.34039306640625,0.0,0.0,7.355387788265944e-05,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.340576171875,0.0,0.0,9.95857553789392e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.339599609375,0.0,0.0,0.0004723906458821,284.29833984375,294.1499938964844,290.0136413574219,284.35894775390625,292.4711303710937,290.18560791015625,284.4297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076704202219,6.761137427702124e-09,0.0010076636681333,-0.0167651623487472,0.0,0.0,0.0,0.0,60.0,3.865772485733032,-0.0,-6.923051643070721e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3397216796875,0.0,0.0,9.501331078354268e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3399658203125,0.0,0.0,0.0001000536940409,299.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.33953857421875,0.0,0.0,7.389942766167223e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3397216796875,0.0,0.0,0.0001000535994535,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3387756347656,0.0,0.0,0.0004746099002659,284.2978820800781,294.1499938964844,289.97589111328125,284.3139343261719,292.42681884765625,290.1366271972656,284.4330749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612027187195e-09,0.0010123960673809,-0.0182148683816194,0.0,0.0,0.0,0.0,60.0,3.8529398441314697,-0.0,-6.988243228533976e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3397216796875,0.0,0.0,9.501331078354268e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3399658203125,0.0,0.0,0.0001000536940409,299.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.33953857421875,0.0,0.0,7.389942766167223e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3397216796875,0.0,0.0,0.0001000535994535,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3387756347656,0.0,0.0,0.0004746099002659,284.2978820800781,294.1499938964844,289.97589111328125,284.3139343261719,292.42681884765625,290.1366271972656,284.4330749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612027187195e-09,0.0010123960673809,-0.0182148683816194,0.0,0.0,0.0,0.0,60.0,3.8529398441314697,-0.0,-6.988243228533976e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3388977050781,0.0,0.0,9.554980351822452e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3391418457031,0.0,0.0,0.0001006186430458,299.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3387145996094,0.0,0.0,7.431669655488804e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.33892822265625,0.0,0.0,0.0001006185484584,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.33795166015625,0.0,0.0,0.0004772897809743,284.2974548339844,294.1499938964844,289.9389038085937,284.2674865722656,292.3824157714844,290.0868225097656,284.43634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982986716115192e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,0.0,60.0,3.844230175018311,-0.0,-7.067375662472841e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3388977050781,0.0,0.0,9.554980351822452e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3391418457031,0.0,0.0,0.0001006186430458,299.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3387145996094,0.0,0.0,7.431669655488804e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.33892822265625,0.0,0.0,0.0001006185484584,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.33795166015625,0.0,0.0,0.0004772897809743,284.2974548339844,294.1499938964844,289.9389038085937,284.2674865722656,292.3824157714844,290.0868225097656,284.43634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982986716115192e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,0.0,60.0,3.844230175018311,-0.0,-7.067375662472841e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.338134765625,0.0,0.0,9.616299212211744e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3383483886719,0.0,0.0,0.0001012643624562,299.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.33795166015625,0.0,0.0,7.479362102458254e-05,298.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.338134765625,0.0,0.0,0.0001012642678688,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3371887207031,0.0,0.0,0.0004803528136108,284.2970886230469,294.1499938964844,289.9025573730469,284.2198791503906,292.3378601074219,290.03662109375,284.4395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746929403002923e-09,0.0010246431920677,-0.0219659619033336,0.0,0.0,0.0,0.0,60.0,3.8391788005828857,-0.0,-7.15836776521428e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.338134765625,0.0,0.0,9.616299212211744e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3383483886719,0.0,0.0,0.0001012643624562,299.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.33795166015625,0.0,0.0,7.479362102458254e-05,298.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.338134765625,0.0,0.0,0.0001012642678688,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3371887207031,0.0,0.0,0.0004803528136108,284.2970886230469,294.1499938964844,289.9025573730469,284.2198791503906,292.3378601074219,290.03662109375,284.4395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746929403002923e-09,0.0010246431920677,-0.0219659619033336,0.0,0.0,0.0,0.0,60.0,3.8391788005828857,-0.0,-7.15836776521428e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3373718261719,0.0,0.0,9.682158270152286e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3376159667969,0.0,0.0,0.0001019578921841,299.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.33721923828125,0.0,0.0,7.530585571657866e-05,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.33740234375,0.0,0.0,0.0001019577975966,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3364562988281,0.0,0.0,0.0004836426232941,284.2967834472656,294.1499938964844,289.8667907714844,284.17144775390625,292.2931823730469,289.9867553710937,284.4427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567443726155034e-09,0.0010316593106836,-0.024114403873682,0.0,0.0,0.0,0.0,60.0,3.836768388748169,-0.0,-7.25674524915121e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3373718261719,0.0,0.0,9.682158270152286e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3376159667969,0.0,0.0,0.0001019578921841,299.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.33721923828125,0.0,0.0,7.530585571657866e-05,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.33740234375,0.0,0.0,0.0001019577975966,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3364562988281,0.0,0.0,0.0004836426232941,284.2967834472656,294.1499938964844,289.8667907714844,284.17144775390625,292.2931823730469,289.9867553710937,284.4427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567443726155034e-09,0.0010316593106836,-0.024114403873682,0.0,0.0,0.0,0.0,60.0,3.836768388748169,-0.0,-7.25674524915121e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3370361328125,0.0,0.0,9.71534609561786e-05,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3372497558594,0.0,0.0,0.0001023073709802,299.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3368530273437,0.0,0.0,7.556398486485705e-05,298.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3370361328125,0.0,0.0,0.0001023072763928,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.33612060546875,0.0,0.0,0.0004853004065807,284.2966613769531,294.1499938964844,289.84912109375,284.1470031738281,292.27081298828125,289.9621887207031,284.4443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352047393098,9.980918314056453e-09,0.0010351948440074,-0.0251969285309314,0.0,0.0,0.0,0.0,60.0,3.8360769748687744,-0.0,-7.306574190124594e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.336669921875,0.0,0.0,9.747706644702704e-05,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3369140625,0.0,0.0,0.000102648147731,299.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3365173339844,0.0,0.0,7.581567479064688e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3367004394531,0.0,0.0,0.0001026480531436,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3357849121094,0.0,0.0,0.0004869169206358,284.2965393066406,294.1499938964844,289.83160400390625,284.1224365234375,292.2483825683594,289.9380798339844,284.4459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386527283117,1.0384093585003027e-08,0.001038642367348,-0.0262524038553237,0.0,0.0,0.0,0.0,60.0,3.835350751876831,-0.0,-7.355325948310566e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.33599853515625,0.0,0.0,9.807221067603678e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.33624267578125,0.0,0.0,0.0001032748623401,299.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3358459472656,0.0,0.0,7.627856393810362e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3360290527344,0.0,0.0,0.0001032747677527,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3351135253906,0.0,0.0,0.0004898897605016,284.2963256835937,294.1499938964844,289.7968444824219,284.0731506347656,292.2034606933594,289.8912048339844,284.44903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125565357872348e-08,0.0010449826950207,-0.0281932763755321,0.0,0.0,0.0,0.0,60.0,3.832872152328491,-0.0,-7.445406424722023e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.33599853515625,0.0,0.0,9.807221067603678e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.33624267578125,0.0,0.0,0.0001032748623401,299.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3358459472656,0.0,0.0,7.627856393810362e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3360290527344,0.0,0.0,0.0001032747677527,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3351135253906,0.0,0.0,0.0004898897605016,284.2963256835937,294.1499938964844,289.7968444824219,284.0731506347656,292.2034606933594,289.8912048339844,284.44903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125565357872348e-08,0.0010449826950207,-0.0281932763755321,0.0,0.0,0.0,0.0,60.0,3.832872152328491,-0.0,-7.445406424722023e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3353881835937,0.0,0.0,9.854645031737164e-05,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3356018066406,0.0,0.0,0.0001037742549669,299.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.335205078125,0.0,0.0,7.664741860935465e-05,298.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3353881835937,0.0,0.0,0.0001037741676555,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3345031738281,0.0,0.0,0.0004922586958855,284.296142578125,294.1499938964844,289.76251220703125,284.0238952636719,292.15850830078125,289.8467712402344,284.4521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716394965333166e-08,0.001050035119988,-0.0297396071255207,0.0,0.0,0.0,0.0,60.0,3.826925992965698,-0.0,-7.517578382021385e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3353881835937,0.0,0.0,9.854645031737164e-05,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3356018066406,0.0,0.0,0.0001037742549669,299.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.335205078125,0.0,0.0,7.664741860935465e-05,298.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3353881835937,0.0,0.0,0.0001037741676555,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3345031738281,0.0,0.0,0.0004922586958855,284.296142578125,294.1499938964844,289.76251220703125,284.0238952636719,292.15850830078125,289.8467712402344,284.4521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716394965333166e-08,0.001050035119988,-0.0297396071255207,0.0,0.0,0.0,0.0,60.0,3.826925992965698,-0.0,-7.517578382021385e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.33477783203125,0.0,0.0,9.889656939776614e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.33502197265625,0.0,0.0,0.0001041429422912,299.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3346252441406,0.0,0.0,7.691972859902307e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3348083496094,0.0,0.0,0.0001041428549797,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3339233398437,0.0,0.0,0.000494007661473,284.2960510253906,294.1499938964844,289.7284851074219,283.9749450683594,292.1135559082031,289.8049011230469,284.4552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537770576775,1.215256695275002e-08,0.0010537648340687,-0.0308810286223888,0.0,0.0,0.0,0.0,60.0,3.816038131713867,-0.0,-7.571080828938649e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.33477783203125,0.0,0.0,9.889656939776614e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.33502197265625,0.0,0.0,0.0001041429422912,299.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3346252441406,0.0,0.0,7.691972859902307e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3348083496094,0.0,0.0,0.0001041428549797,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3339233398437,0.0,0.0,0.000494007661473,284.2960510253906,294.1499938964844,289.7284851074219,283.9749450683594,292.1135559082031,289.8049011230469,284.4552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537770576775,1.215256695275002e-08,0.0010537648340687,-0.0308810286223888,0.0,0.0,0.0,0.0,60.0,3.816038131713867,-0.0,-7.571080828938649e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.334228515625,0.0,0.0,9.89047039183788e-05,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3344421386719,0.0,0.0,0.0001041515133692,299.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3340759277344,0.0,0.0,7.69260514061898e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3342590332031,0.0,0.0,0.0001041514260577,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3333740234375,0.0,0.0,0.0004940482904203,284.2959899902344,294.1499938964844,289.6947326660156,283.9266052246094,292.0687255859375,289.76568603515625,284.45831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538653004914,1.2162636231494162e-08,0.0010538530768826,-0.0309073757380247,0.0,0.0,0.0,0.0,60.0,3.797724962234497,-0.0,-7.572317883841606e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.334228515625,0.0,0.0,9.89047039183788e-05,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3344421386719,0.0,0.0,0.0001041515133692,299.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3340759277344,0.0,0.0,7.69260514061898e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3342590332031,0.0,0.0,0.0001041514260577,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3333740234375,0.0,0.0,0.0004940482904203,284.2959899902344,294.1499938964844,289.6947326660156,283.9266052246094,292.0687255859375,289.76568603515625,284.45831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538653004914,1.2162636231494162e-08,0.0010538530768826,-0.0309073757380247,0.0,0.0,0.0,0.0,60.0,3.797724962234497,-0.0,-7.572317883841606e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.333984375,0.0,0.0,9.863183367997408e-05,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3341979980469,0.0,0.0,0.0001038641639752,299.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.33380126953125,0.0,0.0,7.671381899854168e-05,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.333984375,0.0,0.0,0.0001038640766637,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3331298828125,0.0,0.0,0.0004926852416247,284.29595947265625,294.1499938964844,289.6779479980469,283.9027404785156,292.04644775390625,289.74737548828125,284.4598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509585263207,1.1822598899868808e-08,0.0010509466519579,-0.0300175379961729,0.0,0.0,0.0,0.0,60.0,3.780954837799072,-0.0,-7.530587708970415e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.333740234375,0.0,0.0,9.834286902332678e-05,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3339538574219,0.0,0.0,0.0001035598688758,299.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.33355712890625,0.0,0.0,7.648907194379717e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.333740234375,0.0,0.0,0.0001035597888403,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3328857421875,0.0,0.0,0.000491241866257,284.29595947265625,294.1499938964844,289.66119384765625,283.879150390625,292.0242614746094,289.7299194335937,284.4613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478787589818,1.1462516269489242e-08,0.0010478672338649,-0.0290751717984676,0.0,0.0,0.0,0.0,60.0,3.75959062576294,-0.0,-7.486523401212254e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.333251953125,0.0,0.0,9.774100180948152e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3334655761719,0.0,0.0,0.00010292607476,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3330993652344,0.0,0.0,7.602094410685822e-05,298.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3332824707031,0.0,0.0,0.0001029259874485,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3324279785156,0.0,0.0,0.000488235411467,284.2959899902344,294.1499938964844,289.6277770996094,283.8328552246094,291.9802551269531,289.6967468261719,284.46435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414654389023,1.0712523312861322e-08,0.0010414547286927,-0.0271121319383382,0.0,0.0,0.0,0.0,60.0,3.712973117828369,-0.0,-7.39515826353454e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.333251953125,0.0,0.0,9.774100180948152e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3334655761719,0.0,0.0,0.00010292607476,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3330993652344,0.0,0.0,7.602094410685822e-05,298.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3332824707031,0.0,0.0,0.0001029259874485,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3324279785156,0.0,0.0,0.000488235411467,284.2959899902344,294.1499938964844,289.6277770996094,283.8328552246094,291.9802551269531,289.6967468261719,284.46435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414654389023,1.0712523312861322e-08,0.0010414547286927,-0.0271121319383382,0.0,0.0,0.0,0.0,60.0,3.712973117828369,-0.0,-7.39515826353454e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.33282470703125,0.0,0.0,9.707570279715584e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3330383300781,0.0,0.0,0.0001022254800773,299.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3326721191406,0.0,0.0,7.550349255325273e-05,298.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3328552246094,0.0,0.0,0.0001022254000417,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3320007324219,0.0,0.0,0.0004849121323786,284.29608154296875,294.1499938964844,289.5944519042969,283.7880249023437,291.9367370605469,289.6655578613281,284.46734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343758622184,9.883506457697422e-09,0.0010343660833314,-0.0249418951570987,0.0,0.0,0.0,0.0,60.0,3.6631808280944815,-0.0,-7.294818971104179e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.33282470703125,0.0,0.0,9.707570279715584e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3330383300781,0.0,0.0,0.0001022254800773,299.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3326721191406,0.0,0.0,7.550349255325273e-05,298.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3328552246094,0.0,0.0,0.0001022254000417,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3320007324219,0.0,0.0,0.0004849121323786,284.29608154296875,294.1499938964844,289.5944519042969,283.7880249023437,291.9367370605469,289.6655578613281,284.46734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343758622184,9.883506457697422e-09,0.0010343660833314,-0.0249418951570987,0.0,0.0,0.0,0.0,60.0,3.6631808280944815,-0.0,-7.294818971104179e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3324584960937,0.0,0.0,9.64009523158893e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3326721191406,0.0,0.0,0.0001015149318845,299.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3323059082031,0.0,0.0,7.497867773054168e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3324584960937,0.0,0.0,0.000101514851849,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3316345214844,0.0,0.0,0.0004815416177734,284.29620361328125,294.1499938964844,289.56109619140625,283.74493408203125,291.8937072753906,289.6359558105469,284.4703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271855862811,9.042714133045138e-09,0.001027176505886,-0.0227404795587062,0.0,0.0,0.0,0.0,60.0,3.612309217453003,-0.0,-7.193754214540604e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3324584960937,0.0,0.0,9.64009523158893e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3326721191406,0.0,0.0,0.0001015149318845,299.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3323059082031,0.0,0.0,7.497867773054168e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3324584960937,0.0,0.0,0.000101514851849,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3316345214844,0.0,0.0,0.0004815416177734,284.29620361328125,294.1499938964844,289.56109619140625,283.74493408203125,291.8937072753906,289.6359558105469,284.4703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271855862811,9.042714133045138e-09,0.001027176505886,-0.0227404795587062,0.0,0.0,0.0,0.0,60.0,3.612309217453003,-0.0,-7.193754214540604e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
