time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12264180,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3321228027344,0.0,0.0,9.575994045007974e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3323059082031,0.0,0.0,0.0001008399194688,299.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3319702148437,0.0,0.0,7.44801145629026e-05,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3321228027344,0.0,0.0,0.0001008398394333,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.331298828125,0.0,0.0,0.0004783396725542,284.29638671875,294.1499938964844,289.5276794433594,283.7038879394531,291.8511047363281,289.60748291015625,284.4732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243978832922494e-09,0.0010203465353697,-0.0206488780677318,0.0,0.0,0.0,0.0,60.0,3.562124013900757,-0.0,-7.098396537230657e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3321228027344,0.0,0.0,9.575994045007974e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3323059082031,0.0,0.0,0.0001008399194688,299.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3319702148437,0.0,0.0,7.44801145629026e-05,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3321228027344,0.0,0.0,0.0001008398394333,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.331298828125,0.0,0.0,0.0004783396725542,284.29638671875,294.1499938964844,289.5276794433594,283.7038879394531,291.8511047363281,289.60748291015625,284.4732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243978832922494e-09,0.0010203465353697,-0.0206488780677318,0.0,0.0,0.0,0.0,60.0,3.562124013900757,-0.0,-7.098396537230657e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3319396972656,0.0,0.0,9.546278306515887e-05,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3321533203125,0.0,0.0,0.0001005269878078,299.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.331787109375,0.0,0.0,7.424898649333045e-05,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3319702148437,0.0,0.0,0.0001005269150482,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3311462402344,0.0,0.0,0.0004768552898894,284.2964782714844,294.1499938964844,289.51092529296875,283.6842041015625,291.8300170898437,289.5936279296875,284.4747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171879548579,7.873694585214253e-09,0.0010171801550313,-0.0196791440248489,0.0,0.0,0.0,0.0,60.0,3.537781238555908,-0.0,-7.054405415374276e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3318176269531,0.0,0.0,9.518401930108666e-05,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3320007324219,0.0,0.0,0.0001002334465738,299.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3316650390625,0.0,0.0,7.40321702323854e-05,298.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3318176269531,0.0,0.0,0.0001002333665383,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3310241699219,0.0,0.0,0.0004754628462251,284.29656982421875,294.1499938964844,289.494140625,283.6651306152344,291.8089904785156,289.5799560546875,284.4762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142173850908,7.526343992481088e-09,0.0010142098180949,-0.0187694206833839,0.0,0.0,0.0,0.0,60.0,3.514031171798706,-0.0,-7.013262859345559e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.33154296875,0.0,0.0,9.469086216995493e-05,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3317565917969,0.0,0.0,9.971411782316864e-05,299.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3313903808594,0.0,0.0,7.364859629888088e-05,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.33154296875,0.0,0.0,9.97140450635925e-05,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.33074951171875,0.0,0.0,0.0004729994107037,284.2968444824219,294.1499938964844,289.4603881835937,283.6289978027344,291.7672424316406,289.5530090332031,284.4791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,0.0,60.0,3.4688196182250977,-0.0,-6.940771157815109e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.33154296875,0.0,0.0,9.469086216995493e-05,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3317565917969,0.0,0.0,9.971411782316864e-05,299.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3313903808594,0.0,0.0,7.364859629888088e-05,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.33154296875,0.0,0.0,9.97140450635925e-05,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.33074951171875,0.0,0.0,0.0004729994107037,284.2968444824219,294.1499938964844,289.4603881835937,283.6289978027344,291.7672424316406,289.5530090332031,284.4791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,0.0,60.0,3.4688196182250977,-0.0,-6.940771157815109e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.331298828125,0.0,0.0,9.428609337192027e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3315124511719,0.0,0.0,9.928787767421454e-05,299.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3311767578125,0.0,0.0,7.333378016483039e-05,298.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3313293457031,0.0,0.0,9.92878049146384e-05,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3305358886719,0.0,0.0,0.0004709775384981,284.297119140625,294.1499938964844,289.4263916015625,283.5957336425781,291.7257995605469,289.52642822265625,284.4820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,0.0,60.0,3.426809787750244,-0.0,-6.881552394588655e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.331298828125,0.0,0.0,9.428609337192027e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3315124511719,0.0,0.0,9.928787767421454e-05,299.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3311767578125,0.0,0.0,7.333378016483039e-05,298.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3313293457031,0.0,0.0,9.92878049146384e-05,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3305358886719,0.0,0.0,0.0004709775384981,284.297119140625,294.1499938964844,289.4263916015625,283.5957336425781,291.7257995605469,289.52642822265625,284.4820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,0.0,60.0,3.426809787750244,-0.0,-6.881552394588655e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.33111572265625,0.0,0.0,9.396667155670002e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.331298828125,0.0,0.0,9.895151015371084e-05,299.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3309631347656,0.0,0.0,7.308533531613648e-05,298.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.33111572265625,0.0,0.0,9.89514373941347e-05,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3303527832031,0.0,0.0,0.0004693819792009,284.2974548339844,294.1499938964844,289.3920593261719,283.56561279296875,291.6846923828125,289.4998779296875,284.48486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960372269153,0.0,0.0,0.0,0.0,60.0,3.3880059719085693,-0.0,-6.834998345084389e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.33111572265625,0.0,0.0,9.396667155670002e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.331298828125,0.0,0.0,9.895151015371084e-05,299.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3309631347656,0.0,0.0,7.308533531613648e-05,298.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.33111572265625,0.0,0.0,9.89514373941347e-05,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3303527832031,0.0,0.0,0.0004693819792009,284.2974548339844,294.1499938964844,289.3920593261719,283.56561279296875,291.6846923828125,289.4998779296875,284.48486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960372269153,0.0,0.0,0.0,0.0,60.0,3.3880059719085693,-0.0,-6.834998345084389e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3309631347656,0.0,0.0,9.372341446578504e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3311462402344,0.0,0.0,9.869534551398829e-05,299.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.330810546875,0.0,0.0,7.289613131433725e-05,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3309631347656,0.0,0.0,9.869527275441214e-05,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3302001953125,0.0,0.0,0.0004681668651755,284.2978210449219,294.1499938964844,289.3572998046875,283.5389404296875,291.6437683105469,289.4731140136719,284.4877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986511431634,5.706279893047394e-09,0.0009986453223973,-0.0140019115060567,0.0,0.0,0.0,0.0,60.0,3.352012872695923,-0.0,-6.799648843980324e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3309631347656,0.0,0.0,9.372341446578504e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3311462402344,0.0,0.0,9.869534551398829e-05,299.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.330810546875,0.0,0.0,7.289613131433725e-05,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3309631347656,0.0,0.0,9.869527275441214e-05,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3302001953125,0.0,0.0,0.0004681668651755,284.2978210449219,294.1499938964844,289.3572998046875,283.5389404296875,291.6437683105469,289.4731140136719,284.4877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986511431634,5.706279893047394e-09,0.0009986453223973,-0.0140019115060567,0.0,0.0,0.0,0.0,60.0,3.352012872695923,-0.0,-6.799648843980324e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.33087158203125,0.0,0.0,9.362718992633744e-05,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3310852050781,0.0,0.0,9.859402052825315e-05,299.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.33074951171875,0.0,0.0,7.282129081431776e-05,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3309020996094,0.0,0.0,9.859394776867704e-05,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.33013916015625,0.0,0.0,0.0004676862154155,284.2980041503906,294.1499938964844,289.3397521972656,283.5269775390625,291.6234130859375,289.4595642089844,284.4891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976255241781,5.586366036425261e-09,0.0009976199362426,-0.0136877698823809,0.0,0.0,0.0,0.0,60.0,3.3349955081939697,-0.0,-6.78569094247905e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3308410644531,0.0,0.0,9.354430221719669e-05,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3310241699219,0.0,0.0,9.85067308647558e-05,299.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3306884765625,0.0,0.0,7.275681855389848e-05,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3308410644531,0.0,0.0,9.850665810517968e-05,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.330078125,0.0,0.0,0.0004672721843235,284.2982177734375,294.1499938964844,289.32208251953125,283.5159606933594,291.60308837890625,289.4458923339844,284.49053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967419318854,5.4830642248759895e-09,0.0009967364603653,-0.013417144306004,0.0,0.0,0.0,0.0,60.0,3.318448543548584,-0.0,-6.773677796445554e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3307189941406,0.0,0.0,9.341515396954492e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3309326171875,0.0,0.0,9.837073594098912e-05,299.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3305969238281,0.0,0.0,7.265637395903468e-05,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.33074951171875,0.0,0.0,9.837066318141297e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3299865722656,0.0,0.0,0.0004666270688176,284.2986755371094,294.1499938964844,289.2863464355469,283.4969482421875,291.5625305175781,289.4179992675781,284.4933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322104978944253e-09,0.0009953599656,-0.0129954647272825,0.0,0.0,0.0,0.0,60.0,3.2866899967193604,-0.0,-6.7549812854395e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3307189941406,0.0,0.0,9.341515396954492e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3309326171875,0.0,0.0,9.837073594098912e-05,299.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3305969238281,0.0,0.0,7.265637395903468e-05,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.33074951171875,0.0,0.0,9.837066318141297e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3299865722656,0.0,0.0,0.0004666270688176,284.2986755371094,294.1499938964844,289.2863464355469,283.4969482421875,291.5625305175781,289.4179992675781,284.4933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322104978944253e-09,0.0009953599656,-0.0129954647272825,0.0,0.0,0.0,0.0,60.0,3.2866899967193604,-0.0,-6.7549812854395e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3306579589844,0.0,0.0,9.332525951322168e-05,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.33087158203125,0.0,0.0,9.827606845647097e-05,299.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3305358886719,0.0,0.0,7.258645200636238e-05,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3306884765625,0.0,0.0,9.827599569689482e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3299560546875,0.0,0.0,0.0004661780549213,284.29913330078125,294.1499938964844,289.25,283.482177734375,291.5220947265625,289.38922119140625,284.49609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944068733602,5.2100461722659475e-09,0.0009944016346707,-0.0127018904313445,0.0,0.0,0.0,0.0,60.0,3.256312370300293,-0.0,-6.741980485003296e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3306579589844,0.0,0.0,9.332525951322168e-05,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.33087158203125,0.0,0.0,9.827606845647097e-05,299.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3305358886719,0.0,0.0,7.258645200636238e-05,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3306884765625,0.0,0.0,9.827599569689482e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3299560546875,0.0,0.0,0.0004661780549213,284.29913330078125,294.1499938964844,289.25,283.482177734375,291.5220947265625,289.38922119140625,284.49609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944068733602,5.2100461722659475e-09,0.0009944016346707,-0.0127018904313445,0.0,0.0,0.0,0.0,60.0,3.256312370300293,-0.0,-6.741980485003296e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.33062744140625,0.0,0.0,9.325394785264508e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.330810546875,0.0,0.0,9.820097329793498e-05,299.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3305053710937,0.0,0.0,7.253098738146946e-05,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3306579589844,0.0,0.0,9.820090781431644e-05,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3299255371094,0.0,0.0,0.0004658218531403,284.2996520996094,294.1499938964844,289.2133483886719,283.4698791503906,291.48175048828125,289.359619140625,284.49884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,0.0,60.0,3.2267045974731445,-0.0,-6.731675483706567e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.33062744140625,0.0,0.0,9.325394785264508e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.330810546875,0.0,0.0,9.820097329793498e-05,299.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3305053710937,0.0,0.0,7.253098738146946e-05,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3306579589844,0.0,0.0,9.820090781431644e-05,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3299255371094,0.0,0.0,0.0004658218531403,284.2996520996094,294.1499938964844,289.2133483886719,283.4698791503906,291.48175048828125,289.359619140625,284.49884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,0.0,60.0,3.2267045974731445,-0.0,-6.731675483706567e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.33062744140625,0.0,0.0,9.31823524297215e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.330810546875,0.0,0.0,9.81255798251368e-05,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3305053710937,0.0,0.0,7.24752972018905e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3306579589844,0.0,0.0,9.812551434151828e-05,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3299255371094,0.0,0.0,0.0004654642252717,284.3002014160156,294.1499938964844,289.1766662597656,283.45819091796875,291.4415283203125,289.3291931152344,284.5015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,0.0,60.0,3.197387218475342,-0.0,-6.721337086901259e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.33062744140625,0.0,0.0,9.31823524297215e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.330810546875,0.0,0.0,9.81255798251368e-05,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3305053710937,0.0,0.0,7.24752972018905e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3306579589844,0.0,0.0,9.812551434151828e-05,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3299255371094,0.0,0.0,0.0004654642252717,284.3002014160156,294.1499938964844,289.1766662597656,283.45819091796875,291.4415283203125,289.3291931152344,284.5015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,0.0,60.0,3.197387218475342,-0.0,-6.721337086901259e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3306579589844,0.0,0.0,9.314632916357368e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3308410644531,0.0,0.0,9.808764298213646e-05,299.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3305053710937,0.0,0.0,7.244727748911828e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3306579589844,0.0,0.0,9.808757749851792e-05,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3299560546875,0.0,0.0,0.000465284276288,284.30047607421875,294.1499938964844,289.1583251953125,283.4525451660156,291.42144775390625,289.31378173828125,284.5029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.986985047139569e-09,0.0009924941696226,-0.0121174994856119,0.0,0.0,0.0,0.0,60.0,3.1827609539031982,-0.0,-6.716138045703701e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3306884765625,0.0,0.0,9.311005123890936e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3308410644531,0.0,0.0,9.8049444204662e-05,299.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3305358886719,0.0,0.0,7.241906132549047e-05,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3306884765625,0.0,0.0,9.804937144508584e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3299865722656,0.0,0.0,0.0004651030758395,284.30078125,294.1499938964844,289.1400146484375,283.4470520019531,291.4013977050781,289.2982177734375,284.5042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.941760778365278e-09,0.0009921074379235,-0.0119990156963467,0.0,0.0,0.0,0.0,60.0,3.168144464492798,-0.0,-6.710904187912092e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.33074951171875,0.0,0.0,9.30361929931678e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3309020996094,0.0,0.0,9.797166421776636e-05,299.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3305969238281,0.0,0.0,7.23616176401265e-05,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.33074951171875,0.0,0.0,9.797159873414785e-05,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3300476074219,0.0,0.0,0.0004647341556847,284.3013916015625,294.1499938964844,289.10333251953125,283.4364318847656,291.3613586425781,289.2668762207031,284.5069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849691315200744e-09,0.000991320121102,-0.0117578012868762,0.0,0.0,0.0,0.0,60.0,3.138925075531006,-0.0,-6.700256705016727e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.33074951171875,0.0,0.0,9.30361929931678e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3309020996094,0.0,0.0,9.797166421776636e-05,299.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3305969238281,0.0,0.0,7.23616176401265e-05,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.33074951171875,0.0,0.0,9.797159873414785e-05,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3300476074219,0.0,0.0,0.0004647341556847,284.3013916015625,294.1499938964844,289.10333251953125,283.4364318847656,291.3613586425781,289.2668762207031,284.5069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849691315200744e-09,0.000991320121102,-0.0117578012868762,0.0,0.0,0.0,0.0,60.0,3.138925075531006,-0.0,-6.700256705016727e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3308410644531,0.0,0.0,9.296003554482012e-05,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3310241699219,0.0,0.0,9.789146861294284e-05,299.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3306884765625,0.0,0.0,7.230238406918943e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3308410644531,0.0,0.0,9.789140312932432e-05,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.33013916015625,0.0,0.0,0.0004643537395168,284.3020324707031,294.1499938964844,289.0666809082031,283.4263610839844,291.3214111328125,289.2352600097656,284.50958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757032543466e-09,0.0009905083570629,-0.011509078554809,0.0,0.0,0.0,0.0,60.0,3.109703063964844,-0.0,-6.689285925176591e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3308410644531,0.0,0.0,9.296003554482012e-05,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3310241699219,0.0,0.0,9.789146861294284e-05,299.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3306884765625,0.0,0.0,7.230238406918943e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3308410644531,0.0,0.0,9.789140312932432e-05,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.33013916015625,0.0,0.0,0.0004643537395168,284.3020324707031,294.1499938964844,289.0666809082031,283.4263610839844,291.3214111328125,289.2352600097656,284.50958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757032543466e-09,0.0009905083570629,-0.011509078554809,0.0,0.0,0.0,0.0,60.0,3.109703063964844,-0.0,-6.689285925176591e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3309631347656,0.0,0.0,9.288131695939228e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.33111572265625,0.0,0.0,9.780856635188684e-05,299.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3308410644531,0.0,0.0,7.224114960990846e-05,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3309631347656,0.0,0.0,9.780850086826832e-05,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3302917480469,0.0,0.0,0.0004639605176635,284.302734375,294.1499938964844,289.0299987792969,283.416748046875,291.28155517578125,289.2034912109375,284.51220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,0.0,60.0,3.080463171005249,-0.0,-6.677954900169425e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3309631347656,0.0,0.0,9.288131695939228e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.33111572265625,0.0,0.0,9.780856635188684e-05,299.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3308410644531,0.0,0.0,7.224114960990846e-05,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3309631347656,0.0,0.0,9.780850086826832e-05,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3302917480469,0.0,0.0,0.0004639605176635,284.302734375,294.1499938964844,289.0299987792969,283.416748046875,291.28155517578125,289.2034912109375,284.51220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,0.0,60.0,3.080463171005249,-0.0,-6.677954900169425e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.33111572265625,0.0,0.0,9.279954974772409e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3312683105469,0.0,0.0,9.77224626694806e-05,299.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3309936523437,0.0,0.0,7.217755046440288e-05,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.33111572265625,0.0,0.0,9.772239718586206e-05,298.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3304443359375,0.0,0.0,0.0004635520745068,284.3034362792969,294.1499938964844,288.99334716796875,283.4076232910156,291.2417907714844,289.171630859375,284.5148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888021741062,4.554701504844161e-09,0.0009887976339086,-0.0109849385917186,0.0,0.0,0.0,0.0,60.0,3.051192045211792,-0.0,-6.666196838978068e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.33111572265625,0.0,0.0,9.279954974772409e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3312683105469,0.0,0.0,9.77224626694806e-05,299.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3309936523437,0.0,0.0,7.217755046440288e-05,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.33111572265625,0.0,0.0,9.772239718586206e-05,298.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3304443359375,0.0,0.0,0.0004635520745068,284.3034362792969,294.1499938964844,288.99334716796875,283.4076232910156,291.2417907714844,289.171630859375,284.5148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888021741062,4.554701504844161e-09,0.0009887976339086,-0.0109849385917186,0.0,0.0,0.0,0.0,60.0,3.051192045211792,-0.0,-6.666196838978068e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3312072753906,0.0,0.0,9.275770571548492e-05,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.33135986328125,0.0,0.0,9.76783994701691e-05,299.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3310852050781,0.0,0.0,7.214501238195226e-05,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3312072753906,0.0,0.0,9.767834126250818e-05,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3305358886719,0.0,0.0,0.0004633431090041,284.3038024902344,294.1499938964844,288.9750061035156,283.4032592773437,291.2219543457031,289.1557006835937,284.5160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883563034236,4.502551220753048e-09,0.000988351763226,-0.0108483042567968,0.0,0.0,0.0,0.0,60.0,3.036545991897583,-0.0,-6.6601849368908e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.331298828125,0.0,0.0,9.271499584428966e-05,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3314514160156,0.0,0.0,9.763341950019822e-05,299.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3311767578125,0.0,0.0,7.211178308352828e-05,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.331298828125,0.0,0.0,9.763335401657967e-05,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.33062744140625,0.0,0.0,0.0004631297197192,284.3041687011719,294.1499938964844,288.9566650390625,283.3989562988281,291.2021179199219,289.1398010253906,284.5173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879008866846,4.449307144938075e-09,0.0009878964629024,-0.0107088042423129,0.0,0.0,0.0,0.0,60.0,3.021891832351685,-0.0,-6.654049400367512e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3315124511719,0.0,0.0,9.262772073270752e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3316650390625,0.0,0.0,9.754151687957346e-05,299.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3313903808594,0.0,0.0,7.204390567494556e-05,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3315124511719,0.0,0.0,9.754145867191256e-05,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3308410644531,0.0,0.0,0.0004626938025467,284.3049621582031,294.1499938964844,288.9200134277344,283.3907470703125,291.1625366210937,289.1080322265625,284.5199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,0.0,60.0,2.992565393447876,-0.0,-6.641523242478797e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3315124511719,0.0,0.0,9.262772073270752e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3316650390625,0.0,0.0,9.754151687957346e-05,299.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3313903808594,0.0,0.0,7.204390567494556e-05,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3315124511719,0.0,0.0,9.754145867191256e-05,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3308410644531,0.0,0.0,0.0004626938025467,284.3049621582031,294.1499938964844,288.9200134277344,283.3907470703125,291.1625366210937,289.1080322265625,284.5199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,0.0,60.0,2.992565393447876,-0.0,-6.641523242478797e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3317565917969,0.0,0.0,9.2537775344681e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3319091796875,0.0,0.0,9.744679846335202e-05,299.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3316345214844,0.0,0.0,7.197394734248519e-05,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3317565917969,0.0,0.0,9.744674025569112e-05,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3310852050781,0.0,0.0,0.0004622445267159,284.3057556152344,294.1499938964844,288.8833312988281,283.3829345703125,291.1230163574219,289.0764465332031,284.5224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.228417616047864e-09,0.0009860076243057,-0.0101300636306405,0.0,0.0,0.0,0.0,60.0,2.9632179737091064,-0.0,-6.62862547073928e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3317565917969,0.0,0.0,9.2537775344681e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3319091796875,0.0,0.0,9.744679846335202e-05,299.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3316345214844,0.0,0.0,7.197394734248519e-05,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3317565917969,0.0,0.0,9.744674025569112e-05,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3310852050781,0.0,0.0,0.0004622445267159,284.3057556152344,294.1499938964844,288.8833312988281,283.3829345703125,291.1230163574219,289.0764465332031,284.5224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.228417616047864e-09,0.0009860076243057,-0.0101300636306405,0.0,0.0,0.0,0.0,60.0,2.9632179737091064,-0.0,-6.62862547073928e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3320007324219,0.0,0.0,9.244589455192909e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3321838378906,0.0,0.0,9.73500427789986e-05,299.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3318786621094,0.0,0.0,7.190248288679868e-05,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.33203125,0.0,0.0,9.73499845713377e-05,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.33135986328125,0.0,0.0,0.0004617855593096,284.3065795898437,294.1499938964844,288.8466796875,283.3755187988281,291.0836181640625,289.0450134277344,284.52496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113898111057779e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,0.0,60.0,2.93386459350586,-0.0,-6.615464087644797e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
