time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12266520,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3320007324219,0.0,0.0,9.244589455192909e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3321838378906,0.0,0.0,9.73500427789986e-05,299.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3318786621094,0.0,0.0,7.190248288679868e-05,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.33203125,0.0,0.0,9.73499845713377e-05,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.33135986328125,0.0,0.0,0.0004617855593096,284.3065795898437,294.1499938964844,288.8466796875,283.3755187988281,291.0836181640625,289.0450134277344,284.52496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113898111057779e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,0.0,60.0,2.93386459350586,-0.0,-6.615464087644797e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3323059082031,0.0,0.0,9.235221659764647e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3324584960937,0.0,0.0,9.725139534566551e-05,299.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3321838378906,0.0,0.0,7.182962144725025e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3323059082031,0.0,0.0,9.72513371380046e-05,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3316650390625,0.0,0.0,0.0004613176570273,284.30743408203125,294.1499938964844,288.8099975585937,283.36846923828125,291.0442810058594,289.0138244628906,284.5274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,0.0,60.0,2.9045209884643555,-0.0,-6.60205827784921e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3323059082031,0.0,0.0,9.235221659764647e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3324584960937,0.0,0.0,9.725139534566551e-05,299.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3321838378906,0.0,0.0,7.182962144725025e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3323059082031,0.0,0.0,9.72513371380046e-05,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3316650390625,0.0,0.0,0.0004613176570273,284.30743408203125,294.1499938964844,288.8099975585937,283.36846923828125,291.0442810058594,289.0138244628906,284.5274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,0.0,60.0,2.9045209884643555,-0.0,-6.60205827784921e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3324584960937,0.0,0.0,9.23049883567728e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3326110839844,0.0,0.0,9.720165689941496e-05,299.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.33233642578125,0.0,0.0,7.179288513725623e-05,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3324584960937,0.0,0.0,9.720159869175404e-05,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.33184814453125,0.0,0.0,0.0004610817122738,284.3078918457031,294.1499938964844,288.7916564941406,283.3651123046875,291.024658203125,288.9983215332031,284.5286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271486703115e-09,0.0009835264645516,-0.0093698520213365,0.0,0.0,0.0,0.0,60.0,2.889856100082397,-0.0,-6.59530456914581e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3326110839844,0.0,0.0,9.22574836295098e-05,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3327941894531,0.0,0.0,9.715163469081745e-05,299.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.33251953125,0.0,0.0,7.175593782449141e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3326416015625,0.0,0.0,9.715157648315652e-05,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3320007324219,0.0,0.0,0.0004608444287441,284.3083190917969,294.1499938964844,288.7733459472656,283.3617858886719,291.00506591796875,288.98291015625,284.5299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.8790668455135355e-09,0.0009830202907323,-0.0092147281393408,0.0,0.0,0.0,0.0,60.0,2.8752007484436035,-0.0,-6.588515333305622e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3329772949219,0.0,0.0,9.216212492901832e-05,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3331298828125,0.0,0.0,9.705122647574171e-05,299.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3328552246094,0.0,0.0,7.168176671257243e-05,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3329772949219,0.0,0.0,9.70511682680808e-05,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3323669433594,0.0,0.0,0.0004603681154549,284.3092346191406,294.1499938964844,288.7366638183594,283.35546875,290.9659118652344,288.9523010253906,284.5323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,0.0,60.0,2.8459246158599854,-0.0,-6.574898492317517e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3329772949219,0.0,0.0,9.216212492901832e-05,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3331298828125,0.0,0.0,9.705122647574171e-05,299.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3328552246094,0.0,0.0,7.168176671257243e-05,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3329772949219,0.0,0.0,9.70511682680808e-05,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3323669433594,0.0,0.0,0.0004603681154549,284.3092346191406,294.1499938964844,288.7366638183594,283.35546875,290.9659118652344,288.9523010253906,284.5323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,0.0,60.0,2.8459246158599854,-0.0,-6.574898492317517e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3333435058594,0.0,0.0,9.206671529682352e-05,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.33349609375,0.0,0.0,9.695074550108984e-05,299.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3332214355469,0.0,0.0,7.160755922086537e-05,298.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3333435058594,0.0,0.0,9.695068729342891e-05,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3327331542969,0.0,0.0,0.0004598915111273,284.3101806640625,294.1499938964844,288.70001220703125,283.34942626953125,290.9268493652344,288.9220275878906,284.5347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,0.0,60.0,2.8167061805725098,-0.0,-6.561285914585825e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3333435058594,0.0,0.0,9.206671529682352e-05,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.33349609375,0.0,0.0,9.695074550108984e-05,299.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3332214355469,0.0,0.0,7.160755922086537e-05,298.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3333435058594,0.0,0.0,9.695068729342891e-05,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3327331542969,0.0,0.0,0.0004598915111273,284.3101806640625,294.1499938964844,288.70001220703125,283.34942626953125,290.9268493652344,288.9220275878906,284.5347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,0.0,60.0,2.8167061805725098,-0.0,-6.561285914585825e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.333740234375,0.0,0.0,9.197176404995844e-05,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3338928222656,0.0,0.0,9.685075929155572e-05,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3336181640625,0.0,0.0,7.153370825108141e-05,298.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.333740234375,0.0,0.0,9.685070108389482e-05,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3331604003906,0.0,0.0,0.0004594172351062,284.3111572265625,294.1499938964844,288.663330078125,283.3437194824219,290.8878479003906,288.89208984375,284.5371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,0.0,60.0,2.787561178207397,-0.0,-6.547755049268744e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.333740234375,0.0,0.0,9.197176404995844e-05,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3338928222656,0.0,0.0,9.685075929155572e-05,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3336181640625,0.0,0.0,7.153370825108141e-05,298.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.333740234375,0.0,0.0,9.685070108389482e-05,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3331604003906,0.0,0.0,0.0004594172351062,284.3111572265625,294.1499938964844,288.663330078125,283.3437194824219,290.8878479003906,288.89208984375,284.5371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,0.0,60.0,2.787561178207397,-0.0,-6.547755049268744e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.33416748046875,0.0,0.0,9.187783871311694e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3343200683594,0.0,0.0,9.675184992374852e-05,299.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.33404541015625,0.0,0.0,7.146065036067739e-05,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.33416748046875,0.0,0.0,9.67517917160876e-05,298.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3335876464844,0.0,0.0,0.0004589480813592,284.3121643066406,294.1499938964844,288.6266784667969,283.3382568359375,290.8489685058594,288.86248779296875,284.5395202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749459400773,0.0,0.0,0.0,0.0,60.0,2.758508443832397,-0.0,-6.534383345524476e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.33416748046875,0.0,0.0,9.187783871311694e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3343200683594,0.0,0.0,9.675184992374852e-05,299.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.33404541015625,0.0,0.0,7.146065036067739e-05,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.33416748046875,0.0,0.0,9.67517917160876e-05,298.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3335876464844,0.0,0.0,0.0004589480813592,284.3121643066406,294.1499938964844,288.6266784667969,283.3382568359375,290.8489685058594,288.86248779296875,284.5395202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749459400773,0.0,0.0,0.0,0.0,60.0,2.758508443832397,-0.0,-6.534383345524476e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3343811035156,0.0,0.0,9.183135261991993e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.33453369140625,0.0,0.0,9.67028972809203e-05,299.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.33428955078125,0.0,0.0,7.142449612729251e-05,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3344116210937,0.0,0.0,9.6702846349217e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.33380126953125,0.0,0.0,0.0004587158909998,284.3126525878906,294.1499938964844,288.6083374023437,283.33563232421875,290.8295288085937,288.84783935546875,284.5406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.34796368406387e-09,0.0009784786961972,-0.0078231403604149,0.0,0.0,0.0,0.0,60.0,2.7440199851989746,-0.0,-6.527771034825491e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3346252441406,0.0,0.0,9.178536129184069e-05,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.33477783203125,0.0,0.0,9.665446850704028e-05,299.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3345031738281,0.0,0.0,7.138872751966119e-05,298.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3346252441406,0.0,0.0,9.665441029937938e-05,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.33404541015625,0.0,0.0,0.0004584861453622,284.31317138671875,294.1499938964844,288.5899963378906,283.33306884765625,290.81011962890625,288.8332824707031,284.5418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977991730906,3.2906439795254983e-09,0.000977988471277,-0.0076729492284357,0.0,0.0,0.0,0.0,60.0,2.729559898376465,-0.0,-6.521231910028291e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3350830078125,0.0,0.0,9.169510303763671e-05,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3352355957031,0.0,0.0,9.65594153967686e-05,299.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3349914550781,0.0,0.0,7.131852180464193e-05,298.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3351135253906,0.0,0.0,9.65593644650653e-05,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3345031738281,0.0,0.0,0.0004580352688208,284.314208984375,294.1499938964844,288.5533447265625,283.328125,290.7713928222656,288.8044738769531,284.544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145524529441e-09,0.0009770264150574,-0.0073781753890216,0.0,0.0,0.0,0.0,60.0,2.7007391452789307,-0.0,-6.508407324190557e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3350830078125,0.0,0.0,9.169510303763671e-05,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3352355957031,0.0,0.0,9.65594153967686e-05,299.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3349914550781,0.0,0.0,7.131852180464193e-05,298.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3351135253906,0.0,0.0,9.65593644650653e-05,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3345031738281,0.0,0.0,0.0004580352688208,284.314208984375,294.1499938964844,288.5533447265625,283.328125,290.7713928222656,288.8044738769531,284.544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145524529441e-09,0.0009770264150574,-0.0073781753890216,0.0,0.0,0.0,0.0,60.0,2.7007391452789307,-0.0,-6.508407324190557e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3356018066406,0.0,0.0,9.16070057428442e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3357238769531,0.0,0.0,9.646664693718776e-05,299.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3354797363281,0.0,0.0,7.125000411178917e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3356018066406,0.0,0.0,9.646659600548446e-05,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.33502197265625,0.0,0.0,0.0004575952480081,284.3152770996094,294.1499938964844,288.51666259765625,283.32342529296875,290.7326965332031,288.77606201171875,284.5464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068353127133605e-09,0.0009760875836946,-0.0070904903113842,0.0,0.0,0.0,0.0,60.0,2.6720399856567383,-0.0,-6.495903193126652e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3356018066406,0.0,0.0,9.16070057428442e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3357238769531,0.0,0.0,9.646664693718776e-05,299.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3354797363281,0.0,0.0,7.125000411178917e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3356018066406,0.0,0.0,9.646659600548446e-05,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.33502197265625,0.0,0.0,0.0004575952480081,284.3152770996094,294.1499938964844,288.51666259765625,283.32342529296875,290.7326965332031,288.77606201171875,284.5464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068353127133605e-09,0.0009760875836946,-0.0070904903113842,0.0,0.0,0.0,0.0,60.0,2.6720399856567383,-0.0,-6.495903193126652e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.33612060546875,0.0,0.0,9.15220080059953e-05,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.33624267578125,0.0,0.0,9.637714538257568e-05,299.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.33599853515625,0.0,0.0,7.11838947609067e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.33612060546875,0.0,0.0,9.637708717491478e-05,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3355407714844,0.0,0.0,0.0004571706813294,284.3163757324219,294.1499938964844,288.4800109863281,283.31890869140625,290.694091796875,288.7480163574219,284.5487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962417422480712e-09,0.0009751816978678,-0.0068129091523587,0.0,0.0,0.0,0.0,60.0,2.643485307693481,-0.0,-6.483850256699952e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.33612060546875,0.0,0.0,9.15220080059953e-05,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.33624267578125,0.0,0.0,9.637714538257568e-05,299.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.33599853515625,0.0,0.0,7.11838947609067e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.33612060546875,0.0,0.0,9.637708717491478e-05,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3355407714844,0.0,0.0,0.0004571706813294,284.3163757324219,294.1499938964844,288.4800109863281,283.31890869140625,290.694091796875,288.7480163574219,284.5487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.962417422480712e-09,0.0009751816978678,-0.0068129091523587,0.0,0.0,0.0,0.0,60.0,2.643485307693481,-0.0,-6.483850256699952e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3366394042969,0.0,0.0,9.144024079432712e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3367919921875,0.0,0.0,9.629103442421184e-05,299.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3365478515625,0.0,0.0,7.11202883394435e-05,298.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.336669921875,0.0,0.0,9.629098349250852e-05,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3360900878906,0.0,0.0,0.0004567622381728,284.3174743652344,294.1499938964844,288.4433288574219,283.3145751953125,290.65557861328125,288.7203674316406,284.551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.8605020574445916e-09,0.0009743102127686,-0.0065458612516522,0.0,0.0,0.0,0.0,60.0,2.615086317062378,-0.0,-6.472264857393385e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3366394042969,0.0,0.0,9.144024079432712e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3367919921875,0.0,0.0,9.629103442421184e-05,299.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3365478515625,0.0,0.0,7.11202883394435e-05,298.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.336669921875,0.0,0.0,9.629098349250852e-05,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3360900878906,0.0,0.0,0.0004567622381728,284.3174743652344,294.1499938964844,288.4433288574219,283.3145751953125,290.65557861328125,288.7203674316406,284.551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.8605020574445916e-09,0.0009743102127686,-0.0065458612516522,0.0,0.0,0.0,0.0,60.0,2.615086317062378,-0.0,-6.472264857393385e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3369445800781,0.0,0.0,9.140066686086357e-05,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3370666503906,0.0,0.0,9.62493577389978e-05,299.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3368225097656,0.0,0.0,7.108951103873551e-05,298.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3369445800781,0.0,0.0,9.624930680729447e-05,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3363952636719,0.0,0.0,0.0004565645358525,284.31805419921875,294.1499938964844,288.42498779296875,283.3124694824219,290.6363220214844,288.7066650390625,284.5521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738911758176,2.811175070505101e-09,0.0009738883818499,-0.0064166095107793,0.0,0.0,0.0,0.0,60.0,2.6009435653686523,-0.0,-6.46666151737918e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.33721923828125,0.0,0.0,9.136219159699976e-05,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3373718261719,0.0,0.0,9.6208845207002e-05,299.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3371276855469,0.0,0.0,7.105958502506837e-05,298.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.33721923828125,0.0,0.0,9.620879427529871e-05,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.336669921875,0.0,0.0,0.00045637236326,284.3186340332031,294.1499938964844,288.4066772460937,283.3104248046875,290.6170959472656,288.6930847167969,284.5532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734811028465,2.76322409398233e-09,0.0009734783088788,-0.0062909633852541,0.0,0.0,0.0,0.0,60.0,2.5868468284606934,-0.0,-6.46121662839505e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3377990722656,0.0,0.0,9.128819510806352e-05,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.33795166015625,0.0,0.0,9.613091970095412e-05,299.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.33770751953125,0.0,0.0,7.100202492438257e-05,298.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3378295898437,0.0,0.0,9.61308687692508e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3372802734375,0.0,0.0,0.0004560027446132,284.3197631835937,294.1499938964844,288.3699951171875,283.3064270019531,290.57867431640625,288.6661376953125,284.5554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922726258,2.6709925382562e-09,0.0009726895950734,-0.0060492870397865,0.0,0.0,0.0,0.0,60.0,2.55876898765564,-0.0,-6.450750333897305e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3377990722656,0.0,0.0,9.128819510806352e-05,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.33795166015625,0.0,0.0,9.613091970095412e-05,299.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.33770751953125,0.0,0.0,7.100202492438257e-05,298.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3378295898437,0.0,0.0,9.61308687692508e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3372802734375,0.0,0.0,0.0004560027446132,284.3197631835937,294.1499938964844,288.3699951171875,283.3064270019531,290.57867431640625,288.6661376953125,284.5554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922726258,2.6709925382562e-09,0.0009726895950734,-0.0060492870397865,0.0,0.0,0.0,0.0,60.0,2.55876898765564,-0.0,-6.450750333897305e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3384094238281,0.0,0.0,9.121878974838182e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.33856201171875,0.0,0.0,9.605783998267724e-05,299.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3383178710937,0.0,0.0,7.094805187080055e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.33843994140625,0.0,0.0,9.605778905097397e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.337890625,0.0,0.0,0.0004556560888886,284.3209533691406,294.1499938964844,288.3333435058594,283.30255126953125,290.54034423828125,288.6395568847656,284.5576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719524532556,2.5844915096939758e-09,0.0009719498921185,-0.0058226254768669,0.0,0.0,0.0,0.0,60.0,2.5308728218078613,-0.0,-6.440941291430137e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3384094238281,0.0,0.0,9.121878974838182e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.33856201171875,0.0,0.0,9.605783998267724e-05,299.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3383178710937,0.0,0.0,7.094805187080055e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.33843994140625,0.0,0.0,9.605778905097397e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.337890625,0.0,0.0,0.0004556560888886,284.3209533691406,294.1499938964844,288.3333435058594,283.30255126953125,290.54034423828125,288.6395568847656,284.5576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719524532556,2.5844915096939758e-09,0.0009719498921185,-0.0058226254768669,0.0,0.0,0.0,0.0,60.0,2.5308728218078613,-0.0,-6.440941291430137e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.33905029296875,0.0,0.0,9.115408465731888e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.33917236328125,0.0,0.0,9.598970063962042e-05,299.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3389587402344,0.0,0.0,7.089772407198325e-05,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.33905029296875,0.0,0.0,9.598964970791712e-05,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3385314941406,0.0,0.0,0.0004553328617475,284.3221435546875,294.1499938964844,288.2966613769531,283.2987976074219,290.5020446777344,288.6132202148437,284.559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712626924738,2.5038391360254764e-09,0.0009712601895444,-0.0056112892925739,0.0,0.0,0.0,0.0,60.0,2.5031497478485107,-0.0,-6.431803001305525e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.33905029296875,0.0,0.0,9.115408465731888e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.33917236328125,0.0,0.0,9.598970063962042e-05,299.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3389587402344,0.0,0.0,7.089772407198325e-05,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.33905029296875,0.0,0.0,9.598964970791712e-05,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3385314941406,0.0,0.0,0.0004553328617475,284.3221435546875,294.1499938964844,288.2966613769531,283.2987976074219,290.5020446777344,288.6132202148437,284.559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712626924738,2.5038391360254764e-09,0.0009712601895444,-0.0056112892925739,0.0,0.0,0.0,0.0,60.0,2.5031497478485107,-0.0,-6.431803001305525e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3396911621094,0.0,0.0,9.109521488426252e-05,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.33984375,0.0,0.0,9.592769492883237e-05,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.339599609375,0.0,0.0,7.085192919475958e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3397216796875,0.0,0.0,9.592765127308668e-05,298.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.33917236328125,0.0,0.0,0.0004550387966446,284.3233642578125,294.1499938964844,288.260009765625,283.2951354980469,290.4638061523437,288.5871887207031,284.5619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706350392661,2.430451839785519e-09,0.0009706325945444,-0.0054189888760447,0.0,0.0,0.0,0.0,60.0,2.475636005401612,-0.0,-6.42349320401081e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3396911621094,0.0,0.0,9.109521488426252e-05,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.33984375,0.0,0.0,9.592769492883237e-05,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.339599609375,0.0,0.0,7.085192919475958e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3397216796875,0.0,0.0,9.592765127308668e-05,298.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.33917236328125,0.0,0.0,0.0004550387966446,284.3233642578125,294.1499938964844,288.260009765625,283.2951354980469,290.4638061523437,288.5871887207031,284.5619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706350392661,2.430451839785519e-09,0.0009706325945444,-0.0054189888760447,0.0,0.0,0.0,0.0,60.0,2.475636005401612,-0.0,-6.42349320401081e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.34002685546875,0.0,0.0,9.106757352128624e-05,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3401794433594,0.0,0.0,9.589859109837562e-05,299.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3399353027344,0.0,0.0,7.083042874000967e-05,298.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3400573730469,0.0,0.0,9.589854744262992e-05,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3395080566406,0.0,0.0,0.0004549007280729,284.323974609375,294.1499938964844,288.2416687011719,283.2933654785156,290.4447021484375,288.57421875,284.56304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703403920866,2.39600117524219e-09,0.0009703380055725,-0.0053287157788872,0.0,0.0,0.0,0.0,60.0,2.4619452953338623,-0.0,-6.419594456019695e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.34039306640625,0.0,0.0,9.104149648919702e-05,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.34051513671875,0.0,0.0,9.587113163433968e-05,299.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3402709960937,0.0,0.0,7.081015064613894e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.34039306640625,0.0,0.0,9.58710807026364e-05,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3398742675781,0.0,0.0,0.0004547704593278,284.3246154785156,294.1499938964844,288.22332763671875,283.29156494140625,290.42559814453125,288.5613098144531,284.5640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700623340904,2.363492734858141e-09,0.000970060005784,-0.0052435323596,0.0,0.0,0.0,0.0,60.0,2.4483017921447754,-0.0,-6.415915976276665e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3407592773437,0.0,0.0,9.101422620005906e-05,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3409118652344,0.0,0.0,9.584241342963652e-05,299.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3406677246094,0.0,0.0,7.078893395373598e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3407592773437,0.0,0.0,9.58423624979332e-05,298.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3402404785156,0.0,0.0,0.0004546342534013,284.3253173828125,294.1499938964844,288.2027893066406,283.28961181640625,290.4042358398437,288.5469055175781,284.5652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697715868242,2.32949459721965e-09,0.0009697692585177,-0.00515444483608,0.0,0.0,0.0,0.0,60.0,2.433084011077881,-0.0,-6.412070518990731e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.341064453125,0.0,0.0,9.099437011172996e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3412170410156,0.0,0.0,9.582150960341096e-05,299.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3409729003906,0.0,0.0,7.077349437167868e-05,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.341064453125,0.0,0.0,9.582145867170766e-05,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.340576171875,0.0,0.0,0.0004545350966509,284.32586669921875,294.1499938964844,288.1866760253906,283.2880554199219,290.387451171875,288.5355834960937,284.5661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695599437691,2.30474883622378e-09,0.0009695576154626,-0.0050896019674837,0.0,0.0,0.0,0.0,60.0,2.421170473098755,-0.0,-6.409272401697308e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.341796875,0.0,0.0,9.095424320548771e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3419189453125,0.0,0.0,9.577925084158778e-05,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3416748046875,0.0,0.0,7.074228051351383e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.341796875,0.0,0.0,9.57792071858421e-05,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3412780761719,0.0,0.0,0.0004543346585705,284.3271484375,294.1499938964844,288.1499938964844,283.2846069335937,290.3493347167969,288.5099182128906,284.5682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691320592537,2.2547197442435163e-09,0.0009691297891549,-0.004958507604897,0.0,0.0,0.0,0.0,60.0,2.394242763519287,-0.0,-6.40361648152066e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.341796875,0.0,0.0,9.095424320548771e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3419189453125,0.0,0.0,9.577925084158778e-05,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3416748046875,0.0,0.0,7.074228051351383e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.341796875,0.0,0.0,9.57792071858421e-05,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3412780761719,0.0,0.0,0.0004543346585705,284.3271484375,294.1499938964844,288.1499938964844,283.2846069335937,290.3493347167969,288.5099182128906,284.5682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691320592537,2.2547197442435163e-09,0.0009691297891549,-0.004958507604897,0.0,0.0,0.0,0.0,60.0,2.394242763519287,-0.0,-6.40361648152066e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
