time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12268860,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.342529296875,0.0,0.0,9.092753316508606e-05,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3426513671875,0.0,0.0,9.575112198945136e-05,299.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3424377441406,0.0,0.0,7.072150765452534e-05,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.342529296875,0.0,0.0,9.575107833370566e-05,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3420104980469,0.0,0.0,0.0004542012175079,284.32843017578125,294.1499938964844,288.1101989746094,283.2789306640625,290.3112487792969,288.4840087890625,284.5703430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688471327535,2.221405948077404e-09,0.0009688448626548,-0.0048712128773331,0.0,0.0,0.0,0.0,60.0,2.3665544986724854,-0.0,-6.3998520261066e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.342529296875,0.0,0.0,9.092753316508606e-05,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3426513671875,0.0,0.0,9.575112198945136e-05,299.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3424377441406,0.0,0.0,7.072150765452534e-05,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.342529296875,0.0,0.0,9.575107833370566e-05,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3420104980469,0.0,0.0,0.0004542012175079,284.32843017578125,294.1499938964844,288.1101989746094,283.2789306640625,290.3112487792969,288.4840087890625,284.5703430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688471327535,2.221405948077404e-09,0.0009688448626548,-0.0048712128773331,0.0,0.0,0.0,0.0,60.0,2.3665544986724854,-0.0,-6.3998520261066e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.34326171875,0.0,0.0,9.091894753510132e-05,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3433837890625,0.0,0.0,9.574208525009452e-05,299.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3431701660156,0.0,0.0,7.071482832543552e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3432922363281,0.0,0.0,9.574204159434883e-05,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3427734375,0.0,0.0,0.0004541583766695,284.3297424316406,294.1499938964844,288.064453125,283.2690124511719,290.2730407714844,288.4572448730469,284.5723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687553392723,2.210680305481105e-09,0.0009687531273812,-0.0048431074246764,0.0,0.0,0.0,0.0,60.0,2.336387157440185,-0.0,-6.398639840199395e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.34326171875,0.0,0.0,9.091894753510132e-05,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3433837890625,0.0,0.0,9.574208525009452e-05,299.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3431701660156,0.0,0.0,7.071482832543552e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3432922363281,0.0,0.0,9.574204159434883e-05,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3427734375,0.0,0.0,0.0004541583766695,284.3297424316406,294.1499938964844,288.064453125,283.2690124511719,290.2730407714844,288.4572448730469,284.5723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687553392723,2.210680305481105e-09,0.0009687531273812,-0.0048431074246764,0.0,0.0,0.0,0.0,60.0,2.336387157440185,-0.0,-6.398639840199395e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3436584472656,0.0,0.0,9.092167601920664e-05,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3437805175781,0.0,0.0,9.574495197739452e-05,299.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.34356689453125,0.0,0.0,7.071694562910125e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3436584472656,0.0,0.0,9.574490832164884e-05,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3431701660156,0.0,0.0,0.0004541719681583,284.3304138183594,294.1499938964844,288.0395202636719,283.2625732421875,290.2538757324219,288.4432373046875,284.57342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687841520644,2.2140567157435953e-09,0.0009687819401733,-0.0048519554547965,0.0,0.0,0.0,0.0,60.0,2.320054054260254,-0.0,-6.399021401648497e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.34405517578125,0.0,0.0,9.092841355595738e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3441772460937,0.0,0.0,9.575205331202596e-05,299.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3439636230469,0.0,0.0,7.072219159454107e-05,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.34405517578125,0.0,0.0,9.575200238032266e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.34356689453125,0.0,0.0,0.0004542056412901,284.3310852050781,294.1499938964844,288.0133056640625,283.2552185058594,290.2346496582031,288.4288330078125,284.5744323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968855805695,2.22243912162412e-09,0.0009688535938039,-0.0048739197663962,0.0,0.0,0.0,0.0,60.0,2.3030409812927246,-0.0,-6.399968555115265e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3448486328125,0.0,0.0,9.095503628486767e-05,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.344970703125,0.0,0.0,9.57800803007558e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3447570800781,0.0,0.0,7.074289169395342e-05,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3448486328125,0.0,0.0,9.578003664501011e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3443603515625,0.0,0.0,0.0004543386166915,284.3324279785156,294.1499938964844,287.9572448730469,283.2378234863281,290.19598388671875,288.39825439453125,284.576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691391023807,2.2555679546343303e-09,0.0009691368322819,-0.0049607306718826,0.0,0.0,0.0,0.0,60.0,2.266772747039795,-0.0,-6.403712404789985e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3448486328125,0.0,0.0,9.095503628486767e-05,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.344970703125,0.0,0.0,9.57800803007558e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3447570800781,0.0,0.0,7.074289169395342e-05,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3448486328125,0.0,0.0,9.578003664501011e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3443603515625,0.0,0.0,0.0004543386166915,284.3324279785156,294.1499938964844,287.9572448730469,283.2378234863281,290.19598388671875,288.39825439453125,284.576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691391023807,2.2555679546343303e-09,0.0009691368322819,-0.0049607306718826,0.0,0.0,0.0,0.0,60.0,2.266772747039795,-0.0,-6.403712404789985e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3456420898437,0.0,0.0,9.099848102778196e-05,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.34576416015625,0.0,0.0,9.582583152223378e-05,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3455505371094,0.0,0.0,7.077668124111369e-05,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3456420898437,0.0,0.0,9.58257878664881e-05,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3451843261719,0.0,0.0,0.0004545556439552,284.33380126953125,294.1499938964844,287.8967590332031,283.2172241210937,290.156982421875,288.364990234375,284.5783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696017368696,2.309666902178264e-09,0.0009695994085632,-0.00510248914361,0.0,0.0,0.0,0.0,60.0,2.227880477905273,-0.0,-6.409828046116672e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3456420898437,0.0,0.0,9.099848102778196e-05,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.34576416015625,0.0,0.0,9.582583152223378e-05,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3455505371094,0.0,0.0,7.077668124111369e-05,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3456420898437,0.0,0.0,9.58257878664881e-05,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3451843261719,0.0,0.0,0.0004545556439552,284.33380126953125,294.1499938964844,287.8967590332031,283.2172241210937,290.156982421875,288.364990234375,284.5783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696017368696,2.309666902178264e-09,0.0009695994085632,-0.00510248914361,0.0,0.0,0.0,0.0,60.0,2.227880477905273,-0.0,-6.409828046116672e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3464660644531,0.0,0.0,9.105812932830304e-05,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3465881347656,0.0,0.0,9.588864486431704e-05,298.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.34637451171875,0.0,0.0,7.082308002281934e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.34649658203125,0.0,0.0,9.588860120857134e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.34600830078125,0.0,0.0,0.0004548536380752,284.3351745605469,294.1499938964844,287.8323974609375,283.1937255859375,290.1175537109375,288.32830810546875,284.58038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702369570732,2.383951036577514e-09,0.0009702345705591,-0.0052971406839787,0.0,0.0,0.0,0.0,60.0,2.1865196228027344,-0.0,-6.418230924509771e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3464660644531,0.0,0.0,9.105812932830304e-05,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3465881347656,0.0,0.0,9.588864486431704e-05,298.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.34637451171875,0.0,0.0,7.082308002281934e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.34649658203125,0.0,0.0,9.588860120857134e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.34600830078125,0.0,0.0,0.0004548536380752,284.3351745605469,294.1499938964844,287.8323974609375,283.1937255859375,290.1175537109375,288.32830810546875,284.58038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702369570732,2.383951036577514e-09,0.0009702345705591,-0.0052971406839787,0.0,0.0,0.0,0.0,60.0,2.1865196228027344,-0.0,-6.418230924509771e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3473205566406,0.0,0.0,9.113518899539486e-05,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3474426269531,0.0,0.0,9.596979361958802e-05,298.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.34722900390625,0.0,0.0,7.088301208568737e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3473205566406,0.0,0.0,9.596974996384232e-05,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.34686279296875,0.0,0.0,0.0004552385653369,284.3365783691406,294.1499938964844,287.7646484375,283.16766357421875,290.0775756835937,288.2869567871094,284.5823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710577432997,2.479925598208865e-09,0.0009710552403703,-0.0055486280471086,0.0,0.0,0.0,0.0,60.0,2.142914295196533,-0.0,-6.429094412396807e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3473205566406,0.0,0.0,9.113518899539486e-05,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3474426269531,0.0,0.0,9.596979361958802e-05,298.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.34722900390625,0.0,0.0,7.088301208568737e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3473205566406,0.0,0.0,9.596974996384232e-05,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.34686279296875,0.0,0.0,0.0004552385653369,284.3365783691406,294.1499938964844,287.7646484375,283.16766357421875,290.0775756835937,288.2869567871094,284.5823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710577432997,2.479925598208865e-09,0.0009710552403703,-0.0055486280471086,0.0,0.0,0.0,0.0,60.0,2.142914295196533,-0.0,-6.429094412396807e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3477478027344,0.0,0.0,9.11792740225792e-05,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3478698730469,0.0,0.0,9.601621422916652e-05,298.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3476867675781,0.0,0.0,7.09172963979654e-05,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3477783203125,0.0,0.0,9.601617057342082e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3472900390625,0.0,0.0,0.0004554587649181,284.3373107910156,294.1499938964844,287.72967529296875,283.1537780761719,290.0574035644531,288.2646789550781,284.5832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715273045003,2.5348336762931467e-09,0.0009715247433632,-0.0056925062090158,0.0,0.0,0.0,0.0,60.0,2.1205220222473145,-0.0,-6.435314503505651e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.34820556640625,0.0,0.0,9.122820483753458e-05,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.34832763671875,0.0,0.0,9.606774256099015e-05,298.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3481140136719,0.0,0.0,7.09553569322452e-05,298.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.34820556640625,0.0,0.0,9.606769890524448e-05,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3477478027344,0.0,0.0,0.0004557031788863,284.3380126953125,294.1499938964844,287.6940612792969,283.139404296875,290.0370788574219,288.24102783203125,284.584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720484958961,2.59577781491771e-09,0.0009720458765514,-0.0058522000908851,0.0,0.0,0.0,0.0,60.0,2.097684383392334,-0.0,-6.44222097889724e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3487548828125,0.0,0.0,9.12963441805914e-05,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.348876953125,0.0,0.0,9.613949805498125e-05,298.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3486633300781,0.0,0.0,7.100835500750691e-05,298.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3487548828125,0.0,0.0,9.613945439923556e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3482971191406,0.0,0.0,0.0004560435772873,284.33892822265625,294.1499938964844,287.6476135253906,283.1203308105469,290.0108642578125,288.2090759277344,284.58544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727743454277,2.6806532549272792e-09,0.0009727716678753,-0.0060746022500097,0.0,0.0,0.0,0.0,60.0,2.0679917335510254,-0.0,-6.451845990795847e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3490905761719,0.0,0.0,9.133765706792474e-05,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3492126464844,0.0,0.0,9.618299372959882e-05,298.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3489990234375,0.0,0.0,7.104047836037353e-05,298.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3490905761719,0.0,0.0,9.618295007385314e-05,298.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3486328125,0.0,0.0,0.0004562499234452,284.3394470214844,294.1499938964844,287.62109375,283.1093139648437,289.9960327148437,288.19024658203125,284.58612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732143371365,2.732108539404976e-09,0.0009732116013765,-0.0062094307504594,0.0,0.0,0.0,0.0,60.0,2.051065444946289,-0.0,-6.457684520455588e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3500061035156,0.0,0.0,9.14635820663534e-05,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.35009765625,0.0,0.0,9.631560533307491e-05,298.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.34991455078125,0.0,0.0,7.113842730177566e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3500061035156,0.0,0.0,9.631556167732924e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3495483398437,0.0,0.0,0.0004568789736367,284.3409118652344,294.1499938964844,287.5462951660156,283.07769775390625,289.9543151855469,288.13311767578125,284.5880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745558490976,2.888970174197425e-09,0.0009745529387146,-0.0066204564645886,0.0,0.0,0.0,0.0,60.0,2.003160238265991,-0.0,-6.4754999584693e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3500061035156,0.0,0.0,9.14635820663534e-05,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.35009765625,0.0,0.0,9.631560533307491e-05,298.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.34991455078125,0.0,0.0,7.113842730177566e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3500061035156,0.0,0.0,9.631556167732924e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3495483398437,0.0,0.0,0.0004568789736367,284.3409118652344,294.1499938964844,287.5462951660156,283.07769775390625,289.9543151855469,288.13311767578125,284.5880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745558490976,2.888970174197425e-09,0.0009745529387146,-0.0066204564645886,0.0,0.0,0.0,0.0,60.0,2.003160238265991,-0.0,-6.4754999584693e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3509216308594,0.0,0.0,9.160453191725536e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3510437011719,0.0,0.0,9.646402759244666e-05,298.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.350830078125,0.0,0.0,7.124805415514857e-05,298.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3509216308594,0.0,0.0,9.646398393670096e-05,298.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3504638671875,0.0,0.0,0.0004575830243993,284.3423767089844,294.1499938964844,287.4701538085937,283.04498291015625,289.9119873046875,288.0702514648437,284.58984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760573739185,3.0645435078469063e-09,0.0009760542889125,-0.0070805088616907,0.0,0.0,0.0,0.0,60.0,1.954457402229309,-0.0,-6.495469762057837e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3509216308594,0.0,0.0,9.160453191725536e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3510437011719,0.0,0.0,9.646402759244666e-05,298.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.350830078125,0.0,0.0,7.124805415514857e-05,298.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3509216308594,0.0,0.0,9.646398393670096e-05,298.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3504638671875,0.0,0.0,0.0004575830243993,284.3423767089844,294.1499938964844,287.4701538085937,283.04498291015625,289.9119873046875,288.0702514648437,284.58984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760573739185,3.0645435078469063e-09,0.0009760542889125,-0.0070805088616907,0.0,0.0,0.0,0.0,60.0,1.954457402229309,-0.0,-6.495469762057837e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35186767578125,0.0,0.0,9.176028106594458e-05,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3519897460937,0.0,0.0,9.662804222898558e-05,298.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3517761230469,0.0,0.0,7.13691915734671e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.35186767578125,0.0,0.0,9.662799857323988e-05,298.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3514404296875,0.0,0.0,0.0004583610570989,284.3438720703125,294.1499938964844,287.3931884765625,283.0114440917969,289.8689270019531,288.00030517578125,284.5916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777166415005,3.258562752961324e-09,0.0009777133818715,-0.0075888889841735,0.0,0.0,0.0,0.0,60.0,1.9051425457000728,-0.0,-6.517573325481862e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35186767578125,0.0,0.0,9.176028106594458e-05,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3519897460937,0.0,0.0,9.662804222898558e-05,298.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3517761230469,0.0,0.0,7.13691915734671e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.35186767578125,0.0,0.0,9.662799857323988e-05,298.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3514404296875,0.0,0.0,0.0004583610570989,284.3438720703125,294.1499938964844,287.3931884765625,283.0114440917969,289.8689270019531,288.00030517578125,284.5916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777166415005,3.258562752961324e-09,0.0009777133818715,-0.0075888889841735,0.0,0.0,0.0,0.0,60.0,1.9051425457000728,-0.0,-6.517573325481862e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.35235595703125,0.0,0.0,9.18420555535704e-05,298.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3524475097656,0.0,0.0,9.671415318734944e-05,298.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3522644042969,0.0,0.0,7.143279071897268e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.35235595703125,0.0,0.0,9.671411680756135e-05,298.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3518981933594,0.0,0.0,0.0004587695584632,284.3446350097656,294.1499938964844,287.3545837402344,282.9945068359375,289.84716796875,287.9632873535156,284.59259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785877773538,3.3604297122735716e-09,0.0009785844013094,-0.0078558046370744,0.0,0.0,0.0,0.0,60.0,1.8803749084472656,-0.0,-6.529193541382483e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.35284423828125,0.0,0.0,9.192723518935964e-05,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3529357910156,0.0,0.0,9.680384391685948e-05,298.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3527526855469,0.0,0.0,7.149903831304982e-05,298.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.35284423828125,0.0,0.0,9.68038075370714e-05,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3523864746094,0.0,0.0,0.0004591949982568,284.34539794921875,294.1499938964844,287.31591796875,282.9775085449219,289.8252258300781,287.92462158203125,284.5934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794951183721,3.466529951978714e-09,0.0009794917423278,-0.0081338109448552,0.0,0.0,0.0,0.0,60.0,1.855571985244751,-0.0,-6.541307584484457e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35382080078125,0.0,0.0,9.210428106598556e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3539123535156,0.0,0.0,9.699029033072291e-05,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3537292480469,0.0,0.0,7.163674308685586e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.35382080078125,0.0,0.0,9.699024667497724e-05,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3533935546875,0.0,0.0,0.0004600794054567,284.346923828125,294.1499938964844,287.2388610839844,282.94354248046875,289.7809143066406,287.8433837890625,284.5952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084637604697e-09,0.0009813776705414,-0.0087117059156298,0.0,0.0,0.0,0.0,60.0,1.805988430976868,-0.0,-6.56652545671932e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35382080078125,0.0,0.0,9.210428106598556e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3539123535156,0.0,0.0,9.699029033072291e-05,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3537292480469,0.0,0.0,7.163674308685586e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.35382080078125,0.0,0.0,9.699024667497724e-05,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3533935546875,0.0,0.0,0.0004600794054567,284.346923828125,294.1499938964844,287.2388610839844,282.94354248046875,289.7809143066406,287.8433837890625,284.5952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084637604697e-09,0.0009813776705414,-0.0087117059156298,0.0,0.0,0.0,0.0,60.0,1.805988430976868,-0.0,-6.56652545671932e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3548278808594,0.0,0.0,9.22886756598018e-05,298.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3549194335937,0.0,0.0,9.718446381157264e-05,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.354736328125,0.0,0.0,7.178015948738903e-05,298.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3548278808594,0.0,0.0,9.718442015582696e-05,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3544006347656,0.0,0.0,0.0004610005125869,284.34844970703125,294.1499938964844,287.1625061035156,282.9098815917969,289.7358703613281,287.75653076171875,284.5970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916787338908989e-09,0.0009833419462665,-0.0093135610222816,0.0,0.0,0.0,0.0,60.0,1.756704330444336,-0.0,-6.592840406938194e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3548278808594,0.0,0.0,9.22886756598018e-05,298.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3549194335937,0.0,0.0,9.718446381157264e-05,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.354736328125,0.0,0.0,7.178015948738903e-05,298.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3548278808594,0.0,0.0,9.718442015582696e-05,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3544006347656,0.0,0.0,0.0004610005125869,284.34844970703125,294.1499938964844,287.1625061035156,282.9098815917969,289.7358703613281,287.75653076171875,284.5970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916787338908989e-09,0.0009833419462665,-0.0093135610222816,0.0,0.0,0.0,0.0,60.0,1.756704330444336,-0.0,-6.592840406938194e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558349609375,0.0,0.0,9.247689740732312e-05,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3559265136719,0.0,0.0,9.73826681729406e-05,298.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3557434082031,0.0,0.0,7.19265517545864e-05,298.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558349609375,0.0,0.0,9.738263179315254e-05,298.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3554077148437,0.0,0.0,0.0004619407118298,284.3500366210937,294.1499938964844,287.0873718261719,282.8768920898437,289.6902770996094,287.66558837890625,284.5987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279070273041,0.0,0.0,0.0,0.0,60.0,1.7079148292541504,-0.0,-6.619756476311522e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558349609375,0.0,0.0,9.247689740732312e-05,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3559265136719,0.0,0.0,9.73826681729406e-05,298.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3557434082031,0.0,0.0,7.19265517545864e-05,298.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558349609375,0.0,0.0,9.738263179315254e-05,298.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3554077148437,0.0,0.0,0.0004619407118298,284.3500366210937,294.1499938964844,287.0873718261719,282.8768920898437,289.6902770996094,287.66558837890625,284.5987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279070273041,0.0,0.0,0.0,0.0,60.0,1.7079148292541504,-0.0,-6.619756476311522e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3568725585937,0.0,0.0,9.26662251004018e-05,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3569641113281,0.0,0.0,9.758203668752684e-05,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3567810058594,0.0,0.0,7.207380986073986e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3568725585937,0.0,0.0,9.758200030773878e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3564758300781,0.0,0.0,0.0004628864408005,284.3515930175781,294.1499938964844,287.0139465332031,282.8450012207031,289.64404296875,287.5712585449219,284.6004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387114227455413e-09,0.0009873637463897,-0.0105458572506904,0.0,0.0,0.0,0.0,60.0,1.6600528955459597,-0.0,-6.646886419048317e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3568725585937,0.0,0.0,9.26662251004018e-05,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3569641113281,0.0,0.0,9.758203668752684e-05,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3567810058594,0.0,0.0,7.207380986073986e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3568725585937,0.0,0.0,9.758200030773878e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3564758300781,0.0,0.0,0.0004628864408005,284.3515930175781,294.1499938964844,287.0139465332031,282.8450012207031,289.64404296875,287.5712585449219,284.6004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387114227455413e-09,0.0009873637463897,-0.0105458572506904,0.0,0.0,0.0,0.0,60.0,1.6600528955459597,-0.0,-6.646886419048317e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3573913574219,0.0,0.0,9.276055789086968e-05,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3575134277344,0.0,0.0,9.768138261279093e-05,298.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3573303222656,0.0,0.0,7.214718061732128e-05,298.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3573913574219,0.0,0.0,9.768133895704524e-05,298.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35699462890625,0.0,0.0,0.0004633576900232,284.3524169921875,294.1499938964844,286.9780578613281,282.82958984375,289.6207275390625,287.5232849121094,284.60125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883731836453,4.504631334611986e-09,0.0009883686434477,-0.010853755287826,0.0,0.0,0.0,0.0,60.0,1.636484146118164,-0.0,-6.660424389792753e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3579406738281,0.0,0.0,9.285406849812716e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3580322265625,0.0,0.0,9.777984814718366e-05,298.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3578491210937,0.0,0.0,7.221990381367505e-05,298.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3579406738281,0.0,0.0,9.777980449143796e-05,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3575134277344,0.0,0.0,0.0004638247773982,284.35321044921875,294.1499938964844,286.9428100585937,282.8145751953125,289.5972595214844,287.4749755859375,284.60211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893693495541,4.621115934355657e-09,0.0009893648093566,-0.0111589441075921,0.0,0.0,0.0,0.0,60.0,1.613272786140442,-0.0,-6.673857910755032e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.35870361328125,0.0,0.0,9.298724035033956e-05,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3587951660156,0.0,0.0,9.792008495423944e-05,298.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3586120605469,0.0,0.0,7.232348434627056e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.35870361328125,0.0,0.0,9.792004857445136e-05,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3583068847656,0.0,0.0,0.000464490003651,284.3543701171875,294.1499938964844,286.89324951171875,282.7937927246094,289.56329345703125,287.4051818847656,284.6033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907882194966,4.787018781371444e-09,0.0009907834464684,-0.0115936044603586,0.0,0.0,0.0,0.0,60.0,1.5804308652877808,-0.0,-6.69301343236839e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3590087890625,0.0,0.0,9.303839760832489e-05,298.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3591003417969,0.0,0.0,9.797395614441484e-05,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3589172363281,0.0,0.0,7.236327655846253e-05,298.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3590087890625,0.0,0.0,9.797391976462676e-05,298.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3586120605469,0.0,0.0,0.0004647455352824,284.3548278808594,294.1499938964844,286.8743896484375,282.7859802246094,289.550048828125,287.3780517578125,284.603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913332760334,4.850744694806508e-09,0.0009913283865898,-0.0117605626583099,0.0,0.0,0.0,0.0,60.0,1.5678598880767822,-0.0,-6.700378207824542e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.360107421875,0.0,0.0,9.321726247435436e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3601989746094,0.0,0.0,9.81623088591732e-05,298.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3600158691406,0.0,0.0,7.250239286804572e-05,298.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.360107421875,0.0,0.0,9.816227247938514e-05,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3597106933594,0.0,0.0,0.0004656390228774,284.3564453125,294.1499938964844,286.80926513671875,282.7596435546875,289.5023498535156,287.2818908691406,284.6053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073566455848777e-09,0.0009932337561622,-0.0123443333432078,0.0,0.0,0.0,0.0,60.0,1.524450182914734,-0.0,-6.72616309316254e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
