time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12271200,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.360107421875,0.0,0.0,9.321726247435436e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3601989746094,0.0,0.0,9.81623088591732e-05,298.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3600158691406,0.0,0.0,7.250239286804572e-05,298.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.360107421875,0.0,0.0,9.816227247938514e-05,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3597106933594,0.0,0.0,0.0004656390228774,284.3564453125,294.1499938964844,286.80926513671875,282.7596435546875,289.5023498535156,287.2818908691406,284.6053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073566455848777e-09,0.0009932337561622,-0.0123443333432078,0.0,0.0,0.0,0.0,60.0,1.524450182914734,-0.0,-6.72616309316254e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3612060546875,0.0,0.0,9.339066309621558e-05,298.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3612976074219,0.0,0.0,9.834490629145876e-05,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3611145019531,0.0,0.0,7.263726001838222e-05,298.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3612060546875,0.0,0.0,9.834486991167068e-05,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3608093261719,0.0,0.0,0.0004665051819756,284.35809326171875,294.1499938964844,286.7478942871094,282.73590087890625,289.454345703125,287.187255859375,284.6069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289574112055106e-09,0.0009950809180736,-0.012910240329802,0.0,0.0,0.0,0.0,60.0,1.4828438758850098,-0.0,-6.751206171884405e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3612060546875,0.0,0.0,9.339066309621558e-05,298.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3612976074219,0.0,0.0,9.834490629145876e-05,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3611145019531,0.0,0.0,7.263726001838222e-05,298.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3612060546875,0.0,0.0,9.834486991167068e-05,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3608093261719,0.0,0.0,0.0004665051819756,284.35809326171875,294.1499938964844,286.7478942871094,282.73590087890625,289.454345703125,287.187255859375,284.6069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289574112055106e-09,0.0009950809180736,-0.012910240329802,0.0,0.0,0.0,0.0,60.0,1.4828438758850098,-0.0,-6.751206171884405e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3623352050781,0.0,0.0,9.355707879876718e-05,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3624267578125,0.0,0.0,9.852014773059636e-05,298.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3622436523437,0.0,0.0,7.276668475242332e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3623352050781,0.0,0.0,9.852011135080828e-05,298.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3619384765625,0.0,0.0,0.0004673364746849,284.3597412109375,294.1499938964844,286.6908264160156,282.71514892578125,289.40606689453125,287.0959167480469,284.6085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968591621145,5.496878507926794e-09,0.0009968535741791,-0.0134533355012536,0.0,0.0,0.0,0.0,60.0,1.4440327882766724,-0.0,-6.775284333571109e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3623352050781,0.0,0.0,9.355707879876718e-05,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3624267578125,0.0,0.0,9.852014773059636e-05,298.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3622436523437,0.0,0.0,7.276668475242332e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3623352050781,0.0,0.0,9.852011135080828e-05,298.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3619384765625,0.0,0.0,0.0004673364746849,284.3597412109375,294.1499938964844,286.6908264160156,282.71514892578125,289.40606689453125,287.0959167480469,284.6085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968591621145,5.496878507926794e-09,0.0009968535741791,-0.0134533355012536,0.0,0.0,0.0,0.0,60.0,1.4440327882766724,-0.0,-6.775284333571109e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3628845214844,0.0,0.0,9.36376309255138e-05,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3630065917969,0.0,0.0,9.860497812042011e-05,298.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3628234863281,0.0,0.0,7.282933802343905e-05,298.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3629150390625,0.0,0.0,9.860493446467444e-05,298.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3625183105469,0.0,0.0,0.0004677388642448,284.3605651855469,294.1499938964844,286.6640625,282.7060546875,289.3818359375,287.0516662597656,284.6092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997717375867,5.597228902587403e-09,0.0009977117879316,-0.0137162283062934,0.0,0.0,0.0,0.0,60.0,1.4256092309951782,-0.0,-6.786954998005967e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.36346435546875,0.0,0.0,9.371623309561984e-05,298.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3635559082031,0.0,0.0,9.868774213828146e-05,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3634033203125,0.0,0.0,7.289047789527103e-05,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36346435546875,0.0,0.0,9.86877057584934e-05,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.36309814453125,0.0,0.0,0.0004681314749177,284.3614196777344,294.1499938964844,286.6385498046875,282.6978454589844,289.3575744628906,287.0085754394531,284.61004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985547512769,5.695144356110404e-09,0.0009985490469262,-0.0139727406203746,0.0,0.0,0.0,0.0,60.0,1.407963752746582,-0.0,-6.79835210348756e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3646240234375,0.0,0.0,9.386667079525068e-05,298.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3647155761719,0.0,0.0,9.88461688393727e-05,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36456298828125,0.0,0.0,7.300748256966472e-05,298.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3646240234375,0.0,0.0,9.884613245958462e-05,298.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3642578125,0.0,0.0,0.0004688829649239,284.36309814453125,294.1499938964844,286.59161376953125,282.684326171875,289.3090209960937,286.9261169433594,284.6115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001574410125,5.88255089084555e-09,0.0010001516202464,-0.014463685452938,0.0,0.0,0.0,0.0,60.0,1.375052809715271,-0.0,-6.820192766099353e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3646240234375,0.0,0.0,9.386667079525068e-05,298.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3647155761719,0.0,0.0,9.88461688393727e-05,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36456298828125,0.0,0.0,7.300748256966472e-05,298.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3646240234375,0.0,0.0,9.884613245958462e-05,298.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3642578125,0.0,0.0,0.0004688829649239,284.36309814453125,294.1499938964844,286.59161376953125,282.684326171875,289.3090209960937,286.9261169433594,284.6115417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001574410125,5.88255089084555e-09,0.0010001516202464,-0.014463685452938,0.0,0.0,0.0,0.0,60.0,1.375052809715271,-0.0,-6.820192766099353e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3658142089844,0.0,0.0,9.400634735357016e-05,298.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.36590576171875,0.0,0.0,9.89932523225434e-05,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36572265625,0.0,0.0,7.311611989280209e-05,298.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3658142089844,0.0,0.0,9.899321594275534e-05,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3654479980469,0.0,0.0,0.0004695807001553,284.36480712890625,294.1499938964844,286.55047607421875,282.6750183105469,289.2604675292969,286.84930419921875,284.613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056545487354015e-09,0.0010016394080594,-0.0149194877594709,0.0,0.0,0.0,0.0,60.0,1.3456884622573853,-0.0,-6.840502209115584e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3658142089844,0.0,0.0,9.400634735357016e-05,298.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.36590576171875,0.0,0.0,9.89932523225434e-05,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36572265625,0.0,0.0,7.311611989280209e-05,298.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3658142089844,0.0,0.0,9.899321594275534e-05,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3654479980469,0.0,0.0,0.0004695807001553,284.36480712890625,294.1499938964844,286.55047607421875,282.6750183105469,289.2604675292969,286.84930419921875,284.613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056545487354015e-09,0.0010016394080594,-0.0149194877594709,0.0,0.0,0.0,0.0,60.0,1.3456884622573853,-0.0,-6.840502209115584e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.36700439453125,0.0,0.0,9.413223597221076e-05,298.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3670959472656,0.0,0.0,9.912581299431622e-05,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3669128417969,0.0,0.0,7.321403245441616e-05,298.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.36700439453125,0.0,0.0,9.912577661452816e-05,298.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3666381835937,0.0,0.0,0.0004702095175161,284.36651611328125,294.1499938964844,286.5156555175781,282.6703186035156,289.2120666503906,286.7792358398437,284.6144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029866825789,6.21335827233338e-09,0.0010029803961515,-0.0153302708640694,0.0,0.0,0.0,0.0,60.0,1.3203297853469849,-0.0,-6.858831369527253e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.36700439453125,0.0,0.0,9.413223597221076e-05,298.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3670959472656,0.0,0.0,9.912581299431622e-05,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3669128417969,0.0,0.0,7.321403245441616e-05,298.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.36700439453125,0.0,0.0,9.912577661452816e-05,298.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3666381835937,0.0,0.0,0.0004702095175161,284.36651611328125,294.1499938964844,286.5156555175781,282.6703186035156,289.2120666503906,286.7792358398437,284.6144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029866825789,6.21335827233338e-09,0.0010029803961515,-0.0153302708640694,0.0,0.0,0.0,0.0,60.0,1.3203297853469849,-0.0,-6.858831369527253e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3681945800781,0.0,0.0,9.424058953300118e-05,298.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3682861328125,0.0,0.0,9.923991456162184e-05,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3681335449219,0.0,0.0,7.329830259550363e-05,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3681945800781,0.0,0.0,9.923987818183376e-05,298.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3678283691406,0.0,0.0,0.0004707507614511,284.36822509765625,294.1499938964844,286.4877014160156,282.6706237792969,289.16387939453125,286.7158203125,284.6158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041409404948,6.3483307499723204e-09,0.0010041346540674,-0.0156838353723287,0.0,0.0,0.0,0.0,60.0,1.2989771366119385,-0.0,-6.874627445085936e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3681945800781,0.0,0.0,9.424058953300118e-05,298.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3682861328125,0.0,0.0,9.923991456162184e-05,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3681335449219,0.0,0.0,7.329830259550363e-05,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3681945800781,0.0,0.0,9.923987818183376e-05,298.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3678283691406,0.0,0.0,0.0004707507614511,284.36822509765625,294.1499938964844,286.4877014160156,282.6706237792969,289.16387939453125,286.7158203125,284.6158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041409404948,6.3483307499723204e-09,0.0010041346540674,-0.0156838353723287,0.0,0.0,0.0,0.0,60.0,1.2989771366119385,-0.0,-6.874627445085936e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3688049316406,0.0,0.0,9.428680641576648e-05,298.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.368896484375,0.0,0.0,9.928859071806072e-05,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3687438964844,0.0,0.0,7.333425310207531e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3688049316406,0.0,0.0,9.928855433827266e-05,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3684387207031,0.0,0.0,0.000470981671242,284.3691101074219,294.1499938964844,286.4764404296875,282.6727905273437,289.1399230957031,286.6871032714844,284.6165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046333773061,6.405905139672541e-09,0.0010046269744634,-0.0158346518874168,0.0,0.0,0.0,0.0,60.0,1.2900923490524292,-0.0,-6.881371206191035e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3694152832031,0.0,0.0,9.432697697775438e-05,298.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3695068359375,0.0,0.0,9.933088585967198e-05,298.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3693542480469,0.0,0.0,7.336549606407061e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3694152832031,0.0,0.0,9.933084947988392e-05,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3690490722656,0.0,0.0,0.0004711822839453,284.3699645996094,294.1499938964844,286.46710205078125,282.67633056640625,289.1160888671875,286.660400390625,284.6172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050613200291,6.4559340096082e-09,0.0010050548007711,-0.0159657020121812,0.0,0.0,0.0,0.0,60.0,1.2823898792266846,-0.0,-6.887233183761057e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3703918457031,0.0,0.0,9.437723929295316e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3704833984375,0.0,0.0,9.938381117535756e-05,298.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3703308105469,0.0,0.0,7.3404582508374e-05,298.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3703918457031,0.0,0.0,9.938377479556948e-05,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3700561523437,0.0,0.0,0.0004714333626907,284.3713684082031,294.1499938964844,286.45623779296875,282.6850891113281,289.0782165527344,286.6220092773437,284.6183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055967140942,6.518534600985504e-09,0.0010055901948362,-0.0161296837031841,0.0,0.0,0.0,0.0,60.0,1.2725791931152344,-0.0,-6.89457237967872e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3706359863281,0.0,0.0,9.438688721274956e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3707275390625,0.0,0.0,9.939397568814456e-05,298.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3705749511719,0.0,0.0,7.341209129663184e-05,298.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3706359863281,0.0,0.0,9.939394658431412e-05,298.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.37030029296875,0.0,0.0,0.0004714815877377,284.3717041015625,294.1499938964844,286.454345703125,282.6878967285156,289.0687866210937,286.6132507324219,284.61865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056995088234,6.530556984074565e-09,0.0010056929895654,-0.0161611754447221,0.0,0.0,0.0,0.0,60.0,1.2706191539764404,-0.0,-6.89598209646647e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.37188720703125,0.0,0.0,9.441606380278245e-05,298.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3719787597656,0.0,0.0,9.942470205714926e-05,298.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.371826171875,0.0,0.0,7.343478500843048e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.37188720703125,0.0,0.0,9.94246656773612e-05,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3715515136719,0.0,0.0,0.0004716273397207,284.3734741210937,294.1499938964844,286.45001220703125,282.70562744140625,289.0221862792969,286.5749206542969,284.6199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060103377327,6.566880816905041e-09,0.0010060037020593,-0.0162563230842351,0.0,0.0,0.0,0.0,60.0,1.2641040086746216,-0.0,-6.900243221252822e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.37188720703125,0.0,0.0,9.441606380278245e-05,298.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3719787597656,0.0,0.0,9.942470205714926e-05,298.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.371826171875,0.0,0.0,7.343478500843048e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.37188720703125,0.0,0.0,9.94246656773612e-05,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3715515136719,0.0,0.0,0.0004716273397207,284.3734741210937,294.1499938964844,286.45001220703125,282.70562744140625,289.0221862792969,286.5749206542969,284.6199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060103377327,6.566880816905041e-09,0.0010060037020593,-0.0162563230842351,0.0,0.0,0.0,0.0,60.0,1.2641040086746216,-0.0,-6.900243221252822e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3731384277344,0.0,0.0,9.44244020502083e-05,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.37322998046875,0.0,0.0,9.943348413798958e-05,298.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3730773925781,0.0,0.0,7.344126788666472e-05,298.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3731384277344,0.0,0.0,9.943344775820152e-05,298.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.372802734375,0.0,0.0,0.0004716689873021,284.3752136230469,294.1499938964844,286.45001220703125,282.7259521484375,288.97637939453125,286.5452575683594,284.62127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243194527682e-09,0.0010060924105346,-0.0162834655493497,0.0,0.0,0.0,0.0,60.0,1.2619575262069702,-0.0,-6.901458959873707e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3731384277344,0.0,0.0,9.44244020502083e-05,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.37322998046875,0.0,0.0,9.943348413798958e-05,298.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3730773925781,0.0,0.0,7.344126788666472e-05,298.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3731384277344,0.0,0.0,9.943344775820152e-05,298.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.372802734375,0.0,0.0,0.0004716689873021,284.3752136230469,294.1499938964844,286.45001220703125,282.7259521484375,288.97637939453125,286.5452575683594,284.62127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243194527682e-09,0.0010060924105346,-0.0162834655493497,0.0,0.0,0.0,0.0,60.0,1.2619575262069702,-0.0,-6.901458959873707e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3744201660156,0.0,0.0,9.442469308851288e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.37451171875,0.0,0.0,9.943378972820938e-05,298.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3743591308594,0.0,0.0,7.344149344135076e-05,298.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3744201660156,0.0,0.0,9.94337533484213e-05,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.37408447265625,0.0,0.0,0.0004716704424936,284.3769836425781,294.1499938964844,286.45001220703125,282.7449645996094,288.9313659667969,286.5226135253906,284.6225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578037791909e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,0.0,60.0,1.2609668970108032,-0.0,-6.901498039724174e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3744201660156,0.0,0.0,9.442469308851288e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.37451171875,0.0,0.0,9.943378972820938e-05,298.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3743591308594,0.0,0.0,7.344149344135076e-05,298.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3744201660156,0.0,0.0,9.94337533484213e-05,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.37408447265625,0.0,0.0,0.0004716704424936,284.3769836425781,294.1499938964844,286.45001220703125,282.7449645996094,288.9313659667969,286.5226135253906,284.6225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578037791909e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,0.0,60.0,1.2609668970108032,-0.0,-6.901498039724174e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37506103515625,0.0,0.0,9.442190639674664e-05,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3751525878906,0.0,0.0,9.943085024133325e-05,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.375,0.0,0.0,7.343932520598173e-05,298.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.37506103515625,0.0,0.0,9.943081386154518e-05,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3747253417969,0.0,0.0,0.0004716565308626,284.3778991699219,294.1499938964844,286.45001220703125,282.75396728515625,288.9091796875,286.5134582519531,284.6231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060720378533,6.5740906052269565e-09,0.0010060654021799,-0.0162752084434032,0.0,0.0,0.0,0.0,60.0,1.260510802268982,-0.0,-6.901088767108376e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3757019042969,0.0,0.0,9.441721340408547e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37579345703125,0.0,0.0,9.942590986611322e-05,298.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3756408691406,0.0,0.0,7.343567995121703e-05,298.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3757019042969,0.0,0.0,9.942588076228276e-05,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3753662109375,0.0,0.0,0.0004716331022791,284.3787841796875,294.1499938964844,286.45001220703125,282.7626647949219,288.8871765136719,286.5054626464844,284.62384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060219792649,6.568234844905873e-09,0.0010060153435915,-0.0162598695605993,0.0,0.0,0.0,0.0,60.0,1.260043025016785,-0.0,-6.900401672282896e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3769836425781,0.0,0.0,9.440231224289164e-05,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3770751953125,0.0,0.0,9.941021562553942e-05,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3769226074219,0.0,0.0,7.342408935073763e-05,298.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3769836425781,0.0,0.0,9.941018652170897e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.37664794921875,0.0,0.0,0.0004715586837846,284.38055419921875,294.1499938964844,286.45001220703125,282.7791442871094,288.8437805175781,286.4923400878906,284.62506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111725658178,0.0,0.0,0.0,0.0,60.0,1.2590539455413818,-0.0,-6.89822101662685e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3769836425781,0.0,0.0,9.440231224289164e-05,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3770751953125,0.0,0.0,9.941021562553942e-05,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3769226074219,0.0,0.0,7.342408935073763e-05,298.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3769836425781,0.0,0.0,9.941018652170897e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.37664794921875,0.0,0.0,0.0004715586837846,284.38055419921875,294.1499938964844,286.45001220703125,282.7791442871094,288.8437805175781,286.4923400878906,284.62506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111725658178,0.0,0.0,0.0,0.0,60.0,1.2590539455413818,-0.0,-6.89822101662685e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3782958984375,0.0,0.0,9.438038250664248e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3783874511719,0.0,0.0,9.9387121736072e-05,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.37823486328125,0.0,0.0,7.340702723013237e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3782958984375,0.0,0.0,9.938709263224156e-05,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3779602050781,0.0,0.0,0.000471449107863,284.3823547363281,294.1499938964844,286.45001220703125,282.79443359375,288.8011474609375,286.4823303222656,284.62628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,0.0,60.0,1.2579848766326904,-0.0,-6.895012916174893e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3782958984375,0.0,0.0,9.438038250664248e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3783874511719,0.0,0.0,9.9387121736072e-05,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.37823486328125,0.0,0.0,7.340702723013237e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3782958984375,0.0,0.0,9.938709263224156e-05,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3779602050781,0.0,0.0,0.000471449107863,284.3823547363281,294.1499938964844,286.45001220703125,282.79443359375,288.8011474609375,286.4823303222656,284.62628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,0.0,60.0,1.2579848766326904,-0.0,-6.895012916174893e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3796081542969,0.0,0.0,9.435185347683728e-05,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.37969970703125,0.0,0.0,9.935707930708304e-05,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3795471191406,0.0,0.0,7.338483555940911e-05,298.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3796081542969,0.0,0.0,9.935705020325258e-05,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3792724609375,0.0,0.0,0.000471306615509,284.3841552734375,294.1499938964844,286.45001220703125,282.8085632324219,288.7593078613281,286.4747314453125,284.6274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,0.0,60.0,1.2568390369415283,-0.0,-6.890842740858717e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3796081542969,0.0,0.0,9.435185347683728e-05,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.37969970703125,0.0,0.0,9.935707930708304e-05,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3795471191406,0.0,0.0,7.338483555940911e-05,298.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3796081542969,0.0,0.0,9.935705020325258e-05,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3792724609375,0.0,0.0,0.000471306615509,284.3841552734375,294.1499938964844,286.45001220703125,282.8085632324219,288.7593078613281,286.4747314453125,284.6274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,0.0,60.0,1.2568390369415283,-0.0,-6.890842740858717e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.38092041015625,0.0,0.0,9.431720536667854e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3810119628906,0.0,0.0,9.932059037964792e-05,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.380859375,0.0,0.0,7.335788541240618e-05,298.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.38092041015625,0.0,0.0,9.932056127581744e-05,298.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.380615234375,0.0,0.0,0.0004711335641331,284.3859558105469,294.1499938964844,286.45001220703125,282.82159423828125,288.7182312011719,286.4689636230469,284.628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,0.0,60.0,1.2556217908859253,-0.0,-6.88577941332369e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.38092041015625,0.0,0.0,9.431720536667854e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3810119628906,0.0,0.0,9.932059037964792e-05,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.380859375,0.0,0.0,7.335788541240618e-05,298.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.38092041015625,0.0,0.0,9.932056127581744e-05,298.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.380615234375,0.0,0.0,0.0004711335641331,284.3859558105469,294.1499938964844,286.45001220703125,282.82159423828125,288.7182312011719,286.4689636230469,284.628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,0.0,60.0,1.2556217908859253,-0.0,-6.88577941332369e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.381591796875,0.0,0.0,9.42977421800606e-05,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3816833496094,0.0,0.0,9.930009400704876e-05,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.38153076171875,0.0,0.0,7.334275142056867e-05,298.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.381591796875,0.0,0.0,9.93000649032183e-05,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3812866210937,0.0,0.0,0.0004710363282356,284.3868713378906,294.1499938964844,286.45001220703125,282.82769775390625,288.6979675292969,286.4666442871094,284.6292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.4192695603537694e-09,0.0010047416435554,-0.0158696584403514,0.0,0.0,0.0,0.0,60.0,1.2549875974655151,-0.0,-6.882936531837913e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3822631835937,0.0,0.0,9.427694021724164e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3823547363281,0.0,0.0,9.927819337463006e-05,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3822021484375,0.0,0.0,7.332656969083473e-05,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3822631835937,0.0,0.0,9.92781642707996e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3819580078125,0.0,0.0,0.0004709324275609,284.38775634765625,294.1499938964844,286.45001220703125,282.83355712890625,288.6778869628906,286.464599609375,284.6297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045263916254,6.393344076371932e-09,0.0010045199887827,-0.0158017482608556,0.0,0.0,0.0,0.0,60.0,1.2543381452560425,-0.0,-6.879899672185277e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3834533691406,0.0,0.0,9.423730080015956e-05,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3835144042969,0.0,0.0,9.92364512057975e-05,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3833923339844,0.0,0.0,7.329573418246582e-05,298.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3834533691406,0.0,0.0,9.923641482600942e-05,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.38311767578125,0.0,0.0,0.0004707344050984,284.3893737792969,294.1499938964844,286.45001220703125,282.8432312011719,288.6430053710937,286.46160888671875,284.6307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041038040071,6.343931602259545e-09,0.0010040975175797,-0.0156723111867904,0.0,0.0,0.0,0.0,60.0,1.2531607151031494,-0.0,-6.87411230160251e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.38360595703125,0.0,0.0,9.423161100130528e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3836669921875,0.0,0.0,9.92304558167234e-05,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.383544921875,0.0,0.0,7.32913104002364e-05,298.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.38360595703125,0.0,0.0,9.923042671289296e-05,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.38330078125,0.0,0.0,0.0004707059997599,284.3895874023437,294.1499938964844,286.45001220703125,282.844482421875,288.6382751464844,286.46124267578125,284.6309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336841273935079e-09,0.0010040368651971,-0.0156537387520074,0.0,0.0,0.0,0.0,60.0,1.2529969215393066,-0.0,-6.873281677144405e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
