time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12273540,298.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.38494873046875,0.0,0.0,9.418177069164813e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3850402832031,0.0,0.0,9.91779743344523e-05,298.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3848876953125,0.0,0.0,7.325254409806803e-05,298.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.38494873046875,0.0,0.0,9.917793795466424e-05,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3846435546875,0.0,0.0,0.0004704570455942,284.3913879394531,294.1499938964844,286.45001220703125,282.8544616699219,288.5993957519531,286.45867919921875,284.6320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274718966636783e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,0.0,60.0,1.2516024112701416,-0.0,-6.866009982786636e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.38494873046875,0.0,0.0,9.418177069164813e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3850402832031,0.0,0.0,9.91779743344523e-05,298.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3848876953125,0.0,0.0,7.325254409806803e-05,298.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.38494873046875,0.0,0.0,9.917793795466424e-05,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3846435546875,0.0,0.0,0.0004704570455942,284.3913879394531,294.1499938964844,286.45001220703125,282.8544616699219,288.5993957519531,286.45867919921875,284.6320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274718966636783e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,0.0,60.0,1.2516024112701416,-0.0,-6.866009982786636e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3863220214844,0.0,0.0,9.412800864083692e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3863830566406,0.0,0.0,9.912135283229873e-05,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3862609863281,0.0,0.0,7.321072916965932e-05,298.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3863220214844,0.0,0.0,9.912132372846828e-05,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3860168457031,0.0,0.0,0.0004701884754467,284.3932189941406,294.1499938964844,286.45001220703125,282.8634948730469,288.56121826171875,286.45672607421875,284.6331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,0.0,60.0,1.2501622438430786,-0.0,-6.858170564782995e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3863220214844,0.0,0.0,9.412800864083692e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3863830566406,0.0,0.0,9.912135283229873e-05,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3862609863281,0.0,0.0,7.321072916965932e-05,298.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3863220214844,0.0,0.0,9.912132372846828e-05,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3860168457031,0.0,0.0,0.0004701884754467,284.3932189941406,294.1499938964844,286.45001220703125,282.8634948730469,288.56121826171875,286.45672607421875,284.6331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,0.0,60.0,1.2501622438430786,-0.0,-6.858170564782995e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3876647949219,0.0,0.0,9.407092875335366e-05,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.38775634765625,0.0,0.0,9.906125342240556e-05,298.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3876037597656,0.0,0.0,7.316633855225518e-05,298.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3876953125,0.0,0.0,9.906122431857511e-05,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.38739013671875,0.0,0.0,0.0004699033743236,284.3950500488281,294.1499938964844,286.45001220703125,282.8716735839844,288.52374267578125,286.4552307128906,284.6342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,0.0,60.0,1.2486839294433594,-0.0,-6.849853662060923e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3876647949219,0.0,0.0,9.407092875335366e-05,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.38775634765625,0.0,0.0,9.906125342240556e-05,298.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3876037597656,0.0,0.0,7.316633855225518e-05,298.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3876953125,0.0,0.0,9.906122431857511e-05,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.38739013671875,0.0,0.0,0.0004699033743236,284.3950500488281,294.1499938964844,286.45001220703125,282.8716735839844,288.52374267578125,286.4552307128906,284.6342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,0.0,60.0,1.2486839294433594,-0.0,-6.849853662060923e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.38836669921875,0.0,0.0,9.404133743373676e-05,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.388427734375,0.0,0.0,9.903009049594402e-05,298.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3883056640625,0.0,0.0,7.314332469832152e-05,298.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.38836669921875,0.0,0.0,9.903006139211357e-05,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3880615234375,0.0,0.0,0.0004697555850725,284.3959655761719,294.1499938964844,286.45001220703125,282.8754272460937,288.5052795410156,286.4546203613281,284.6347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020151967182,6.0997003004104045e-09,0.0010020090267062,-0.015032535418868,0.0,0.0,0.0,0.0,60.0,1.2479325532913208,-0.0,-6.845543509825802e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3890380859375,0.0,0.0,9.401115676155314e-05,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3891296386719,0.0,0.0,9.899830911308528e-05,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3890075683594,0.0,0.0,7.311984518310055e-05,298.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3890686035156,0.0,0.0,9.89982800092548e-05,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3887634277344,0.0,0.0,0.0004696048272307,284.3968505859375,294.1499938964844,286.45001220703125,282.87896728515625,288.4869689941406,286.4540710449219,284.63531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062086388425314e-09,0.0010016874875873,-0.0149340005591511,0.0,0.0,0.0,0.0,60.0,1.247174620628357,-0.0,-6.841148803005126e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.39044189453125,0.0,0.0,9.394933294970542e-05,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3905029296875,0.0,0.0,9.893320384435356e-05,298.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.390380859375,0.0,0.0,7.307175837922841e-05,298.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39044189453125,0.0,0.0,9.89331747405231e-05,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.39013671875,0.0,0.0,0.0004692960064858,284.398681640625,294.1499938964844,286.45001220703125,282.8854675292969,288.45086669921875,286.45318603515625,284.6363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321624681353,0.0,0.0,0.0,0.0,60.0,1.2456433773040771,-0.0,-6.832151200342197e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.39044189453125,0.0,0.0,9.394933294970542e-05,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3905029296875,0.0,0.0,9.893320384435356e-05,298.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.390380859375,0.0,0.0,7.307175837922841e-05,298.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39044189453125,0.0,0.0,9.89331747405231e-05,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.39013671875,0.0,0.0,0.0004692960064858,284.398681640625,294.1499938964844,286.45001220703125,282.8854675292969,288.45086669921875,286.45318603515625,284.6363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321624681353,0.0,0.0,0.0,0.0,60.0,1.2456433773040771,-0.0,-6.832151200342197e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3918151855469,0.0,0.0,9.388609032612294e-05,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39190673828125,0.0,0.0,9.886660700431094e-05,298.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3917541503906,0.0,0.0,7.302257290575653e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3918151855469,0.0,0.0,9.886657790048048e-05,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3915405273437,0.0,0.0,0.00046898011351,284.4005126953125,294.1499938964844,286.45001220703125,282.8912048339844,288.4154357910156,286.4525146484375,284.637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,0.0,60.0,1.2440969944000244,-0.0,-6.822953935170517e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3918151855469,0.0,0.0,9.388609032612294e-05,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39190673828125,0.0,0.0,9.886660700431094e-05,298.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3917541503906,0.0,0.0,7.302257290575653e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3918151855469,0.0,0.0,9.886657790048048e-05,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3915405273437,0.0,0.0,0.00046898011351,284.4005126953125,294.1499938964844,286.45001220703125,282.8912048339844,288.4154357910156,286.4525146484375,284.637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,0.0,60.0,1.2440969944000244,-0.0,-6.822953935170517e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3932189941406,0.0,0.0,9.382208372699095e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3932800292969,0.0,0.0,9.879920253297314e-05,298.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3931579589844,0.0,0.0,7.297278352780268e-05,298.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3932189941406,0.0,0.0,9.879917342914268e-05,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3929443359375,0.0,0.0,0.0004686603497248,284.4023742675781,294.1499938964844,286.45001220703125,282.896240234375,288.3806457519531,286.45196533203125,284.63848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,0.0,60.0,1.2425435781478882,-0.0,-6.813651509673947e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3932189941406,0.0,0.0,9.382208372699095e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3932800292969,0.0,0.0,9.879920253297314e-05,298.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3931579589844,0.0,0.0,7.297278352780268e-05,298.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3932189941406,0.0,0.0,9.879917342914268e-05,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3929443359375,0.0,0.0,0.0004686603497248,284.4023742675781,294.1499938964844,286.45001220703125,282.896240234375,288.3806457519531,286.45196533203125,284.63848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,0.0,60.0,1.2425435781478882,-0.0,-6.813651509673947e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3946228027344,0.0,0.0,9.375795343657956e-05,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3946838378906,0.0,0.0,9.873166709439828e-05,298.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3945617675781,0.0,0.0,7.292290683835745e-05,298.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3946228027344,0.0,0.0,9.873163799056785e-05,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39434814453125,0.0,0.0,0.0004683400038629,284.4042053222656,294.1499938964844,286.45001220703125,282.90057373046875,288.34649658203125,286.4515686035156,284.6394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746527254046896e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,0.0,60.0,1.240991473197937,-0.0,-6.804337004950868e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3946228027344,0.0,0.0,9.375795343657956e-05,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3946838378906,0.0,0.0,9.873166709439828e-05,298.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3945617675781,0.0,0.0,7.292290683835745e-05,298.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3946228027344,0.0,0.0,9.873163799056785e-05,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39434814453125,0.0,0.0,0.0004683400038629,284.4042053222656,294.1499938964844,286.45001220703125,282.90057373046875,288.34649658203125,286.4515686035156,284.6394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746527254046896e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,0.0,60.0,1.240991473197937,-0.0,-6.804337004950868e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.39532470703125,0.0,0.0,9.372603381052612e-05,298.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3953857421875,0.0,0.0,9.869805944617838e-05,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.395263671875,0.0,0.0,7.289808127097785e-05,298.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.39532470703125,0.0,0.0,9.869803034234792e-05,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3950500488281,0.0,0.0,0.0004681806021835,284.4051208496094,294.1499938964844,286.45001220703125,282.90252685546875,288.32965087890625,286.4513854980469,284.6400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986547520384,5.706755956680354e-09,0.0009986490476876,-0.0140031576156616,0.0,0.0,0.0,0.0,60.0,1.2402185201644895,-0.0,-6.799704266313712e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3960266113281,0.0,0.0,9.369433246320114e-05,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3960876464844,0.0,0.0,9.86646773526445e-05,298.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3959655761719,0.0,0.0,7.287342305062339e-05,298.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3960266113281,0.0,0.0,9.866464824881405e-05,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.395751953125,0.0,0.0,0.000468022248242,284.4060363769531,294.1499938964844,286.45001220703125,282.904296875,288.3129577636719,286.45123291015625,284.6405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983167983591,5.667247560126043e-09,0.0009983110940083,-0.0138996569439768,0.0,0.0,0.0,0.0,60.0,1.2394490242004397,-0.0,-6.7951042126424e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3973693847656,0.0,0.0,9.36343421926722e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3974609375,0.0,0.0,9.860150021268056e-05,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3973388671875,0.0,0.0,7.282676233444363e-05,298.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3973999023437,0.0,0.0,9.860147110885008e-05,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3970947265625,0.0,0.0,0.0004677225660998,284.4078063964844,294.1499938964844,286.45001220703125,282.9073181152344,288.2813720703125,286.45098876953125,284.6415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592484253469365e-09,0.0009976718574762,-0.01370379794389,0.0,0.0,0.0,0.0,60.0,1.2379841804504397,-0.0,-6.786402906300283e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3974304199219,0.0,0.0,9.363187564304098e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.39752197265625,0.0,0.0,9.859890269581228e-05,298.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3973999023437,0.0,0.0,7.282484148163348e-05,298.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3974304199219,0.0,0.0,9.859887359198184e-05,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.39715576171875,0.0,0.0,0.0004677102551795,284.4078674316406,294.1499938964844,286.45001220703125,282.9074401855469,288.2800598144531,286.45098876953125,284.6415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976511355489,5.589408491601944e-09,0.0009976455476135,-0.0136957401409745,0.0,0.0,0.0,0.0,60.0,1.2379236221313477,-0.0,-6.78604479276146e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3988647460937,0.0,0.0,9.357118688058108e-05,298.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.39892578125,0.0,0.0,9.853499796008693e-05,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3988037109375,0.0,0.0,7.277764234459028e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3988647460937,0.0,0.0,9.853496885625646e-05,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3985900878906,0.0,0.0,0.0004674071096815,284.4096984863281,294.1499938964844,286.45001220703125,282.9100036621094,288.24774169921875,286.4508056640625,284.6425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137818755213175e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,0.0,60.0,1.2364234924316406,-0.0,-6.777248984235484e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3988647460937,0.0,0.0,9.357118688058108e-05,298.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.39892578125,0.0,0.0,9.853499796008693e-05,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3988037109375,0.0,0.0,7.277764234459028e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3988647460937,0.0,0.0,9.853496885625646e-05,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3985900878906,0.0,0.0,0.0004674071096815,284.4096984863281,294.1499938964844,286.45001220703125,282.9100036621094,288.24774169921875,286.4508056640625,284.6425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137818755213175e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,0.0,60.0,1.2364234924316406,-0.0,-6.777248984235484e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4002685546875,0.0,0.0,9.351289190817624e-05,298.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4003601074219,0.0,0.0,9.847361070569605e-05,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4002380371094,0.0,0.0,7.273229857673869e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4002990722656,0.0,0.0,9.84735816018656e-05,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4000244140625,0.0,0.0,0.0004671159258577,284.4115295410156,294.1499938964844,286.45001220703125,282.9120788574219,288.2160339355469,286.4506225585937,284.6435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,0.0,60.0,1.2349563837051392,-0.0,-6.768804183820977e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4002685546875,0.0,0.0,9.351289190817624e-05,298.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4003601074219,0.0,0.0,9.847361070569605e-05,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4002380371094,0.0,0.0,7.273229857673869e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4002990722656,0.0,0.0,9.84735816018656e-05,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4000244140625,0.0,0.0,0.0004671159258577,284.4115295410156,294.1499938964844,286.45001220703125,282.9120788574219,288.2160339355469,286.4506225585937,284.6435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,0.0,60.0,1.2349563837051392,-0.0,-6.768804183820977e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4017028808594,0.0,0.0,9.345758007839322e-05,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4017944335937,0.0,0.0,9.84153593890369e-05,298.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.40167236328125,0.0,0.0,7.268927583936602e-05,298.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4017028808594,0.0,0.0,9.841533028520644e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4014587402344,0.0,0.0,0.0004668396140914,284.41339111328125,294.1499938964844,286.45001220703125,282.9136962890625,288.18487548828125,286.45050048828125,284.6445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,0.0,60.0,1.233530044555664,-0.0,-6.760796367188959e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4017028808594,0.0,0.0,9.345758007839322e-05,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4017944335937,0.0,0.0,9.84153593890369e-05,298.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.40167236328125,0.0,0.0,7.268927583936602e-05,298.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4017028808594,0.0,0.0,9.841533028520644e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4014587402344,0.0,0.0,0.0004668396140914,284.41339111328125,294.1499938964844,286.45001220703125,282.9136962890625,288.18487548828125,286.45050048828125,284.6445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,0.0,60.0,1.233530044555664,-0.0,-6.760796367188959e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4024353027344,0.0,0.0,9.343121928395703e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4024963378906,0.0,0.0,9.838759433478116e-05,298.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4023742675781,0.0,0.0,7.266877219080925e-05,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4024353027344,0.0,0.0,9.838757250690831e-05,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40216064453125,0.0,0.0,0.0004667079192586,284.414306640625,294.1499938964844,286.45001220703125,282.9143371582031,288.1695251464844,286.4504699707031,284.64501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955124696716,5.339339193000114e-09,0.0009955071145668,-0.0130406152456998,0.0,0.0,0.0,0.0,60.0,1.232834815979004,-0.0,-6.756982173783399e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.40313720703125,0.0,0.0,9.340581891592592e-05,298.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4032287597656,0.0,0.0,9.836085519054905e-05,298.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4031066894531,0.0,0.0,7.264901796588674e-05,298.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.40313720703125,0.0,0.0,9.83608260867186e-05,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40289306640625,0.0,0.0,0.0004665810556616,284.41522216796875,294.1499938964844,286.45001220703125,282.91485595703125,288.1543273925781,286.4504089355469,284.6455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952418040484,5.307687178657261e-09,0.0009952364489436,-0.0129576930776238,0.0,0.0,0.0,0.0,60.0,1.2321523427963257,-0.0,-6.753307957296786e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4045715332031,0.0,0.0,9.335817594546823e-05,298.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4046630859375,0.0,0.0,9.831068018684164e-05,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.404541015625,0.0,0.0,7.26119615137577e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.40460205078125,0.0,0.0,9.83106583589688e-05,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4043273925781,0.0,0.0,0.00046634307364,284.41705322265625,294.1499938964844,286.45001220703125,282.9156799316406,288.1242980957031,286.4503479003906,284.6464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248308010408209e-09,0.0009947286453098,-0.0128021305426955,0.0,0.0,0.0,0.0,60.0,1.2308285236358645,-0.0,-6.746417824388119e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4045715332031,0.0,0.0,9.335817594546823e-05,298.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4046630859375,0.0,0.0,9.831068018684164e-05,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.404541015625,0.0,0.0,7.26119615137577e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.40460205078125,0.0,0.0,9.83106583589688e-05,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4043273925781,0.0,0.0,0.00046634307364,284.41705322265625,294.1499938964844,286.45001220703125,282.9156799316406,288.1242980957031,286.4503479003906,284.6464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248308010408209e-09,0.0009947286453098,-0.0128021305426955,0.0,0.0,0.0,0.0,60.0,1.2308285236358645,-0.0,-6.746417824388119e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4060363769531,0.0,0.0,9.331518231192604e-05,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4060974121094,0.0,0.0,9.82654091785662e-05,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4059753417969,0.0,0.0,7.257852121256292e-05,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4060363769531,0.0,0.0,9.826538007473572e-05,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.40576171875,0.0,0.0,0.000466128316475,284.4188842773437,294.1499938964844,286.45001220703125,282.9161376953125,288.0948486328125,286.4502868652344,284.6474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194726426793751e-09,0.0009942705510184,-0.0126617550849914,0.0,0.0,0.0,0.0,60.0,1.2295671701431274,-0.0,-6.740204128163897e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4060363769531,0.0,0.0,9.331518231192604e-05,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4060974121094,0.0,0.0,9.82654091785662e-05,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4059753417969,0.0,0.0,7.257852121256292e-05,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4060363769531,0.0,0.0,9.826538007473572e-05,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.40576171875,0.0,0.0,0.000466128316475,284.4188842773437,294.1499938964844,286.45001220703125,282.9161376953125,288.0948486328125,286.4502868652344,284.6474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194726426793751e-09,0.0009942705510184,-0.0126617550849914,0.0,0.0,0.0,0.0,60.0,1.2295671701431274,-0.0,-6.740204128163897e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.407470703125,0.0,0.0,9.327736188424753e-05,298.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.40753173828125,0.0,0.0,9.822558058658616e-05,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4074401855469,0.0,0.0,7.254910451592878e-05,298.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.407470703125,0.0,0.0,9.822555148275568e-05,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4072265625,0.0,0.0,0.0004659394035115,284.42071533203125,294.1499938964844,286.45001220703125,282.91632080078125,288.0658874511719,286.4502258300781,284.6483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382477417588,0.0,0.0,0.0,0.0,60.0,1.228374481201172,-0.0,-6.734738633440429e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.407470703125,0.0,0.0,9.327736188424753e-05,298.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.40753173828125,0.0,0.0,9.822558058658616e-05,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4074401855469,0.0,0.0,7.254910451592878e-05,298.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.407470703125,0.0,0.0,9.822555148275568e-05,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4072265625,0.0,0.0,0.0004659394035115,284.42071533203125,294.1499938964844,286.45001220703125,282.91632080078125,288.0658874511719,286.4502258300781,284.6483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382477417588,0.0,0.0,0.0,0.0,60.0,1.228374481201172,-0.0,-6.734738633440429e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.408935546875,0.0,0.0,9.32451948756352e-05,298.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.40899658203125,0.0,0.0,9.819171100389212e-05,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.40887451171875,0.0,0.0,7.252408977365121e-05,298.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.408935546875,0.0,0.0,9.819168190006168e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.40869140625,0.0,0.0,0.0004657787503674,284.4225769042969,294.1499938964844,286.45001220703125,282.916259765625,288.0374755859375,286.4501953125,284.6493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332224950194,0.0,0.0,0.0,0.0,60.0,1.2272567749023438,-0.0,-6.73009310503403e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.408935546875,0.0,0.0,9.32451948756352e-05,298.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.40899658203125,0.0,0.0,9.819171100389212e-05,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.40887451171875,0.0,0.0,7.252408977365121e-05,298.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.408935546875,0.0,0.0,9.819168190006168e-05,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.40869140625,0.0,0.0,0.0004657787503674,284.4225769042969,294.1499938964844,286.45001220703125,282.916259765625,288.0374755859375,286.4501953125,284.6493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332224950194,0.0,0.0,0.0,0.0,60.0,1.2272567749023438,-0.0,-6.73009310503403e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.40966796875,0.0,0.0,9.32313923840411e-05,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.40972900390625,0.0,0.0,9.8177173640579e-05,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4096069335937,0.0,0.0,7.251335046021268e-05,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40966796875,0.0,0.0,9.817715181270614e-05,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.409423828125,0.0,0.0,0.0004657098033931,284.4234924316406,294.1499938964844,286.45001220703125,282.9161376953125,288.0234375,286.4501647949219,284.6498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933825349435,5.0902904114025205e-09,0.0009933774126693,-0.0123881474137306,0.0,0.0,0.0,0.0,60.0,1.226728916168213,-0.0,-6.728100032660222e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.410400390625,0.0,0.0,9.321916877524929e-05,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.41046142578125,0.0,0.0,9.81643024715595e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.41033935546875,0.0,0.0,7.250384805956855e-05,298.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.410400390625,0.0,0.0,9.816428064368664e-05,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.41015625,0.0,0.0,0.0004656487435568,284.4244079589844,294.1499938964844,286.45001220703125,282.9159545898437,288.0095520019531,286.4501342773437,284.6502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.075050157898886e-09,0.0009932470275089,-0.0123482197523117,0.0,0.0,0.0,0.0,60.0,1.2262214422225952,-0.0,-6.72633433396186e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4118347167969,0.0,0.0,9.319972014054656e-05,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.41192626953125,0.0,0.0,9.814382065087555e-05,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.41180419921875,0.0,0.0,7.248872134368867e-05,298.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.411865234375,0.0,0.0,9.814379882300273e-05,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.41162109375,0.0,0.0,0.0004655515949707,284.4262390136719,294.1499938964844,286.45001220703125,282.9154968261719,287.9821472167969,286.4501342773437,284.6512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846970334649,0.0,0.0,0.0,0.0,60.0,1.2252705097198486,-0.0,-6.723526269070136e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
