time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12275880,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4118347167969,0.0,0.0,9.319972014054656e-05,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.41192626953125,0.0,0.0,9.814382065087555e-05,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.41180419921875,0.0,0.0,7.248872134368867e-05,298.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.411865234375,0.0,0.0,9.814379882300273e-05,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.41162109375,0.0,0.0,0.0004655515949707,284.4262390136719,294.1499938964844,286.45001220703125,282.9154968261719,287.9821472167969,286.4501342773437,284.6512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846970334649,0.0,0.0,0.0,0.0,60.0,1.2252705097198486,-0.0,-6.723526269070136e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4132995605469,0.0,0.0,9.318723459728062e-05,298.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4133605957031,0.0,0.0,9.813066571950912e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.41326904296875,0.0,0.0,7.247900066431612e-05,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.413330078125,0.0,0.0,9.813064389163628e-05,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4130859375,0.0,0.0,0.0004654891963582,284.4280700683594,294.1499938964844,286.45001220703125,282.9149169921875,287.9552001953125,286.4501037597656,284.6521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929115185514,5.035222905291903e-09,0.0009929065126925,-0.0122438771650195,0.0,0.0,0.0,0.0,60.0,1.2244126796722412,-0.0,-6.72172220106404e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4132995605469,0.0,0.0,9.318723459728062e-05,298.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4133605957031,0.0,0.0,9.813066571950912e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.41326904296875,0.0,0.0,7.247900066431612e-05,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.413330078125,0.0,0.0,9.813064389163628e-05,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4130859375,0.0,0.0,0.0004654891963582,284.4280700683594,294.1499938964844,286.45001220703125,282.9149169921875,287.9552001953125,286.4501037597656,284.6521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929115185514,5.035222905291903e-09,0.0009929065126925,-0.0122438771650195,0.0,0.0,0.0,0.0,60.0,1.2244126796722412,-0.0,-6.72172220106404e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.414794921875,0.0,0.0,9.317807416664436e-05,298.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.41485595703125,0.0,0.0,9.812102507567032e-05,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.41473388671875,0.0,0.0,7.247187750181183e-05,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.414794921875,0.0,0.0,9.812099597183987e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.41455078125,0.0,0.0,0.0004654434451367,284.4299011230469,294.1499938964844,286.45001220703125,282.9140014648437,287.9287414550781,286.4500732421875,284.6531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,0.0,60.0,1.2236309051513672,-0.0,-6.720399170490057e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.414794921875,0.0,0.0,9.317807416664436e-05,298.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.41485595703125,0.0,0.0,9.812102507567032e-05,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.41473388671875,0.0,0.0,7.247187750181183e-05,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.414794921875,0.0,0.0,9.812099597183987e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.41455078125,0.0,0.0,0.0004654434451367,284.4299011230469,294.1499938964844,286.45001220703125,282.9140014648437,287.9287414550781,286.4500732421875,284.6531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,0.0,60.0,1.2236309051513672,-0.0,-6.720399170490057e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.416259765625,0.0,0.0,9.316802606917918e-05,298.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.41632080078125,0.0,0.0,9.811044583329932e-05,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.41619873046875,0.0,0.0,7.24640631233342e-05,298.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.416259765625,0.0,0.0,9.811042400542648e-05,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.416015625,0.0,0.0,0.0004653932992368,284.4317321777344,294.1499938964844,286.45001220703125,282.9125061035156,287.9027709960937,286.4500732421875,284.654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,0.0,60.0,1.2228652238845823,-0.0,-6.718948242223632e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.416259765625,0.0,0.0,9.316802606917918e-05,298.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.41632080078125,0.0,0.0,9.811044583329932e-05,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.41619873046875,0.0,0.0,7.24640631233342e-05,298.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.416259765625,0.0,0.0,9.811042400542648e-05,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.416015625,0.0,0.0,0.0004653932992368,284.4317321777344,294.1499938964844,286.45001220703125,282.9125061035156,287.9027709960937,286.4500732421875,284.654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,0.0,60.0,1.2228652238845823,-0.0,-6.718948242223632e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4169921875,0.0,0.0,9.316269279224798e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.41705322265625,0.0,0.0,9.810482879402116e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4169616699219,0.0,0.0,7.245991582749411e-05,298.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4169921875,0.0,0.0,9.810480696614832e-05,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.416748046875,0.0,0.0,0.0004653666401281,284.4326477050781,294.1499938964844,286.45001220703125,282.9115600585937,287.88995361328125,286.4500732421875,284.6545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.004609615610889e-09,0.0009926446946337,-0.0121636744588613,0.0,0.0,0.0,0.0,60.0,1.222480535507202,-0.0,-6.718178013898068e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.417724609375,0.0,0.0,9.31571557885036e-05,298.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.41778564453125,0.0,0.0,9.80990007519722e-05,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4176940917969,0.0,0.0,7.245560846058652e-05,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.417724609375,0.0,0.0,9.809897892409936e-05,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4175109863281,0.0,0.0,0.0004653389914892,284.4335632324219,294.1499938964844,286.45001220703125,282.91046142578125,287.87725830078125,286.4500427246094,284.65496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925906779244,4.99770491657614e-09,0.0009925856720656,-0.012145584449172,0.0,0.0,0.0,0.0,60.0,1.222093939781189,-0.0,-6.717378653320338e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4192199707031,0.0,0.0,9.314548515249044e-05,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4192810058594,0.0,0.0,9.808670438360424e-05,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4191589355469,0.0,0.0,7.244653534144163e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4192199707031,0.0,0.0,9.80866825557314e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4189758300781,0.0,0.0,0.0004652806965168,284.4353942871094,294.1499938964844,286.45001220703125,282.90789794921875,287.8521728515625,286.4500427246094,284.6558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,0.0,60.0,1.221314787864685,-0.0,-6.715693245951115e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4192199707031,0.0,0.0,9.314548515249044e-05,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4192810058594,0.0,0.0,9.808670438360424e-05,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4191589355469,0.0,0.0,7.244653534144163e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4192199707031,0.0,0.0,9.80866825557314e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4189758300781,0.0,0.0,0.0004652806965168,284.4353942871094,294.1499938964844,286.45001220703125,282.90789794921875,287.8521728515625,286.4500427246094,284.6558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,0.0,60.0,1.221314787864685,-0.0,-6.715693245951115e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4206848144531,0.0,0.0,9.313302143709734e-05,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4207458496094,0.0,0.0,9.807357855606824e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.420654296875,0.0,0.0,7.243683648994192e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4206848144531,0.0,0.0,9.80735567281954e-05,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.42047119140625,0.0,0.0,0.0004652184434235,284.4372253417969,294.1499938964844,286.45001220703125,282.90478515625,287.8275451660156,286.4500427246094,284.6568298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967598332683565e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,0.0,60.0,1.220527172088623,-0.0,-6.713894151744172e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4206848144531,0.0,0.0,9.313302143709734e-05,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4207458496094,0.0,0.0,9.807357855606824e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.420654296875,0.0,0.0,7.243683648994192e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4206848144531,0.0,0.0,9.80735567281954e-05,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.42047119140625,0.0,0.0,0.0004652184434235,284.4372253417969,294.1499938964844,286.45001220703125,282.90478515625,287.8275451660156,286.4500427246094,284.6568298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967598332683565e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,0.0,60.0,1.220527172088623,-0.0,-6.713894151744172e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.42218017578125,0.0,0.0,9.311977919423951e-05,298.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4222412109375,0.0,0.0,9.805963054532184e-05,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.422119140625,0.0,0.0,7.242653373396024e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.42218017578125,0.0,0.0,9.8059608717449e-05,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4219665527344,0.0,0.0,0.0004651522904168,284.4390563964844,294.1499938964844,286.45001220703125,282.90118408203125,287.8033447265625,286.4500427246094,284.6577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,0.0,60.0,1.219731092453003,-0.0,-6.711982791784976e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.42218017578125,0.0,0.0,9.311977919423951e-05,298.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4222412109375,0.0,0.0,9.805963054532184e-05,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.422119140625,0.0,0.0,7.242653373396024e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.42218017578125,0.0,0.0,9.8059608717449e-05,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4219665527344,0.0,0.0,0.0004651522904168,284.4390563964844,294.1499938964844,286.45001220703125,282.90118408203125,287.8033447265625,286.4500427246094,284.6577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,0.0,60.0,1.219731092453003,-0.0,-6.711982791784976e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4236755371094,0.0,0.0,9.310577297583222e-05,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4237060546875,0.0,0.0,9.80448821792379e-05,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4236145019531,0.0,0.0,7.241564162541181e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4236755371094,0.0,0.0,9.804486762732267e-05,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4234313964844,0.0,0.0,0.0004650823248084,284.4408569335937,294.1499938964844,286.45001220703125,282.8970947265625,287.77960205078125,286.45001220703125,284.6586608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,0.0,60.0,1.2189266681671145,-0.0,-6.709962008244474e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4236755371094,0.0,0.0,9.310577297583222e-05,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4237060546875,0.0,0.0,9.80448821792379e-05,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4236145019531,0.0,0.0,7.241564162541181e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4236755371094,0.0,0.0,9.804486762732267e-05,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4234313964844,0.0,0.0,0.0004650823248084,284.4408569335937,294.1499938964844,286.45001220703125,282.8970947265625,287.77960205078125,286.45001220703125,284.6586608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,0.0,60.0,1.2189266681671145,-0.0,-6.709962008244474e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4244079589844,0.0,0.0,9.309848974226044e-05,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4244689941406,0.0,0.0,9.803721331991257e-05,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.42437744140625,0.0,0.0,7.240997365443036e-05,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4244079589844,0.0,0.0,9.803719149203972e-05,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4241943359375,0.0,0.0,0.0004650459450203,284.4417724609375,294.1499938964844,286.45001220703125,282.8948669433594,287.76788330078125,286.45001220703125,284.6591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919648291543,4.924533225647565e-09,0.0009919599397107,-0.0119538810104131,0.0,0.0,0.0,0.0,60.0,1.218521237373352,-0.0,-6.708911115538285e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4251403808594,0.0,0.0,9.309101733379066e-05,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4252014160156,0.0,0.0,9.802934800973162e-05,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.42510986328125,0.0,0.0,7.240416744025424e-05,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4251403808594,0.0,0.0,9.802932618185878e-05,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4249267578125,0.0,0.0,0.0004650086339097,284.44268798828125,294.1499938964844,286.45001220703125,282.8925170898437,287.7562561035156,286.45001220703125,284.6595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918852010741,4.915222895363058e-09,0.0009918803116306,-0.0119294887408614,0.0,0.0,0.0,0.0,60.0,1.218113899230957,-0.0,-6.70783464329361e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4266357421875,0.0,0.0,9.30755486479029e-05,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4266967773437,0.0,0.0,9.801305714063346e-05,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4266052246094,0.0,0.0,7.239213300636038e-05,298.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4266357421875,0.0,0.0,9.801303531276062e-05,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4264221191406,0.0,0.0,0.0004649313632398,284.4444885253906,294.1499938964844,286.45001220703125,282.88751220703125,287.7333068847656,286.45001220703125,284.66046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,0.0,60.0,1.2172935009002686,-0.0,-6.705602828560586e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4266357421875,0.0,0.0,9.30755486479029e-05,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4266967773437,0.0,0.0,9.801305714063346e-05,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4266052246094,0.0,0.0,7.239213300636038e-05,298.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4266357421875,0.0,0.0,9.801303531276062e-05,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4264221191406,0.0,0.0,0.0004649313632398,284.4444885253906,294.1499938964844,286.45001220703125,282.88751220703125,287.7333068847656,286.45001220703125,284.66046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,0.0,60.0,1.2172935009002686,-0.0,-6.705602828560586e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4281311035156,0.0,0.0,9.305935964221136e-05,298.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4281921386719,0.0,0.0,9.799600957194345e-05,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4281005859375,0.0,0.0,7.237954559968784e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4281311035156,0.0,0.0,9.79959950200282e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.42791748046875,0.0,0.0,0.0004648505127988,284.4463195800781,294.1499938964844,286.45001220703125,282.8820495605469,287.7107849121094,286.45001220703125,284.661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260728195309,0.0,0.0,0.0,0.0,60.0,1.2164651155471802,-0.0,-6.70326940621635e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4281311035156,0.0,0.0,9.305935964221136e-05,298.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4281921386719,0.0,0.0,9.799600957194345e-05,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4281005859375,0.0,0.0,7.237954559968784e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4281311035156,0.0,0.0,9.79959950200282e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.42791748046875,0.0,0.0,0.0004648505127988,284.4463195800781,294.1499938964844,286.45001220703125,282.8820495605469,287.7107849121094,286.45001220703125,284.661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260728195309,0.0,0.0,0.0,0.0,60.0,1.2164651155471802,-0.0,-6.70326940621635e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4296264648437,0.0,0.0,9.304248669650406e-05,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4296875,0.0,0.0,9.79782416834496e-05,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4295959472656,0.0,0.0,7.236641977215186e-05,298.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4296264648437,0.0,0.0,9.797822713153435e-05,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4294128417969,0.0,0.0,0.0004647662281058,284.4481201171875,294.1499938964844,286.45001220703125,282.87615966796875,287.68865966796875,286.45001220703125,284.66229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,0.0,60.0,1.2156288623809814,-0.0,-6.700836507889107e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4296264648437,0.0,0.0,9.304248669650406e-05,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4296875,0.0,0.0,9.79782416834496e-05,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4295959472656,0.0,0.0,7.236641977215186e-05,298.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4296264648437,0.0,0.0,9.797822713153435e-05,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4294128417969,0.0,0.0,0.0004647662281058,284.4481201171875,294.1499938964844,286.45001220703125,282.87615966796875,287.68865966796875,286.45001220703125,284.66229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,0.0,60.0,1.2156288623809814,-0.0,-6.700836507889107e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4311218261719,0.0,0.0,9.302495163865387e-05,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4311828613281,0.0,0.0,9.79597753030248e-05,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4310913085937,0.0,0.0,7.235277735162526e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4311218261719,0.0,0.0,9.795975347515196e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.430908203125,0.0,0.0,0.0004646786255761,284.4499206542969,294.1499938964844,286.45001220703125,282.869873046875,287.6669311523437,286.45001220703125,284.6631774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,0.0,60.0,1.214785099029541,-0.0,-6.69830910737801e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4311218261719,0.0,0.0,9.302495163865387e-05,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4311828613281,0.0,0.0,9.79597753030248e-05,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4310913085937,0.0,0.0,7.235277735162526e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4311218261719,0.0,0.0,9.795975347515196e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.430908203125,0.0,0.0,0.0004646786255761,284.4499206542969,294.1499938964844,286.45001220703125,282.869873046875,287.6669311523437,286.45001220703125,284.6631774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,0.0,60.0,1.214785099029541,-0.0,-6.69830910737801e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.431884765625,0.0,0.0,9.301592945121227e-05,298.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.43194580078125,0.0,0.0,9.795027290238068e-05,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4318542480469,0.0,0.0,7.234575605252758e-05,298.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.431884765625,0.0,0.0,9.795025107450785e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4316711425781,0.0,0.0,0.0004646335437428,284.4508361816406,294.1499938964844,286.45001220703125,282.8666076660156,287.6562194824219,286.45001220703125,284.66363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910846129059,4.8215955672503705e-09,0.0009910797234624,-0.0116841932758688,0.0,0.0,0.0,0.0,60.0,1.2143604755401611,-0.0,-6.697008814171569e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4326171875,0.0,0.0,9.30067544686608e-05,298.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43267822265625,0.0,0.0,9.794061770662664e-05,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4325866699219,0.0,0.0,7.233862561406568e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4326171875,0.0,0.0,9.79405958787538e-05,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43243408203125,0.0,0.0,0.0004645877343136,284.4517517089844,294.1499938964844,286.45001220703125,282.8632202148437,287.6455993652344,286.45001220703125,284.6640930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810164710988829e-09,0.0009909819345921,-0.0116542438045144,0.0,0.0,0.0,0.0,60.0,1.2139339447021484,-0.0,-6.69568791522579e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4341125488281,0.0,0.0,9.298796067014337e-05,298.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4341735839844,0.0,0.0,9.792081982595846e-05,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.43408203125,0.0,0.0,7.232400821521878e-05,298.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.43414306640625,0.0,0.0,9.792080527404325e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4339294433594,0.0,0.0,0.0004644938453566,284.4535522460937,294.1499938964844,286.45001220703125,282.8561706542969,287.6246337890625,286.45001220703125,284.6649780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,0.0,60.0,1.2130764722824097,-0.0,-6.692980036859808e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4341125488281,0.0,0.0,9.298796067014337e-05,298.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4341735839844,0.0,0.0,9.792081982595846e-05,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.43408203125,0.0,0.0,7.232400821521878e-05,298.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.43414306640625,0.0,0.0,9.792080527404325e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4339294433594,0.0,0.0,0.0004644938453566,284.4535522460937,294.1499938964844,286.45001220703125,282.8561706542969,287.6246337890625,286.45001220703125,284.6649780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,0.0,60.0,1.2130764722824097,-0.0,-6.692980036859808e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4356384277344,0.0,0.0,9.296856296714397e-05,298.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4356689453125,0.0,0.0,9.790039621293543e-05,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4355773925781,0.0,0.0,7.230892515508458e-05,298.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4356384277344,0.0,0.0,9.79003743850626e-05,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4354248046875,0.0,0.0,0.0004643969878088,284.4553527832031,294.1499938964844,286.45001220703125,282.8487548828125,287.6040344238281,286.45001220703125,284.6658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.762552574533174e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,0.0,60.0,1.2122119665145874,-0.0,-6.690186182822799e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4356384277344,0.0,0.0,9.296856296714397e-05,298.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4356689453125,0.0,0.0,9.790039621293543e-05,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4355773925781,0.0,0.0,7.230892515508458e-05,298.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4356384277344,0.0,0.0,9.79003743850626e-05,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4354248046875,0.0,0.0,0.0004643969878088,284.4553527832031,294.1499938964844,286.45001220703125,282.8487548828125,287.6040344238281,286.45001220703125,284.6658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.762552574533174e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,0.0,60.0,1.2122119665145874,-0.0,-6.690186182822799e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4371337890625,0.0,0.0,9.294860501540823e-05,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43719482421875,0.0,0.0,9.787937597138809e-05,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4371032714844,0.0,0.0,7.229339826153591e-05,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4371337890625,0.0,0.0,9.787936141947284e-05,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4369201660156,0.0,0.0,0.0004642972780857,284.4571228027344,294.1499938964844,286.45001220703125,282.84100341796875,287.58380126953125,286.45001220703125,284.6667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,0.0,60.0,1.2113410234451294,-0.0,-6.687312747999385e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4371337890625,0.0,0.0,9.294860501540823e-05,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43719482421875,0.0,0.0,9.787937597138809e-05,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4371032714844,0.0,0.0,7.229339826153591e-05,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4371337890625,0.0,0.0,9.787936141947284e-05,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4369201660156,0.0,0.0,0.0004642972780857,284.4571228027344,294.1499938964844,286.45001220703125,282.84100341796875,287.58380126953125,286.45001220703125,284.6667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,0.0,60.0,1.2113410234451294,-0.0,-6.687312747999385e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4386291503906,0.0,0.0,9.292811591876672e-05,298.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4386901855469,0.0,0.0,9.785780275706202e-05,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4385986328125,0.0,0.0,7.227746391436085e-05,298.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4386291503906,0.0,0.0,9.785778092918918e-05,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4384460449219,0.0,0.0,0.000464194919914,284.4589233398437,294.1499938964844,286.45001220703125,282.8329162597656,287.5639343261719,286.45001220703125,284.66766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,0.0,60.0,1.2104640007019043,-0.0,-6.68436257456051e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4386291503906,0.0,0.0,9.292811591876672e-05,298.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4386901855469,0.0,0.0,9.785780275706202e-05,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4385986328125,0.0,0.0,7.227746391436085e-05,298.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4386291503906,0.0,0.0,9.785778092918918e-05,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4384460449219,0.0,0.0,0.000464194919914,284.4589233398437,294.1499938964844,286.45001220703125,282.8329162597656,287.5639343261719,286.45001220703125,284.66766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,0.0,60.0,1.2104640007019043,-0.0,-6.68436257456051e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4393920898437,0.0,0.0,9.291768219554795e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4394226074219,0.0,0.0,9.7846808785107e-05,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4393615722656,0.0,0.0,7.226934394566342e-05,298.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4393920898437,0.0,0.0,9.784679423319176e-05,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4391784667969,0.0,0.0,0.0004641427949536,284.4598083496094,294.1499938964844,286.45001220703125,282.8287658691406,287.5541381835937,286.45001220703125,284.6681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.699120648155031e-09,0.0009900324512273,-0.0113633144646883,0.0,0.0,0.0,0.0,60.0,1.210023283958435,-0.0,-6.682860487217114e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.44012451171875,0.0,0.0,9.29071247810498e-05,298.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.440185546875,0.0,0.0,9.783569839783012e-05,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4400939941406,0.0,0.0,7.226113666547462e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4401550292969,0.0,0.0,9.78356838459149e-05,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.43994140625,0.0,0.0,0.0004640900879167,284.4607238769531,294.1499938964844,286.45001220703125,282.82452392578125,287.54443359375,286.45001220703125,284.6685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.6859649494024325e-09,0.0009899199940264,-0.0113288471475243,0.0,0.0,0.0,0.0,60.0,1.2095812559127808,-0.0,-6.681342057390793e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
