time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12278220,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.441650390625,0.0,0.0,9.28856825339608e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4416809082031,0.0,0.0,9.78131138253957e-05,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4416198730469,0.0,0.0,7.22444528946653e-05,298.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.441650390625,0.0,0.0,9.781309199752286e-05,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44146728515625,0.0,0.0,0.0004639829567167,284.4624938964844,294.1499938964844,286.45001220703125,282.8158569335937,287.5252380371094,286.45001220703125,284.66943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,0.0,60.0,1.2086936235427856,-0.0,-6.678256170289387e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.441650390625,0.0,0.0,9.28856825339608e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4416809082031,0.0,0.0,9.78131138253957e-05,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4416198730469,0.0,0.0,7.22444528946653e-05,298.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.441650390625,0.0,0.0,9.781309199752286e-05,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44146728515625,0.0,0.0,0.0004639829567167,284.4624938964844,294.1499938964844,286.45001220703125,282.8158569335937,287.5252380371094,286.45001220703125,284.66943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,0.0,60.0,1.2086936235427856,-0.0,-6.678256170289387e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4431457519531,0.0,0.0,9.286381100537255e-05,298.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4432067871094,0.0,0.0,9.77900781435892e-05,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.443115234375,0.0,0.0,7.222744170576334e-05,298.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4431457519531,0.0,0.0,9.779006359167396e-05,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4429626464844,0.0,0.0,0.0004638737009372,284.4642639160156,294.1499938964844,286.45001220703125,282.806884765625,287.50640869140625,286.45001220703125,284.6703491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,0.0,60.0,1.2078012228012085,-0.0,-6.675109887055444e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4431457519531,0.0,0.0,9.286381100537255e-05,298.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4432067871094,0.0,0.0,9.77900781435892e-05,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.443115234375,0.0,0.0,7.222744170576334e-05,298.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4431457519531,0.0,0.0,9.779006359167396e-05,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4429626464844,0.0,0.0,0.0004638737009372,284.4642639160156,294.1499938964844,286.45001220703125,282.806884765625,287.50640869140625,286.45001220703125,284.6703491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,0.0,60.0,1.2078012228012085,-0.0,-6.675109887055444e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.44464111328125,0.0,0.0,9.284155385103075e-05,298.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4447021484375,0.0,0.0,9.776664956007151e-05,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4446105957031,0.0,0.0,7.22101322025992e-05,298.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.44464111328125,0.0,0.0,9.776662773219869e-05,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4444580078125,0.0,0.0,0.0004637625534087,284.4660339355469,294.1499938964844,286.45001220703125,282.79766845703125,287.4879150390625,286.45001220703125,284.6712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,0.0,60.0,1.2069045305252075,-0.0,-6.671909602573578e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.44464111328125,0.0,0.0,9.284155385103075e-05,298.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4447021484375,0.0,0.0,9.776664956007151e-05,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4446105957031,0.0,0.0,7.22101322025992e-05,298.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.44464111328125,0.0,0.0,9.776662773219869e-05,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4444580078125,0.0,0.0,0.0004637625534087,284.4660339355469,294.1499938964844,286.45001220703125,282.79766845703125,287.4879150390625,286.45001220703125,284.6712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,0.0,60.0,1.2069045305252075,-0.0,-6.671909602573578e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4461669921875,0.0,0.0,9.281896200263871e-05,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4461975097656,0.0,0.0,9.774285717867316e-05,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4461364746094,0.0,0.0,7.219256076496094e-05,298.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4461669921875,0.0,0.0,9.774284262675792e-05,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.44598388671875,0.0,0.0,0.000463649717858,284.4678039550781,294.1499938964844,286.45001220703125,282.7882080078125,287.4697570800781,286.45001220703125,284.672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,0.0,60.0,1.206004023551941,-0.0,-6.66866171172842e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4461669921875,0.0,0.0,9.281896200263871e-05,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4461975097656,0.0,0.0,9.774285717867316e-05,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4461364746094,0.0,0.0,7.219256076496094e-05,298.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4461669921875,0.0,0.0,9.774284262675792e-05,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.44598388671875,0.0,0.0,0.000463649717858,284.4678039550781,294.1499938964844,286.45001220703125,282.7882080078125,287.4697570800781,286.45001220703125,284.672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,0.0,60.0,1.206004023551941,-0.0,-6.66866171172842e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4468994140625,0.0,0.0,9.280755330109967e-05,298.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44696044921875,0.0,0.0,9.773084457265212e-05,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4468688964844,0.0,0.0,7.218369137262926e-05,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4468994140625,0.0,0.0,9.77308300207369e-05,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4467163085937,0.0,0.0,0.000463592732558,284.4686889648437,294.1499938964844,286.45001220703125,282.78338623046875,287.4607849121094,286.45001220703125,284.67254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561851341122747e-09,0.0009888586355373,-0.0110036712139844,0.0,0.0,0.0,0.0,60.0,1.205552577972412,-0.0,-6.667021779094284e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4476623535156,0.0,0.0,9.279607911594212e-05,298.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4476928710937,0.0,0.0,9.771875920705496e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4476318359375,0.0,0.0,7.217476377263665e-05,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4476623535156,0.0,0.0,9.771874465513974e-05,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4474792480469,0.0,0.0,0.000463535398012,284.4695739746094,294.1499938964844,286.45001220703125,282.7785339355469,287.451904296875,286.45001220703125,284.6730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.547549892208735e-09,0.0009887363994494,-0.0109662013128399,0.0,0.0,0.0,0.0,60.0,1.205100417137146,-0.0,-6.665372609404585e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4491577148437,0.0,0.0,9.277295612264425e-05,298.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.44921875,0.0,0.0,9.769441385287791e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4491271972656,0.0,0.0,7.215677760541439e-05,298.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4491577148437,0.0,0.0,9.769439202500509e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.448974609375,0.0,0.0,0.0004634199140127,284.4713439941406,294.1499938964844,286.45001220703125,282.76861572265625,287.43438720703125,286.45001220703125,284.67388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,0.0,60.0,1.20419442653656,-0.0,-6.662049401029435e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4491577148437,0.0,0.0,9.277295612264425e-05,298.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.44921875,0.0,0.0,9.769441385287791e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4491271972656,0.0,0.0,7.215677760541439e-05,298.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4491577148437,0.0,0.0,9.769439202500509e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.448974609375,0.0,0.0,0.0004634199140127,284.4713439941406,294.1499938964844,286.45001220703125,282.76861572265625,287.43438720703125,286.45001220703125,284.67388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,0.0,60.0,1.20419442653656,-0.0,-6.662049401029435e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45068359375,0.0,0.0,9.27496439544484e-05,298.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4507141113281,0.0,0.0,9.766985749593005e-05,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4506225585937,0.0,0.0,7.213864591903985e-05,298.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45068359375,0.0,0.0,9.766984294401482e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45050048828125,0.0,0.0,0.0004633034404832,284.4730834960937,294.1499938964844,286.45001220703125,282.7585144042969,287.41717529296875,286.45001220703125,284.6747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,0.0,60.0,1.2032865285873413,-0.0,-6.658699902573062e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45068359375,0.0,0.0,9.27496439544484e-05,298.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4507141113281,0.0,0.0,9.766985749593005e-05,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4506225585937,0.0,0.0,7.213864591903985e-05,298.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45068359375,0.0,0.0,9.766984294401482e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45050048828125,0.0,0.0,0.0004633034404832,284.4730834960937,294.1499938964844,286.45001220703125,282.7585144042969,287.41717529296875,286.45001220703125,284.6747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,0.0,60.0,1.2032865285873413,-0.0,-6.658699902573062e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4521789550781,0.0,0.0,9.272618626710027e-05,298.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.45220947265625,0.0,0.0,9.764515561982988e-05,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4521484375,0.0,0.0,7.212039781734347e-05,298.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4521789550781,0.0,0.0,9.764513379195704e-05,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4519958496094,0.0,0.0,0.0004631862684618,284.474853515625,294.1499938964844,286.45001220703125,282.74822998046875,287.4002380371094,286.45001220703125,284.6756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,0.0,60.0,1.202377200126648,-0.0,-6.655330508920089e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4521789550781,0.0,0.0,9.272618626710027e-05,298.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.45220947265625,0.0,0.0,9.764515561982988e-05,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4521484375,0.0,0.0,7.212039781734347e-05,298.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4521789550781,0.0,0.0,9.764513379195704e-05,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4519958496094,0.0,0.0,0.0004631862684618,284.474853515625,294.1499938964844,286.45001220703125,282.74822998046875,287.4002380371094,286.45001220703125,284.6756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,0.0,60.0,1.202377200126648,-0.0,-6.655330508920089e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.45367431640625,0.0,0.0,9.270264126826078e-05,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4537353515625,0.0,0.0,9.762035915628076e-05,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4536437988281,0.0,0.0,7.210208423202857e-05,298.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45367431640625,0.0,0.0,9.762034460436551e-05,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4535217285156,0.0,0.0,0.0004630686598829,284.4765930175781,294.1499938964844,286.45001220703125,282.73779296875,287.3836364746094,286.45001220703125,284.676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,0.0,60.0,1.2014673948287964,-0.0,-6.651949746583341e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.45367431640625,0.0,0.0,9.270264126826078e-05,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4537353515625,0.0,0.0,9.762035915628076e-05,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4536437988281,0.0,0.0,7.210208423202857e-05,298.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45367431640625,0.0,0.0,9.762034460436551e-05,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4535217285156,0.0,0.0,0.0004630686598829,284.4765930175781,294.1499938964844,286.45001220703125,282.73779296875,287.3836364746094,286.45001220703125,284.676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,0.0,60.0,1.2014673948287964,-0.0,-6.651949746583341e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4544372558594,0.0,0.0,9.26908469409682e-05,298.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4544677734375,0.0,0.0,9.760794637259096e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45440673828125,0.0,0.0,7.20929165254347e-05,298.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4544372558594,0.0,0.0,9.760793182067572e-05,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4542541503906,0.0,0.0,0.0004630097537301,284.4774475097656,294.1499938964844,286.45001220703125,282.7325134277344,287.3754577636719,286.45001220703125,284.6769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,0.0,60.0,1.2010124921798706,-0.0,-6.65025723378676e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4551696777344,0.0,0.0,9.26790598896332e-05,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4552307128906,0.0,0.0,9.759553358890116e-05,298.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.45513916015625,0.0,0.0,7.208374881884083e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4552001953125,0.0,0.0,9.759551903698592e-05,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4550170898437,0.0,0.0,0.0004629508766811,284.47833251953125,294.1499938964844,286.45001220703125,282.7272033691406,287.3673400878906,286.45001220703125,284.6773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693676214791e-09,0.0009874891256913,-0.0105840554460883,0.0,0.0,0.0,0.0,60.0,1.2005577087402344,-0.0,-6.64856472099018e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4566955566406,0.0,0.0,9.26555076148361e-05,298.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.45672607421875,0.0,0.0,9.75707298493944e-05,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4566650390625,0.0,0.0,7.206542795756832e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4566955566406,0.0,0.0,9.757071529747918e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4565124511719,0.0,0.0,0.0004628332389984,284.4800720214844,294.1499938964844,286.45001220703125,282.7164611816406,287.3512878417969,286.45001220703125,284.67828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071421712636,0.0,0.0,0.0,0.0,60.0,1.1996488571166992,-0.0,-6.645184669196169e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4566955566406,0.0,0.0,9.26555076148361e-05,298.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.45672607421875,0.0,0.0,9.75707298493944e-05,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4566650390625,0.0,0.0,7.206542795756832e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4566955566406,0.0,0.0,9.757071529747918e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4565124511719,0.0,0.0,0.0004628332389984,284.4800720214844,294.1499938964844,286.45001220703125,282.7164611816406,287.3512878417969,286.45001220703125,284.67828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071421712636,0.0,0.0,0.0,0.0,60.0,1.1996488571166992,-0.0,-6.645184669196169e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.45819091796875,0.0,0.0,9.263200627174228e-05,298.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4582214355469,0.0,0.0,9.754598431754856e-05,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4581604003906,0.0,0.0,7.204715075204149e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.45819091796875,0.0,0.0,9.754596976563334e-05,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4580078125,0.0,0.0,0.0004627158632501,284.4817810058594,294.1499938964844,286.45001220703125,282.70562744140625,287.3355407714844,286.45001220703125,284.6791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.343048143340411e-09,0.0009869876084849,-0.0104304021224379,0.0,0.0,0.0,0.0,60.0,1.198743462562561,-0.0,-6.641813143914987e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.45819091796875,0.0,0.0,9.263200627174228e-05,298.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4582214355469,0.0,0.0,9.754598431754856e-05,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4581604003906,0.0,0.0,7.204715075204149e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.45819091796875,0.0,0.0,9.754596976563334e-05,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4580078125,0.0,0.0,0.0004627158632501,284.4817810058594,294.1499938964844,286.45001220703125,282.70562744140625,287.3355407714844,286.45001220703125,284.6791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.343048143340411e-09,0.0009869876084849,-0.0104304021224379,0.0,0.0,0.0,0.0,60.0,1.198743462562561,-0.0,-6.641813143914987e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4596862792969,0.0,0.0,9.260392107535154e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.459716796875,0.0,0.0,9.751640754984692e-05,298.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.45965576171875,0.0,0.0,7.20253010513261e-05,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4596862792969,0.0,0.0,9.751638572197407e-05,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.45953369140625,0.0,0.0,0.0004625755536835,284.4835205078125,294.1499938964844,286.4516906738281,282.6942138671875,287.3200988769531,286.4501037597656,284.6800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.30804236728477e-09,0.0009866883046925,-0.0103386854752898,0.0,0.0,0.0,0.0,60.0,1.1982911825180054,-0.0,-6.637784366603229e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4596862792969,0.0,0.0,9.260392107535154e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.459716796875,0.0,0.0,9.751640754984692e-05,298.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.45965576171875,0.0,0.0,7.20253010513261e-05,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4596862792969,0.0,0.0,9.751638572197407e-05,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.45953369140625,0.0,0.0,0.0004625755536835,284.4835205078125,294.1499938964844,286.4516906738281,282.6942138671875,287.3200988769531,286.4501037597656,284.6800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.30804236728477e-09,0.0009866883046925,-0.0103386854752898,0.0,0.0,0.0,0.0,60.0,1.1982911825180054,-0.0,-6.637784366603229e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.461181640625,0.0,0.0,9.256714110961184e-05,298.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.46124267578125,0.0,0.0,9.7477670351509e-05,298.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4611511230469,0.0,0.0,7.199669198598713e-05,298.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.461181640625,0.0,0.0,9.747765579959378e-05,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4610290527344,0.0,0.0,0.0004623918212018,284.4852294921875,294.1499938964844,286.4566650390625,282.6817932128906,287.30499267578125,286.45074462890625,284.680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262207919936145e-09,0.0009862963343039,-0.0102185970172286,0.0,0.0,0.0,0.0,60.0,1.1994893550872805,-0.0,-6.632511428961152e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.461181640625,0.0,0.0,9.256714110961184e-05,298.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.46124267578125,0.0,0.0,9.7477670351509e-05,298.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4611511230469,0.0,0.0,7.199669198598713e-05,298.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.461181640625,0.0,0.0,9.747765579959378e-05,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4610290527344,0.0,0.0,0.0004623918212018,284.4852294921875,294.1499938964844,286.4566650390625,282.6817932128906,287.30499267578125,286.45074462890625,284.680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262207919936145e-09,0.0009862963343039,-0.0102185970172286,0.0,0.0,0.0,0.0,60.0,1.1994893550872805,-0.0,-6.632511428961152e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4619445800781,0.0,0.0,9.254586620954797e-05,298.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.46197509765625,0.0,0.0,9.745526767801492e-05,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4619140625,0.0,0.0,7.198014645837247e-05,298.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4619445800781,0.0,0.0,9.74552531260997e-05,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4617919921875,0.0,0.0,0.0004622855631168,284.4861145019531,294.1499938964844,286.4602966308594,282.6752624511719,287.2975769042969,286.451416015625,284.68133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860738646239,4.235694461840467e-09,0.0009860696736723,-0.010149129666388,0.0,0.0,0.0,0.0,60.0,1.2008543014526367,-0.0,-6.629462490082005e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4626770019531,0.0,0.0,9.252296877093612e-05,298.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4627380371094,0.0,0.0,9.743115515448152e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.462646484375,0.0,0.0,7.196234219009057e-05,298.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4626770019531,0.0,0.0,9.74311406025663e-05,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4625244140625,0.0,0.0,0.0004621711850631,284.4869689941406,294.1499938964844,286.4646911621094,282.66851806640625,287.290283203125,286.4523620605469,284.6817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858299745246,4.2071639505536496e-09,0.000985825783573,-0.010074377991259,0.0,0.0,0.0,0.0,60.0,1.2027289867401123,-0.0,-6.626181914271001e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.46417236328125,0.0,0.0,9.247341949958354e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4642333984375,0.0,0.0,9.737897926243022e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4641418457031,0.0,0.0,7.192380144260824e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.46417236328125,0.0,0.0,9.7378964710515e-05,298.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4640197753906,0.0,0.0,0.0004619236569851,284.4886779785156,294.1499938964844,286.4755249023437,282.6545104980469,287.2760009765625,286.4551086425781,284.6826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145417342726887e-09,0.0009852977236732,-0.0099125970155,0.0,0.0,0.0,0.0,60.0,1.2077252864837646,-0.0,-6.619085013426229e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.46417236328125,0.0,0.0,9.247341949958354e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4642333984375,0.0,0.0,9.737897926243022e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4641418457031,0.0,0.0,7.192380144260824e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.46417236328125,0.0,0.0,9.7378964710515e-05,298.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4640197753906,0.0,0.0,0.0004619236569851,284.4886779785156,294.1499938964844,286.4755249023437,282.6545104980469,287.2760009765625,286.4551086425781,284.6826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145417342726887e-09,0.0009852977236732,-0.0099125970155,0.0,0.0,0.0,0.0,60.0,1.2077252864837646,-0.0,-6.619085013426229e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4656677246094,0.0,0.0,9.242008673027158e-05,298.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4657287597656,0.0,0.0,9.732281614560634e-05,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.46563720703125,0.0,0.0,7.188231393229216e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4656677246094,0.0,0.0,9.732280159369112e-05,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.46551513671875,0.0,0.0,0.0004616572696249,284.4903564453125,294.1499938964844,286.4889831542969,282.6398620605469,287.2621765136719,286.4591369628906,284.6835327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.078960280651245e-09,0.0009847293840721,-0.0097384732216596,0.0,0.0,0.0,0.0,60.0,1.2145202159881592,-0.0,-6.611450942273224e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4656677246094,0.0,0.0,9.242008673027158e-05,298.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4657287597656,0.0,0.0,9.732281614560634e-05,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.46563720703125,0.0,0.0,7.188231393229216e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4656677246094,0.0,0.0,9.732280159369112e-05,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.46551513671875,0.0,0.0,0.0004616572696249,284.4903564453125,294.1499938964844,286.4889831542969,282.6398620605469,287.2621765136719,286.4591369628906,284.6835327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.078960280651245e-09,0.0009847293840721,-0.0097384732216596,0.0,0.0,0.0,0.0,60.0,1.2145202159881592,-0.0,-6.611450942273224e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4671630859375,0.0,0.0,9.236538608092816e-05,298.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4672241210937,0.0,0.0,9.726521238917484e-05,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4671325683594,0.0,0.0,7.183977140812203e-05,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4671630859375,0.0,0.0,9.726519783725962e-05,298.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4670104980469,0.0,0.0,0.0004613840137608,284.4920654296875,294.1499938964844,286.5048522949219,282.6247253417969,287.2488708496094,286.46466064453125,284.68438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.0108005805450375e-09,0.000984146608971,-0.0095598874613642,0.0,0.0,0.0,0.0,60.0,1.2230035066604614,-0.0,-6.603625735124298e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4671630859375,0.0,0.0,9.236538608092816e-05,298.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4672241210937,0.0,0.0,9.726521238917484e-05,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4671325683594,0.0,0.0,7.183977140812203e-05,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4671630859375,0.0,0.0,9.726519783725962e-05,298.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4670104980469,0.0,0.0,0.0004613840137608,284.4920654296875,294.1499938964844,286.5048522949219,282.6247253417969,287.2488708496094,286.46466064453125,284.68438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.0108005805450375e-09,0.000984146608971,-0.0095598874613642,0.0,0.0,0.0,0.0,60.0,1.2230035066604614,-0.0,-6.603625735124298e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4686584472656,0.0,0.0,9.231182775693014e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4686889648437,0.0,0.0,9.720881644170733e-05,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4686279296875,0.0,0.0,7.179811655078083e-05,298.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4686584472656,0.0,0.0,9.720880188979208e-05,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.468505859375,0.0,0.0,0.0004611164913512,284.4937438964844,294.1499938964844,286.5229187011719,282.60919189453125,287.236083984375,286.4716796875,284.6852722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.9440646304456095e-09,0.0009835759410634,-0.0093850307166576,0.0,0.0,0.0,0.0,60.0,1.2330316305160522,-0.0,-6.595968926603747e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4686584472656,0.0,0.0,9.231182775693014e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4686889648437,0.0,0.0,9.720881644170733e-05,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4686279296875,0.0,0.0,7.179811655078083e-05,298.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4686584472656,0.0,0.0,9.720880188979208e-05,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.468505859375,0.0,0.0,0.0004611164913512,284.4937438964844,294.1499938964844,286.5229187011719,282.60919189453125,287.236083984375,286.4716796875,284.6852722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.9440646304456095e-09,0.0009835759410634,-0.0093850307166576,0.0,0.0,0.0,0.0,60.0,1.2330316305160522,-0.0,-6.595968926603747e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.46942138671875,0.0,0.0,9.228634007740766e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4694519042969,0.0,0.0,9.71819754340686e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4693908691406,0.0,0.0,7.17782968422398e-05,298.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.46942138671875,0.0,0.0,9.718196088215336e-05,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4692687988281,0.0,0.0,0.0004609891911968,284.4945983886719,294.1499938964844,286.53271484375,282.6013488769531,287.2299194335937,286.4757995605469,284.6856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833083022385,3.912308255138441e-09,0.0009833043441176,-0.0093018244951963,0.0,0.0,0.0,0.0,60.0,1.238612174987793,-0.0,-6.59232668454024e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
