time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12280560,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4701538085937,0.0,0.0,9.226225665770472e-05,298.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4701843261719,0.0,0.0,9.715661872178316e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4701232910156,0.0,0.0,7.175956125138327e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4701538085937,0.0,0.0,9.715660416986792e-05,298.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4700012207031,0.0,0.0,0.0004608688759617,284.4954528808594,294.1499938964844,286.5429382324219,282.5934143066406,287.2239074707031,286.4803466796875,284.6861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830516064539,3.882296262247564e-09,0.000983047648333,-0.0092231892049312,0.0,0.0,0.0,0.0,60.0,1.2445518970489502,-0.0,-6.588885526070953e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4716491699219,0.0,0.0,9.221897198585792e-05,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4716796875,0.0,0.0,9.71110348473303e-05,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4716186523437,0.0,0.0,7.172589539550245e-05,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4716491699219,0.0,0.0,9.711102029541507e-05,298.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.47149658203125,0.0,0.0,0.0004606526636052,284.49713134765625,294.1499938964844,286.56475830078125,282.5775146484375,287.2122802734375,286.4904479980469,284.68701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828358074997595e-09,0.0009825864108279,-0.0090818647295236,0.0,0.0,0.0,0.0,60.0,1.2572791576385498,-0.0,-6.58270380426984e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4716491699219,0.0,0.0,9.221897198585792e-05,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4716796875,0.0,0.0,9.71110348473303e-05,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4716186523437,0.0,0.0,7.172589539550245e-05,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4716491699219,0.0,0.0,9.711102029541507e-05,298.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.47149658203125,0.0,0.0,0.0004606526636052,284.49713134765625,294.1499938964844,286.56475830078125,282.5775146484375,287.2122802734375,286.4904479980469,284.68701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828358074997595e-09,0.0009825864108279,-0.0090818647295236,0.0,0.0,0.0,0.0,60.0,1.2572791576385498,-0.0,-6.58270380426984e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4731140136719,0.0,0.0,9.2185044195503e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4731750488281,0.0,0.0,9.707530261948703e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4730834960937,0.0,0.0,7.16995054972358e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4731140136719,0.0,0.0,9.707528806757182e-05,298.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4729919433594,0.0,0.0,0.0004604831920005,284.498779296875,294.1499938964844,286.5881042480469,282.56158447265625,287.2012634277344,286.5020751953125,284.6878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.786075453149351e-09,0.0009822248248383,-0.0089710773900151,0.0,0.0,0.0,0.0,60.0,1.2712613344192505,-0.0,-6.577859323897428e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4731140136719,0.0,0.0,9.2185044195503e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4731750488281,0.0,0.0,9.707530261948703e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4730834960937,0.0,0.0,7.16995054972358e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4731140136719,0.0,0.0,9.707528806757182e-05,298.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4729919433594,0.0,0.0,0.0004604831920005,284.498779296875,294.1499938964844,286.5881042480469,282.56158447265625,287.2012634277344,286.5020751953125,284.6878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.786075453149351e-09,0.0009822248248383,-0.0089710773900151,0.0,0.0,0.0,0.0,60.0,1.2712613344192505,-0.0,-6.577859323897428e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.474609375,0.0,0.0,9.216267062583938e-05,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4746398925781,0.0,0.0,9.705174306873232e-05,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4745788574219,0.0,0.0,7.168210140662268e-05,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.474609375,0.0,0.0,9.705172851681708e-05,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4744567871094,0.0,0.0,0.0004603714332915,284.5004577636719,294.1499938964844,286.6127624511719,282.5457763671875,287.1908569335937,286.5152282714844,284.6887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758193756198125e-09,0.0009819864062592,-0.0088980235159397,0.0,0.0,0.0,0.0,60.0,1.2863606214523315,-0.0,-6.574666144842922e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.474609375,0.0,0.0,9.216267062583938e-05,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4746398925781,0.0,0.0,9.705174306873232e-05,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4745788574219,0.0,0.0,7.168210140662268e-05,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.474609375,0.0,0.0,9.705172851681708e-05,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4744567871094,0.0,0.0,0.0004603714332915,284.5004577636719,294.1499938964844,286.6127624511719,282.5457763671875,287.1908569335937,286.5152282714844,284.6887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758193756198125e-09,0.0009819864062592,-0.0088980235159397,0.0,0.0,0.0,0.0,60.0,1.2863606214523315,-0.0,-6.574666144842922e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.47607421875,0.0,0.0,9.21537503018044e-05,298.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.47613525390625,0.0,0.0,9.704235708341002e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.47607421875,0.0,0.0,7.167516741901636e-05,298.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4761047363281,0.0,0.0,9.70423425314948e-05,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4759521484375,0.0,0.0,0.0004603269044309,284.5021057128906,294.1499938964844,286.6385803222656,282.5302429199219,287.1810607910156,286.5299072265625,284.68963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.747072430115851e-09,0.0009818911785259,-0.0088688842952251,0.0,0.0,0.0,0.0,60.0,1.3024572134017944,-0.0,-6.57339285226044e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.47607421875,0.0,0.0,9.21537503018044e-05,298.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.47613525390625,0.0,0.0,9.704235708341002e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.47607421875,0.0,0.0,7.167516741901636e-05,298.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4761047363281,0.0,0.0,9.70423425314948e-05,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4759521484375,0.0,0.0,0.0004603269044309,284.5021057128906,294.1499938964844,286.6385803222656,282.5302429199219,287.1810607910156,286.5299072265625,284.68963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.747072430115851e-09,0.0009818911785259,-0.0088688842952251,0.0,0.0,0.0,0.0,60.0,1.3024572134017944,-0.0,-6.57339285226044e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4768371582031,0.0,0.0,9.215492900693788e-05,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.47686767578125,0.0,0.0,9.704359399620444e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.476806640625,0.0,0.0,7.167608418967575e-05,298.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4768371582031,0.0,0.0,9.70435794442892e-05,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4766845703125,0.0,0.0,0.0004603327543009,284.5029602050781,294.1499938964844,286.6518249511719,282.5226135253906,287.1764221191406,286.537841796875,284.6900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981907476671,3.748531263170207e-09,0.0009819036349654,-0.0088727064430713,0.0,0.0,0.0,0.0,60.0,1.310859441757202,-0.0,-6.573559829803345e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4775695800781,0.0,0.0,9.215969475917518e-05,298.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.47760009765625,0.0,0.0,9.704861440695822e-05,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4775390625,0.0,0.0,7.167978765210137e-05,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4775695800781,0.0,0.0,9.7048599855043e-05,298.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4774169921875,0.0,0.0,0.000460356590338,284.5037841796875,294.1499938964844,286.665283203125,282.5151062011719,287.17193603515625,286.546142578125,284.69049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981958117336,3.754467847727483e-09,0.0009819543920457,-0.0088882613927125,0.0,0.0,0.0,0.0,60.0,1.3194563388824463,-0.0,-6.57423910865873e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4790344238281,0.0,0.0,9.218083141604438e-05,298.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4790954589844,0.0,0.0,9.70708642853424e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4790344238281,0.0,0.0,7.169622404035181e-05,298.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.47906494140625,0.0,0.0,9.707085700938478e-05,298.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4789123535156,0.0,0.0,0.0004604621499311,284.50543212890625,294.1499938964844,286.6926574707031,282.50048828125,287.1634216308594,286.5639038085937,284.6913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788127016876e-09,0.0009821794228628,-0.0089572239667177,0.0,0.0,0.0,0.0,60.0,1.3371814489364624,-0.0,-6.57725394148656e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4790344238281,0.0,0.0,9.218083141604438e-05,298.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4790954589844,0.0,0.0,9.70708642853424e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4790344238281,0.0,0.0,7.169622404035181e-05,298.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.47906494140625,0.0,0.0,9.707085700938478e-05,298.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4789123535156,0.0,0.0,0.0004604621499311,284.50543212890625,294.1499938964844,286.6926574707031,282.50048828125,287.1634216308594,286.5639038085937,284.6913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788127016876e-09,0.0009821794228628,-0.0089572239667177,0.0,0.0,0.0,0.0,60.0,1.3371814489364624,-0.0,-6.57725394148656e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.48052978515625,0.0,0.0,9.221734217135236e-05,298.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4805603027344,0.0,0.0,9.710931772133335e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4804992675781,0.0,0.0,7.172462210291997e-05,298.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48052978515625,0.0,0.0,9.710930316941813e-05,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4803771972656,0.0,0.0,0.0004606445436365,284.507080078125,294.1499938964844,286.7205505371094,282.4865417480469,287.155517578125,286.5831298828125,284.6922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763857588171,0.0,0.0,0.0,0.0,60.0,1.3555426597595217,-0.0,-6.582464351367889e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.48052978515625,0.0,0.0,9.221734217135236e-05,298.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4805603027344,0.0,0.0,9.710931772133335e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4804992675781,0.0,0.0,7.172462210291997e-05,298.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48052978515625,0.0,0.0,9.710930316941813e-05,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4803771972656,0.0,0.0,0.0004606445436365,284.507080078125,294.1499938964844,286.7205505371094,282.4865417480469,287.155517578125,286.5831298828125,284.6922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763857588171,0.0,0.0,0.0,0.0,60.0,1.3555426597595217,-0.0,-6.582464351367889e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.48199462890625,0.0,0.0,9.22683029784821e-05,298.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4820251464844,0.0,0.0,9.716297790873796e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4819641113281,0.0,0.0,7.176426152000204e-05,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.48199462890625,0.0,0.0,9.716296335682272e-05,298.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4818725585937,0.0,0.0,0.0004608990857377,284.5087280273437,294.1499938964844,286.7486572265625,282.47344970703125,287.1482238769531,286.6038818359375,284.6931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889744970564379e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,0.0,60.0,1.3743946552276611,-0.0,-6.589739598439337e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.48199462890625,0.0,0.0,9.22683029784821e-05,298.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4820251464844,0.0,0.0,9.716297790873796e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4819641113281,0.0,0.0,7.176426152000204e-05,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.48199462890625,0.0,0.0,9.716296335682272e-05,298.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4818725585937,0.0,0.0,0.0004608990857377,284.5087280273437,294.1499938964844,286.7486572265625,282.47344970703125,287.1482238769531,286.6038818359375,284.6931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889744970564379e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,0.0,60.0,1.3743946552276611,-0.0,-6.589739598439337e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4834899902344,0.0,0.0,9.233221499016508e-05,298.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4835205078125,0.0,0.0,9.723028051666915e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.48345947265625,0.0,0.0,7.181397086242214e-05,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4834899902344,0.0,0.0,9.723026596475393e-05,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4833374023437,0.0,0.0,0.0004612183547578,284.5103454589844,294.1499938964844,286.77685546875,282.4613342285156,287.1415710449219,286.6260986328125,284.69403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513231888413,0.0,0.0,0.0,0.0,60.0,1.3935823440551758,-0.0,-6.598871493679327e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4834899902344,0.0,0.0,9.233221499016508e-05,298.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4835205078125,0.0,0.0,9.723028051666915e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.48345947265625,0.0,0.0,7.181397086242214e-05,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4834899902344,0.0,0.0,9.723026596475393e-05,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4833374023437,0.0,0.0,0.0004612183547578,284.5103454589844,294.1499938964844,286.77685546875,282.4613342285156,287.1415710449219,286.6260986328125,284.69403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513231888413,0.0,0.0,0.0,0.0,60.0,1.3935823440551758,-0.0,-6.598871493679327e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4842224121094,0.0,0.0,9.236853657057507e-05,298.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4842529296875,0.0,0.0,9.726853022584692e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.48419189453125,0.0,0.0,7.18422161298804e-05,298.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4842224121094,0.0,0.0,9.726851567393167e-05,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.48406982421875,0.0,0.0,0.0004613997880369,284.5111694335937,294.1499938964844,286.7908935546875,282.4556884765625,287.13848876953125,286.63775634765625,284.6944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841828141361,4.014609089608712e-09,0.0009841787395998,-0.0095698665827512,0.0,0.0,0.0,0.0,60.0,1.4032543897628784,-0.0,-6.604063429449526e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4849548339844,0.0,0.0,9.240715007763356e-05,298.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4849853515625,0.0,0.0,9.73091955529526e-05,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.48492431640625,0.0,0.0,7.187225128291175e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4849548339844,0.0,0.0,9.730918100103736e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4848327636719,0.0,0.0,0.0004615926882252,284.5119934082031,294.1499938964844,286.80487060546875,282.45037841796875,287.1355285644531,286.6497802734375,284.6949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845941094681,4.0627154973549295e-09,0.0009845900349318,-0.0096959108486771,0.0,0.0,0.0,0.0,60.0,1.4129451513290403,-0.0,-6.609585767591852e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4864196777344,0.0,0.0,9.249035065295176e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4864501953125,0.0,0.0,9.739681263454258e-05,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4864196777344,0.0,0.0,7.19369636499323e-05,298.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4864196777344,0.0,0.0,9.739679808262736e-05,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4862976074219,0.0,0.0,0.0004620082909241,284.5136108398437,294.1499938964844,286.8324890136719,282.4407043457031,287.13006591796875,286.6746520996094,284.6958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.166367251201564e-09,0.0009854764211922,-0.0099674882367253,0.0,0.0,0.0,0.0,60.0,1.4323019981384275,-0.0,-6.621492332214984e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4864196777344,0.0,0.0,9.249035065295176e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4864501953125,0.0,0.0,9.739681263454258e-05,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4864196777344,0.0,0.0,7.19369636499323e-05,298.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4864196777344,0.0,0.0,9.739679808262736e-05,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4862976074219,0.0,0.0,0.0004620082909241,284.5136108398437,294.1499938964844,286.8324890136719,282.4407043457031,287.13006591796875,286.6746520996094,284.6958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.166367251201564e-09,0.0009854764211922,-0.0099674882367253,0.0,0.0,0.0,0.0,60.0,1.4323019981384275,-0.0,-6.621492332214984e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4879150390625,0.0,0.0,9.25795320654288e-05,298.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4879455566406,0.0,0.0,9.749071614351124e-05,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4878845214844,0.0,0.0,7.20063253538683e-05,298.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4879150390625,0.0,0.0,9.7490701591596e-05,298.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4877624511719,0.0,0.0,0.0004624537541531,284.5152282714844,294.1499938964844,286.8595275878906,282.4324951171875,287.1252136230469,286.7006530761719,284.6967468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864306775853,4.277460607937655e-09,0.0009864263702183,-0.0102585600689053,0.0,0.0,0.0,0.0,60.0,1.4514615535736084,-0.0,-6.63426646951848e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4879150390625,0.0,0.0,9.25795320654288e-05,298.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4879455566406,0.0,0.0,9.749071614351124e-05,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4878845214844,0.0,0.0,7.20063253538683e-05,298.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4879150390625,0.0,0.0,9.7490701591596e-05,298.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4877624511719,0.0,0.0,0.0004624537541531,284.5152282714844,294.1499938964844,286.8595275878906,282.4324951171875,287.1252136230469,286.7006530761719,284.6967468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864306775853,4.277460607937655e-09,0.0009864263702183,-0.0102585600689053,0.0,0.0,0.0,0.0,60.0,1.4514615535736084,-0.0,-6.63426646951848e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4893798828125,0.0,0.0,9.267154382541776e-05,298.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4894104003906,0.0,0.0,9.758761007105932e-05,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4893493652344,0.0,0.0,7.207789167296141e-05,298.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4893798828125,0.0,0.0,9.758759551914407e-05,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4892578125,0.0,0.0,0.0004629133618436,284.516845703125,294.1499938964844,286.8857421875,282.4259338378906,287.120849609375,286.7274475097656,284.6976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392086694338104e-09,0.0009874065872281,-0.0105588855221867,0.0,0.0,0.0,0.0,60.0,1.4702907800674438,-0.0,-6.647459116493337e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4893798828125,0.0,0.0,9.267154382541776e-05,298.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4894104003906,0.0,0.0,9.758761007105932e-05,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4893493652344,0.0,0.0,7.207789167296141e-05,298.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4893798828125,0.0,0.0,9.758759551914407e-05,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4892578125,0.0,0.0,0.0004629133618436,284.516845703125,294.1499938964844,286.8857421875,282.4259338378906,287.120849609375,286.7274475097656,284.6976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392086694338104e-09,0.0009874065872281,-0.0105588855221867,0.0,0.0,0.0,0.0,60.0,1.4702907800674438,-0.0,-6.647459116493337e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4908447265625,0.0,0.0,9.276393393520266e-05,298.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4908752441406,0.0,0.0,9.768490417627618e-05,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4908142089844,0.0,0.0,7.214974903035909e-05,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4908447265625,0.0,0.0,9.768488962436096e-05,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.49072265625,0.0,0.0,0.000463374890387,284.5184631347656,294.1499938964844,286.91094970703125,282.42120361328125,287.11700439453125,286.7548217773437,284.6985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.5071857357470435e-09,0.0009883907623589,-0.0108604477718472,0.0,0.0,0.0,0.0,60.0,1.488565444946289,-0.0,-6.660719265028092e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4908447265625,0.0,0.0,9.276393393520266e-05,298.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4908752441406,0.0,0.0,9.768490417627618e-05,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4908142089844,0.0,0.0,7.214974903035909e-05,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4908447265625,0.0,0.0,9.768488962436096e-05,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.49072265625,0.0,0.0,0.000463374890387,284.5184631347656,294.1499938964844,286.91094970703125,282.42120361328125,287.11700439453125,286.7548217773437,284.6985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.5071857357470435e-09,0.0009883907623589,-0.0108604477718472,0.0,0.0,0.0,0.0,60.0,1.488565444946289,-0.0,-6.660719265028092e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4915771484375,0.0,0.0,9.280932863475756e-05,298.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4916076660156,0.0,0.0,9.773269994184376e-05,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4915771484375,0.0,0.0,7.218505197670311e-05,298.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4915771484375,0.0,0.0,9.773269266588612e-05,298.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.491455078125,0.0,0.0,0.0004636016383301,284.519287109375,294.1499938964844,286.923095703125,282.4195556640625,287.11529541015625,286.7686462402344,284.69903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888790082186,4.56373649981856e-09,0.000988874468021,-0.0110086100175976,0.0,0.0,0.0,0.0,60.0,1.4973918199539185,-0.0,-6.667239205171428e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4923095703125,0.0,0.0,9.285411942983046e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4923400878906,0.0,0.0,9.77798699750565e-05,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4923095703125,0.0,0.0,7.221988926175982e-05,298.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4923095703125,0.0,0.0,9.777985542314128e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4921875,0.0,0.0,0.0004638253885786,284.52008056640625,294.1499938964844,286.9349060058594,282.4184265136719,287.1136779785156,286.782470703125,284.6994934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893561946228,4.619534976768591e-09,0.0009893515380099,-0.0111548025161027,0.0,0.0,0.0,0.0,60.0,1.5060572624206543,-0.0,-6.673675301271943e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4938049316406,0.0,0.0,9.293959737988188e-05,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.49383544921875,0.0,0.0,9.786988812265918e-05,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4937744140625,0.0,0.0,7.228637696243823e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4938049316406,0.0,0.0,9.786987357074396e-05,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4936828613281,0.0,0.0,0.0004642523708753,284.5216979980469,294.1499938964844,286.9574279785156,282.4178161621094,287.11083984375,286.8100280761719,284.700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902669116854,4.726025792933797e-09,0.0009902621386572,-0.0114338053390383,0.0,0.0,0.0,0.0,60.0,1.522608995437622,-0.0,-6.685967690600593e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4938049316406,0.0,0.0,9.293959737988188e-05,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.49383544921875,0.0,0.0,9.786988812265918e-05,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4937744140625,0.0,0.0,7.228637696243823e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4938049316406,0.0,0.0,9.786987357074396e-05,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4936828613281,0.0,0.0,0.0004642523708753,284.5216979980469,294.1499938964844,286.9574279785156,282.4178161621094,287.11083984375,286.8100280761719,284.700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902669116854,4.726025792933797e-09,0.0009902621386572,-0.0114338053390383,0.0,0.0,0.0,0.0,60.0,1.522608995437622,-0.0,-6.685967690600593e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4952697753906,0.0,0.0,9.3019065388944e-05,298.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.49530029296875,0.0,0.0,9.79535689111799e-05,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4952392578125,0.0,0.0,7.234818622237071e-05,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4952697753906,0.0,0.0,9.795355435926469e-05,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4951477050781,0.0,0.0,0.0004646493180189,284.5233154296875,294.1499938964844,286.978271484375,282.4195556640625,287.1083374023437,286.8372802734375,284.70135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911136003211,4.825022159593573e-09,0.0009911087108775,-0.0116931702941656,0.0,0.0,0.0,0.0,60.0,1.5381938219070437,-0.0,-6.697404586475386e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4952697753906,0.0,0.0,9.3019065388944e-05,298.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.49530029296875,0.0,0.0,9.79535689111799e-05,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4952392578125,0.0,0.0,7.234818622237071e-05,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4952697753906,0.0,0.0,9.795355435926469e-05,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4951477050781,0.0,0.0,0.0004646493180189,284.5233154296875,294.1499938964844,286.978271484375,282.4195556640625,287.1083374023437,286.8372802734375,284.70135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911136003211,4.825022159593573e-09,0.0009911087108775,-0.0116931702941656,0.0,0.0,0.0,0.0,60.0,1.5381938219070437,-0.0,-6.697404586475386e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4967346191406,0.0,0.0,9.309044253313914e-05,298.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.49676513671875,0.0,0.0,9.80287295533344e-05,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4967041015625,0.0,0.0,7.240370177896693e-05,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4967346191406,0.0,0.0,9.80287222773768e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4966125488281,0.0,0.0,0.0004650058690458,284.52490234375,294.1499938964844,286.9972229003906,282.4237976074219,287.10626220703125,286.8637390136719,284.7023010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.9139425861710614e-09,0.0009918691357597,-0.0119261359795928,0.0,0.0,0.0,0.0,60.0,1.5523638725280762,-0.0,-6.707686139861836e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4967346191406,0.0,0.0,9.309044253313914e-05,298.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.49676513671875,0.0,0.0,9.80287295533344e-05,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4967041015625,0.0,0.0,7.240370177896693e-05,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4967346191406,0.0,0.0,9.80287222773768e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4966125488281,0.0,0.0,0.0004650058690458,284.52490234375,294.1499938964844,286.9972229003906,282.4237976074219,287.10626220703125,286.8637390136719,284.7023010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.9139425861710614e-09,0.0009918691357597,-0.0119261359795928,0.0,0.0,0.0,0.0,60.0,1.5523638725280762,-0.0,-6.707686139861836e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4981994628906,0.0,0.0,9.315239731222392e-05,298.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.49822998046875,0.0,0.0,9.80939730652608e-05,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4981689453125,0.0,0.0,7.245189044624567e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4981994628906,0.0,0.0,9.809396578930318e-05,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4980773925781,0.0,0.0,0.0004653153882827,284.5264892578125,294.1499938964844,287.0140991210937,282.43072509765625,287.1045227050781,286.8890991210937,284.7032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991125734932211e-09,0.0009925292106345,-0.012128347530961,0.0,0.0,0.0,0.0,60.0,1.5650911331176758,-0.0,-6.716616951507606e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4981994628906,0.0,0.0,9.315239731222392e-05,298.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.49822998046875,0.0,0.0,9.80939730652608e-05,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4981689453125,0.0,0.0,7.245189044624567e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4981994628906,0.0,0.0,9.809396578930318e-05,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4980773925781,0.0,0.0,0.0004653153882827,284.5264892578125,294.1499938964844,287.0140991210937,282.43072509765625,287.1045227050781,286.8890991210937,284.7032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991125734932211e-09,0.0009925292106345,-0.012128347530961,0.0,0.0,0.0,0.0,60.0,1.5650911331176758,-0.0,-6.716616951507606e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
