time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12282900,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4989318847656,0.0,0.0,9.317939839093016e-05,298.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4989624023437,0.0,0.0,9.812240750761704e-05,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4989013671875,0.0,0.0,7.24728888599202e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4989318847656,0.0,0.0,9.81223929557018e-05,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4988098144531,0.0,0.0,0.0004654502263292,284.5273132324219,294.1499938964844,287.0216979980469,282.4352722167969,287.1037902832031,286.9012756347656,284.7037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928217623382,5.024755278526527e-09,0.0009928167564794,-0.0122164543718099,0.0,0.0,0.0,0.0,60.0,1.5708163976669312,-0.0,-6.720510015156833e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4996643066406,0.0,0.0,9.320388198830189e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.49969482421875,0.0,0.0,9.814818622544408e-05,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4996337890625,0.0,0.0,7.249193004099652e-05,298.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4996643066406,0.0,0.0,9.814817167352884e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4995422363281,0.0,0.0,0.0004655725206248,284.5281066894531,294.1499938964844,287.0286560058594,282.4405212402344,287.1031188964844,286.9130249023437,284.7042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930826490744,5.0552544372806105e-09,0.0009930776432156,-0.0122963581234216,0.0,0.0,0.0,0.0,60.0,1.5761330127716064,-0.0,-6.724042123096299e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5011291503906,0.0,0.0,9.324423444923012e-05,298.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.50115966796875,0.0,0.0,9.819068509386852e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5011291503906,0.0,0.0,7.252331852214411e-05,298.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5011291503906,0.0,0.0,9.81906705419533e-05,298.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5010070800781,0.0,0.0,0.0004657741228584,284.5296936035156,294.1499938964844,287.04071044921875,282.4533386230469,287.1019287109375,286.935302734375,284.7052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105527112192476e-09,0.0009935074485838,-0.0124280657619237,0.0,0.0,0.0,0.0,60.0,1.585432052612305,-0.0,-6.72986502081585e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5011291503906,0.0,0.0,9.324423444923012e-05,298.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.50115966796875,0.0,0.0,9.819068509386852e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5011291503906,0.0,0.0,7.252331852214411e-05,298.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5011291503906,0.0,0.0,9.81906705419533e-05,298.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5010070800781,0.0,0.0,0.0004657741228584,284.5296936035156,294.1499938964844,287.04071044921875,282.4533386230469,287.1019287109375,286.935302734375,284.7052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105527112192476e-09,0.0009935074485838,-0.0124280657619237,0.0,0.0,0.0,0.0,60.0,1.585432052612305,-0.0,-6.72986502081585e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5018920898437,0.0,0.0,9.326029976364224e-05,298.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5019226074219,0.0,0.0,9.820759441936389e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5018615722656,0.0,0.0,7.253581134136766e-05,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5018920898437,0.0,0.0,9.820758714340629e-05,298.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.50177001953125,0.0,0.0,0.0004658543330151,284.530517578125,294.1499938964844,287.0458984375,282.46124267578125,287.1014099121094,286.9460754394531,284.7057189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993683701381,5.1255297783825435e-09,0.0009936785791069,-0.0124804703518748,0.0,0.0,0.0,0.0,60.0,1.5894575119018557,-0.0,-6.7321828112199e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5025939941406,0.0,0.0,9.327242150902748e-05,298.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.50262451171875,0.0,0.0,9.822036372497678e-05,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5025634765625,0.0,0.0,7.254524098243564e-05,298.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5025939941406,0.0,0.0,9.822035644901916e-05,298.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5024719238281,0.0,0.0,0.0004659149271901,284.5312805175781,294.1499938964844,287.04998779296875,282.4693298339844,287.1009521484375,286.95556640625,284.7062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938129223883,5.140635916944802e-09,0.0009938078001141,-0.0125200459733605,0.0,0.0,0.0,0.0,60.0,1.592732548713684,-0.0,-6.733933588520813e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5040588378906,0.0,0.0,9.328676242148504e-05,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.50408935546875,0.0,0.0,9.823546861298382e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5040283203125,0.0,0.0,7.255639502545819e-05,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5040588378906,0.0,0.0,9.82354540610686e-05,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5039367675781,0.0,0.0,0.0004659865517169,284.5328369140625,294.1499938964844,287.0540466308594,282.4848327636719,287.1001281738281,286.9732971191406,284.7071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939656592905,5.158491855894454e-09,0.0009939605370163,-0.0125668263062834,0.0,0.0,0.0,0.0,60.0,1.5970841646194458,-0.0,-6.736003399510082e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5040588378906,0.0,0.0,9.328676242148504e-05,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.50408935546875,0.0,0.0,9.823546861298382e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5040283203125,0.0,0.0,7.255639502545819e-05,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5040588378906,0.0,0.0,9.82354540610686e-05,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5039367675781,0.0,0.0,0.0004659865517169,284.5328369140625,294.1499938964844,287.0540466308594,282.4848327636719,287.1001281738281,286.9732971191406,284.7071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939656592905,5.158491855894454e-09,0.0009939605370163,-0.0125668263062834,0.0,0.0,0.0,0.0,60.0,1.5970841646194458,-0.0,-6.736003399510082e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5055236816406,0.0,0.0,9.328679880127312e-05,298.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.50555419921875,0.0,0.0,9.82355049927719e-05,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5054931640625,0.0,0.0,7.255641685333103e-05,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5055236816406,0.0,0.0,9.823549044085668e-05,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5054016113281,0.0,0.0,0.0004659867263399,284.534423828125,294.1499938964844,287.05078125,282.4962158203125,287.0992736816406,286.9878234863281,284.70819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939660085365,5.158528271209661e-09,0.0009939608862623,-0.012566921301186,0.0,0.0,0.0,0.0,60.0,1.5970709323883057,-0.0,-6.736007662766498e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5055236816406,0.0,0.0,9.328679880127312e-05,298.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.50555419921875,0.0,0.0,9.82355049927719e-05,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5054931640625,0.0,0.0,7.255641685333103e-05,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5055236816406,0.0,0.0,9.823549044085668e-05,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5054016113281,0.0,0.0,0.0004659867263399,284.534423828125,294.1499938964844,287.05078125,282.4962158203125,287.0992736816406,286.9878234863281,284.70819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939660085365,5.158528271209661e-09,0.0009939608862623,-0.012566921301186,0.0,0.0,0.0,0.0,60.0,1.5970709323883057,-0.0,-6.736007662766498e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5062561035156,0.0,0.0,9.32810944505036e-05,298.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5062866210937,0.0,0.0,9.822949505178258e-05,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5062255859375,0.0,0.0,7.255197851918638e-05,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5062561035156,0.0,0.0,9.822948049986736e-05,298.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5061340332031,0.0,0.0,0.0004659582336898,284.5351867675781,294.1499938964844,287.04656982421875,282.5004577636719,287.09881591796875,286.993408203125,284.70867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939052397385,5.151413073889444e-09,0.000993900001049,-0.0125482808798551,0.0,0.0,0.0,0.0,60.0,1.594971776008606,-0.0,-6.735182722650279e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5069885253906,0.0,0.0,9.327280713478105e-05,298.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.50701904296875,0.0,0.0,9.822076390264556e-05,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5069580078125,0.0,0.0,7.254553202074021e-05,298.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5069885253906,0.0,0.0,9.822075662668794e-05,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5068664550781,0.0,0.0,0.0004659168189391,284.5359802246094,294.1499938964844,287.04071044921875,282.5037536621094,287.09832763671875,286.9981384277344,284.7091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938169969245,5.141084891135961e-09,0.000993811758235,-0.0125212222337722,0.0,0.0,0.0,0.0,60.0,1.5919424295425415,-0.0,-6.733985458140523e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5084228515625,0.0,0.0,9.324476559413596e-05,298.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5084533691406,0.0,0.0,9.81912380666472e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5084228515625,0.0,0.0,7.25237259757705e-05,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5084228515625,0.0,0.0,9.81912307906896e-05,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5083312988281,0.0,0.0,0.0004657767713069,284.5375366210937,294.1499938964844,287.0242919921875,282.5076904296875,287.0971069335937,287.0038452148437,284.710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935180423781,5.1061421757481185e-09,0.0009935129201039,-0.0124296769499778,0.0,0.0,0.0,0.0,60.0,1.58207106590271,-0.0,-6.729936785632162e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5084228515625,0.0,0.0,9.324476559413596e-05,298.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5084533691406,0.0,0.0,9.81912380666472e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5084228515625,0.0,0.0,7.25237259757705e-05,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5084228515625,0.0,0.0,9.81912307906896e-05,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5083312988281,0.0,0.0,0.0004657767713069,284.5375366210937,294.1499938964844,287.0242919921875,282.5076904296875,287.0971069335937,287.0038452148437,284.710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935180423781,5.1061421757481185e-09,0.0009935129201039,-0.0124296769499778,0.0,0.0,0.0,0.0,60.0,1.58207106590271,-0.0,-6.729936785632162e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5098876953125,0.0,0.0,9.320351091446356e-05,298.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5099182128906,0.0,0.0,9.814779332373293e-05,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5098571777344,0.0,0.0,7.249163900269195e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5098876953125,0.0,0.0,9.81477860477753e-05,298.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.509765625,0.0,0.0,0.0004655706870835,284.5390930175781,294.1499938964844,287.00201416015625,282.5083312988281,287.0956420898437,287.00537109375,284.71124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930784581229,5.054734408815875e-09,0.000993073452264,-0.012294995598495,0.0,0.0,0.0,0.0,60.0,1.568184733390808,-0.0,-6.723981726963757e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5098876953125,0.0,0.0,9.320351091446356e-05,298.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5099182128906,0.0,0.0,9.814779332373293e-05,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5098571777344,0.0,0.0,7.249163900269195e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5098876953125,0.0,0.0,9.81477860477753e-05,298.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.509765625,0.0,0.0,0.0004655706870835,284.5390930175781,294.1499938964844,287.00201416015625,282.5083312988281,287.0956420898437,287.00537109375,284.71124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930784581229,5.054734408815875e-09,0.000993073452264,-0.012294995598495,0.0,0.0,0.0,0.0,60.0,1.568184733390808,-0.0,-6.723981726963757e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5113220214844,0.0,0.0,9.314881026512012e-05,298.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5113525390625,0.0,0.0,9.809019684325904e-05,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5113220214844,0.0,0.0,7.244909647852182e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5113220214844,0.0,0.0,9.80901822913438e-05,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.51123046875,0.0,0.0,0.0004652974603231,284.5406494140625,294.1499938964844,286.974365234375,282.50592041015625,287.0936889648437,287.0018005371094,284.7122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924956830218,4.986580925958606e-09,0.000992490677163,-0.0121164405718445,0.0,0.0,0.0,0.0,60.0,1.5498652458190918,-0.0,-6.716091149883141e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5113220214844,0.0,0.0,9.314881026512012e-05,298.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5113525390625,0.0,0.0,9.809019684325904e-05,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5113220214844,0.0,0.0,7.244909647852182e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5113220214844,0.0,0.0,9.80901822913438e-05,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.51123046875,0.0,0.0,0.0004652974603231,284.5406494140625,294.1499938964844,286.974365234375,282.50592041015625,287.0936889648437,287.0018005371094,284.7122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924956830218,4.986580925958606e-09,0.000992490677163,-0.0121164405718445,0.0,0.0,0.0,0.0,60.0,1.5498652458190918,-0.0,-6.716091149883141e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5127868652344,0.0,0.0,9.308167500421403e-05,298.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5127868652344,0.0,0.0,9.801949636312202e-05,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.51275634765625,0.0,0.0,7.239687693072483e-05,298.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5127868652344,0.0,0.0,9.80194890871644e-05,298.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5126647949219,0.0,0.0,0.0004649620968848,284.54217529296875,294.1499938964844,286.9418334960937,282.5007629394531,287.0912475585937,286.993408203125,284.7133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917803108692,4.902928285588359e-09,0.0009917754214257,-0.0118972780182957,0.0,0.0,0.0,0.0,60.0,1.5278377532958984,-0.0,-6.706412136736617e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5127868652344,0.0,0.0,9.308167500421403e-05,298.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5127868652344,0.0,0.0,9.801949636312202e-05,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.51275634765625,0.0,0.0,7.239687693072483e-05,298.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5127868652344,0.0,0.0,9.80194890871644e-05,298.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5126647949219,0.0,0.0,0.0004649620968848,284.54217529296875,294.1499938964844,286.9418334960937,282.5007629394531,287.0912475585937,286.993408203125,284.7133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917803108692,4.902928285588359e-09,0.0009917754214257,-0.0118972780182957,0.0,0.0,0.0,0.0,60.0,1.5278377532958984,-0.0,-6.706412136736617e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.51348876953125,0.0,0.0,9.304411651100963e-05,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5135192871094,0.0,0.0,9.797994425753132e-05,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.51348876953125,0.0,0.0,7.236766396090388e-05,298.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.51348876953125,0.0,0.0,9.797992970561609e-05,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5133972167969,0.0,0.0,0.0004647744644898,284.54296875,294.1499938964844,286.92388916015625,282.4971923828125,287.0898132324219,286.9875183105469,284.7138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913800749927,4.856127056029891e-09,0.0009913751855492,-0.0117746628820896,0.0,0.0,0.0,0.0,60.0,1.5155552625656128,-0.0,-6.701000643261068e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.51422119140625,0.0,0.0,9.300453530158848e-05,298.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5142517089844,0.0,0.0,9.793826757231729e-05,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5141906738281,0.0,0.0,7.233687938423827e-05,298.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.51422119140625,0.0,0.0,9.793826029635966e-05,298.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5140991210937,0.0,0.0,0.0004645767912734,284.5437316894531,294.1499938964844,286.9048767089844,282.4930725097656,287.0882263183594,286.9805603027344,284.71435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909584186971,4.806816722435769e-09,0.0009909535292536,-0.0116454726085066,0.0,0.0,0.0,0.0,60.0,1.5025300979614258,-0.0,-6.6953006694348e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5156555175781,0.0,0.0,9.292080358136444e-05,298.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.51568603515625,0.0,0.0,9.78500975179486e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.515625,0.0,0.0,7.227175956359133e-05,298.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5156555175781,0.0,0.0,9.785008296603336e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5155639648437,0.0,0.0,0.0004641585401259,284.5452575683594,294.1499938964844,286.8639831542969,282.483154296875,287.08453369140625,286.9635009765625,284.7154235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900662116706,4.702490841168583e-09,0.0009900614386424,-0.0113721443340182,0.0,0.0,0.0,0.0,60.0,1.474288821220398,-0.0,-6.683249864636309e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5156555175781,0.0,0.0,9.292080358136444e-05,298.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.51568603515625,0.0,0.0,9.78500975179486e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.515625,0.0,0.0,7.227175956359133e-05,298.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5156555175781,0.0,0.0,9.785008296603336e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5155639648437,0.0,0.0,0.0004641585401259,284.5452575683594,294.1499938964844,286.8639831542969,282.483154296875,287.08453369140625,286.9635009765625,284.7154235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900662116706,4.702490841168583e-09,0.0009900614386424,-0.0113721443340182,0.0,0.0,0.0,0.0,60.0,1.474288821220398,-0.0,-6.683249864636309e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5165100097656,0.0,0.0,9.286954445997252e-05,298.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5165405273437,0.0,0.0,9.779610991245136e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5164794921875,0.0,0.0,7.22318873158656e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5165100097656,0.0,0.0,9.779610263649374e-05,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.51641845703125,0.0,0.0,0.0004639024555217,284.5461730957031,294.1499938964844,286.8377685546875,282.47625732421875,287.0820007324219,286.9512939453125,284.7160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895198745653,4.6386170460266385e-09,0.0009895152179524,-0.0112047959119081,0.0,0.0,0.0,0.0,60.0,1.4560459852218628,-0.0,-6.675877273210062e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.51708984375,0.0,0.0,9.28355220821686e-05,298.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5171203613281,0.0,0.0,9.776028309715912e-05,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5170593261719,0.0,0.0,7.220542465802282e-05,298.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.51708984375,0.0,0.0,9.77602758212015e-05,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5169982910156,0.0,0.0,0.0004637325182557,284.5467834472656,294.1499938964844,286.81964111328125,282.4712829589844,287.0801696777344,286.94256591796875,284.7164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891573572531,4.59622873094645e-09,0.0009891528170555,-0.0110937394201755,0.0,0.0,0.0,0.0,60.0,1.4434947967529297,-0.0,-6.670986607559827e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5185241699219,0.0,0.0,9.27546207094565e-05,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5185546875,0.0,0.0,9.767508890945464e-05,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5184936523437,0.0,0.0,7.214250217657536e-05,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5185241699219,0.0,0.0,9.767508163349704e-05,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5184020996094,0.0,0.0,0.0004633283824659,284.5482788085937,294.1499938964844,286.7723388671875,282.4577331542969,287.0751342773437,286.9183044433594,284.717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988295301795,4.495426253470214e-09,0.0009882907615974,-0.0108296368271112,0.0,0.0,0.0,0.0,60.0,1.4106817245483398,-0.0,-6.659363549488262e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5185241699219,0.0,0.0,9.27546207094565e-05,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5185546875,0.0,0.0,9.767508890945464e-05,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5184936523437,0.0,0.0,7.214250217657536e-05,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5185241699219,0.0,0.0,9.767508163349704e-05,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5184020996094,0.0,0.0,0.0004633283824659,284.5482788085937,294.1499938964844,286.7723388671875,282.4577331542969,287.0751342773437,286.9183044433594,284.717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988295301795,4.495426253470214e-09,0.0009882907615974,-0.0108296368271112,0.0,0.0,0.0,0.0,60.0,1.4106817245483398,-0.0,-6.659363549488262e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5199279785156,0.0,0.0,9.268534631701186e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5199584960937,0.0,0.0,9.760214743437244e-05,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5199279785156,0.0,0.0,7.208862371044233e-05,298.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5199279785156,0.0,0.0,9.760213288245724e-05,298.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.51983642578125,0.0,0.0,0.0004629823670256,284.5498046875,294.1499938964844,286.7225646972656,282.4427795410156,287.0693359375,286.89068603515625,284.71856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875571122393,4.409116627357434e-09,0.000987552688457,-0.0106035033240914,0.0,0.0,0.0,0.0,60.0,1.3760641813278198,-0.0,-6.649420214444035e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5199279785156,0.0,0.0,9.268534631701186e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5199584960937,0.0,0.0,9.760214743437244e-05,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5199279785156,0.0,0.0,7.208862371044233e-05,298.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5199279785156,0.0,0.0,9.760213288245724e-05,298.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.51983642578125,0.0,0.0,0.0004629823670256,284.5498046875,294.1499938964844,286.7225646972656,282.4427795410156,287.0693359375,286.89068603515625,284.71856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875571122393,4.409116627357434e-09,0.000987552688457,-0.0106035033240914,0.0,0.0,0.0,0.0,60.0,1.3760641813278198,-0.0,-6.649420214444035e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5206604003906,0.0,0.0,9.265764674637468e-05,298.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.52069091796875,0.0,0.0,9.75729781202972e-05,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5206298828125,0.0,0.0,7.206707959994674e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5206604003906,0.0,0.0,9.757297084433958e-05,298.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.52056884765625,0.0,0.0,0.0004628440074156,284.5505676269531,294.1499938964844,286.6968688964844,282.4348449707031,287.06610107421875,286.8756408691406,284.7191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872618829831,4.374604678503147e-09,0.0009872575756162,-0.0105130821466445,0.0,0.0,0.0,0.0,60.0,1.358229160308838,-0.0,-6.64544614892293e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5213623046875,0.0,0.0,9.263484389521182e-05,298.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5213928222656,0.0,0.0,9.75489674601704e-05,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5213317871094,0.0,0.0,7.204934081528336e-05,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5213623046875,0.0,0.0,9.754895290825516e-05,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5212707519531,0.0,0.0,0.0004627301241271,284.5513000488281,294.1499938964844,286.6707458496094,282.4266662597656,287.0627136230469,286.8598937988281,284.7196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870188077911,4.3461922949461496e-09,0.0009870145004242,-0.0104386396706104,0.0,0.0,0.0,0.0,60.0,1.340166687965393,-0.0,-6.64217481016749e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5227966308594,0.0,0.0,9.260912338504568e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5227966308594,0.0,0.0,9.752187906997278e-05,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52276611328125,0.0,0.0,7.202933920780197e-05,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5227966308594,0.0,0.0,9.752187179401516e-05,298.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5226745605469,0.0,0.0,0.0004626016307156,284.55279541015625,294.1499938964844,286.617431640625,282.40972900390625,287.0553283691406,286.8262023925781,284.720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867446497082,4.314141044403641e-09,0.0009867403423413,-0.0103546641767025,0.0,0.0,0.0,0.0,60.0,1.3034263849258425,-0.0,-6.63848638282616e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5227966308594,0.0,0.0,9.260912338504568e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5227966308594,0.0,0.0,9.752187906997278e-05,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52276611328125,0.0,0.0,7.202933920780197e-05,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5227966308594,0.0,0.0,9.752187179401516e-05,298.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5226745605469,0.0,0.0,0.0004626016307156,284.55279541015625,294.1499938964844,286.617431640625,282.40972900390625,287.0553283691406,286.8262023925781,284.720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867446497082,4.314141044403641e-09,0.0009867403423413,-0.0103546641767025,0.0,0.0,0.0,0.0,60.0,1.3034263849258425,-0.0,-6.63848638282616e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5242004394531,0.0,0.0,9.261314698960632e-05,298.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.52423095703125,0.0,0.0,9.752611367730424e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.524169921875,0.0,0.0,7.203246059361845e-05,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5242004394531,0.0,0.0,9.7526099125389e-05,298.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52410888671875,0.0,0.0,0.0004626217123586,284.5542907714844,294.1499938964844,286.5630798339844,282.3922424316406,287.0470886230469,286.7893981933594,284.72174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677613660693,0.0,0.0,0.0,0.0,60.0,1.26617693901062,-0.0,-6.639061922442124e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5242004394531,0.0,0.0,9.261314698960632e-05,298.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.52423095703125,0.0,0.0,9.752611367730424e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.524169921875,0.0,0.0,7.203246059361845e-05,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5242004394531,0.0,0.0,9.7526099125389e-05,298.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52410888671875,0.0,0.0,0.0004626217123586,284.5542907714844,294.1499938964844,286.5630798339844,282.3922424316406,287.0470886230469,286.7893981933594,284.72174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677613660693,0.0,0.0,0.0,0.0,60.0,1.26617693901062,-0.0,-6.639061922442124e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5256042480469,0.0,0.0,9.26492502912879e-05,298.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.525634765625,0.0,0.0,9.756413055583836e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5256042480469,0.0,0.0,7.20605457900092e-05,297.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5256042480469,0.0,0.0,9.756412327988072e-05,298.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5255126953125,0.0,0.0,0.000462802068796,284.5557861328125,294.1499938964844,286.5081481933594,282.3744812011719,287.0380554199219,286.7495422363281,284.7227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871718939393,4.364113959098859e-09,0.0009871674701571,-0.0104855950921773,0.0,0.0,0.0,0.0,60.0,1.2287921905517578,-0.0,-6.644238226272138e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5256042480469,0.0,0.0,9.26492502912879e-05,298.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.525634765625,0.0,0.0,9.756413055583836e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5256042480469,0.0,0.0,7.20605457900092e-05,297.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5256042480469,0.0,0.0,9.756412327988072e-05,298.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5255126953125,0.0,0.0,0.000462802068796,284.5557861328125,294.1499938964844,286.5081481933594,282.3744812011719,287.0380554199219,286.7495422363281,284.7227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871718939393,4.364113959098859e-09,0.0009871674701571,-0.0104855950921773,0.0,0.0,0.0,0.0,60.0,1.2287921905517578,-0.0,-6.644238226272138e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52703857421875,0.0,0.0,9.2717215011362e-05,298.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.52703857421875,0.0,0.0,9.763570415088908e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5270080566406,0.0,0.0,7.211340562207624e-05,297.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.52703857421875,0.0,0.0,9.763569687493144e-05,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5269470214844,0.0,0.0,0.0004631415940821,284.5572814941406,294.1499938964844,286.4531555175781,282.35675048828125,287.0282287597656,286.7066955566406,284.7238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878959972411,4.4487893369193915e-09,0.0009878914570435,-0.0107074482366442,0.0,0.0,0.0,0.0,60.0,1.1915690898895264,-0.0,-6.653989714777708e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
