time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12285240,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52703857421875,0.0,0.0,9.2717215011362e-05,298.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.52703857421875,0.0,0.0,9.763570415088908e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5270080566406,0.0,0.0,7.211340562207624e-05,297.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.52703857421875,0.0,0.0,9.763569687493144e-05,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5269470214844,0.0,0.0,0.0004631415940821,284.5572814941406,294.1499938964844,286.4531555175781,282.35675048828125,287.0282287597656,286.7066955566406,284.7238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878959972411,4.4487893369193915e-09,0.0009878914570435,-0.0107074482366442,0.0,0.0,0.0,0.0,60.0,1.1915690898895264,-0.0,-6.653989714777708e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5277404785156,0.0,0.0,9.276291530113669e-05,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5277709960937,0.0,0.0,9.768382733454928e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5277099609375,0.0,0.0,7.214894867502153e-05,297.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5277404785156,0.0,0.0,9.768381278263404e-05,298.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.52764892578125,0.0,0.0,0.0004633698554243,284.5580139160156,294.1499938964844,286.42578125,282.3479919433594,287.0229797363281,286.68408203125,284.724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883827297016,4.505717132730069e-09,0.0009883783059194,-0.0108566004782915,0.0,0.0,0.0,0.0,60.0,1.1731127500534058,-0.0,-6.660550155856981e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5284423828125,0.0,0.0,9.281490201829e-05,298.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5284729003906,0.0,0.0,9.77385716396384e-05,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5284118652344,0.0,0.0,7.218938844744116e-05,297.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5284423828125,0.0,0.0,9.773856436368078e-05,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5283508300781,0.0,0.0,0.0004636295489035,284.5587463378906,294.1499938964844,286.3985595703125,282.33935546875,287.017578125,286.6607971191406,284.7248840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889366338029,4.570487543986701e-09,0.00098893197719,-0.0110262976959347,0.0,0.0,0.0,0.0,60.0,1.1547818183898926,-0.0,-6.668017249467084e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52984619140625,0.0,0.0,9.293786570196973e-05,298.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5298767089844,0.0,0.0,9.78680545813404e-05,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.52984619140625,0.0,0.0,7.228502363432199e-05,297.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.52984619140625,0.0,0.0,9.78680473053828e-05,298.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5297546386719,0.0,0.0,0.0004642437561415,284.56024169921875,294.1499938964844,286.3448181152344,282.32257080078125,287.00616455078125,286.6120300292969,284.72589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723673452389221e-09,0.0009902418823912,-0.0114276427775621,0.0,0.0,0.0,0.0,60.0,1.118680119514465,-0.0,-6.685696263275531e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52984619140625,0.0,0.0,9.293786570196973e-05,298.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5298767089844,0.0,0.0,9.78680545813404e-05,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.52984619140625,0.0,0.0,7.228502363432199e-05,297.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.52984619140625,0.0,0.0,9.78680473053828e-05,298.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5297546386719,0.0,0.0,0.0004642437561415,284.56024169921875,294.1499938964844,286.3448181152344,282.32257080078125,287.00616455078125,286.6120300292969,284.72589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723673452389221e-09,0.0009902418823912,-0.0114276427775621,0.0,0.0,0.0,0.0,60.0,1.118680119514465,-0.0,-6.685696263275531e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.53082275390625,0.0,0.0,9.303427214035764e-05,298.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.53082275390625,0.0,0.0,9.79695760179311e-05,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5307922363281,0.0,0.0,7.236000237753615e-05,297.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.53082275390625,0.0,0.0,9.796956874197348e-05,298.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5307312011719,0.0,0.0,0.000464725337224,284.5612487792969,294.1499938964844,286.3090515136719,282.3116760253906,286.9979553222656,286.5772705078125,284.7265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912737878039,4.8437800437284295e-09,0.0009912688983604,-0.0117423143237829,0.0,0.0,0.0,0.0,60.0,1.0947054624557495,-0.0,-6.699573162904926e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.53125,0.0,0.0,9.308198059443384e-05,298.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5312805175781,0.0,0.0,9.801981650525704e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.53125,0.0,0.0,7.239710976136848e-05,297.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53125,0.0,0.0,9.801980922929944e-05,298.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5311584472656,0.0,0.0,0.0004649636393878,284.56170654296875,294.1499938964844,286.29248046875,282.30670166015625,286.9939880371094,286.56060791015625,284.7269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991782057099,4.903218719931601e-09,0.0009917771676555,-0.0118980398401618,0.0,0.0,0.0,0.0,60.0,1.0835602283477783,-0.0,-6.706446242787933e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5326843261719,0.0,0.0,9.324150596512482e-05,298.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5326843261719,0.0,0.0,9.818781109061092e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5326538085937,0.0,0.0,7.252119394252077e-05,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5326843261719,0.0,0.0,9.818780381465332e-05,298.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5325927734375,0.0,0.0,0.0004657605313695,284.5632019042969,294.1499938964844,286.2419738769531,282.2920837402344,286.9811706542969,286.5072326660156,284.7279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934817207977,5.1019659608186885e-09,0.0009934765985235,-0.0124187367036938,0.0,0.0,0.0,0.0,60.0,1.0495176315307615,-0.0,-6.72945290602911e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5326843261719,0.0,0.0,9.324150596512482e-05,298.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5326843261719,0.0,0.0,9.818781109061092e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5326538085937,0.0,0.0,7.252119394252077e-05,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5326843261719,0.0,0.0,9.818780381465332e-05,298.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5325927734375,0.0,0.0,0.0004657605313695,284.5632019042969,294.1499938964844,286.2419738769531,282.2920837402344,286.9811706542969,286.5072326660156,284.7279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934817207977,5.1019659608186885e-09,0.0009934765985235,-0.0124187367036938,0.0,0.0,0.0,0.0,60.0,1.0495176315307615,-0.0,-6.72945290602911e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5340881347656,0.0,0.0,9.341151599073784e-05,298.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5341186523437,0.0,0.0,9.83668360277079e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5340576171875,0.0,0.0,7.265341992024332e-05,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5340881347656,0.0,0.0,9.836682875175028e-05,298.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53399658203125,0.0,0.0,0.0004666097811423,284.5646667480469,294.1499938964844,286.1937866210937,282.2790222167969,286.9676513671875,286.45233154296875,284.7289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952931432053,5.313771644921417e-09,0.0009952877881005,-0.0129736335948109,0.0,0.0,0.0,0.0,60.0,1.0169963836669922,-0.0,-6.754014236776129e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5340881347656,0.0,0.0,9.341151599073784e-05,298.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5341186523437,0.0,0.0,9.83668360277079e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5340576171875,0.0,0.0,7.265341992024332e-05,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5340881347656,0.0,0.0,9.836682875175028e-05,298.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53399658203125,0.0,0.0,0.0004666097811423,284.5646667480469,294.1499938964844,286.1937866210937,282.2790222167969,286.9676513671875,286.45233154296875,284.7289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952931432053,5.313771644921417e-09,0.0009952877881005,-0.0129736335948109,0.0,0.0,0.0,0.0,60.0,1.0169963836669922,-0.0,-6.754014236776129e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5347900390625,0.0,0.0,9.349903848487884e-05,298.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5348205566406,0.0,0.0,9.845900058280677e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5347595214844,0.0,0.0,7.272149377968162e-05,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5347900390625,0.0,0.0,9.845899330684917e-05,298.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5346984863281,0.0,0.0,0.0004670469497796,284.5653991699219,294.1499938964844,286.1707458496094,282.2731628417969,286.96063232421875,286.424560546875,284.7294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962256299331,5.422810644972742e-09,0.0009962202748283,-0.0132592944428324,0.0,0.0,0.0,0.0,60.0,1.0014238357543943,-0.0,-6.766676108327374e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5354919433594,0.0,0.0,9.358703391626476e-05,298.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5355224609375,0.0,0.0,9.85516599030234e-05,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5354919433594,0.0,0.0,7.278993143700063e-05,297.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5354919433594,0.0,0.0,9.855165262706578e-05,298.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.535400390625,0.0,0.0,0.000467486504931,284.5661315917969,294.1499938964844,286.1484375,282.267822265625,286.9534912109375,286.396728515625,284.7299194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971631225198,5.532436730959489e-09,0.0009971576509997,-0.0135464891791343,0.0,0.0,0.0,0.0,60.0,0.9862977266311646,-0.0,-6.77941827120776e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5368957519531,0.0,0.0,9.376217349199578e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.53692626953125,0.0,0.0,9.873609815258531e-05,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5368957519531,0.0,0.0,7.292615191545337e-05,297.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5368957519531,0.0,0.0,9.87360836006701e-05,298.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5368347167969,0.0,0.0,0.0004683613660745,284.5675964355469,294.1499938964844,286.1063537597656,282.2587890625,286.9388122558594,286.34136962890625,284.7308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750635523327219e-09,0.0009990234393626,-0.0141181098297238,0.0,0.0,0.0,0.0,60.0,0.9573888778686525,-0.0,-6.804815910754769e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5368957519531,0.0,0.0,9.376217349199578e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.53692626953125,0.0,0.0,9.873609815258531e-05,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5368957519531,0.0,0.0,7.292615191545337e-05,297.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5368957519531,0.0,0.0,9.87360836006701e-05,298.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5368347167969,0.0,0.0,0.0004683613660745,284.5675964355469,294.1499938964844,286.1063537597656,282.2587890625,286.9388122558594,286.34136962890625,284.7308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750635523327219e-09,0.0009990234393626,-0.0141181098297238,0.0,0.0,0.0,0.0,60.0,0.9573888778686525,-0.0,-6.804815910754769e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.538330078125,0.0,0.0,9.393016080139204e-05,298.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.538330078125,0.0,0.0,9.891299123410136e-05,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5382995605469,0.0,0.0,7.305680628633127e-05,297.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.538330078125,0.0,0.0,9.891297668218613e-05,298.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5382385253906,0.0,0.0,0.0004692004877142,284.5690612792969,294.1499938964844,286.06805419921875,282.25225830078125,286.9236755371094,286.2872619628906,284.7318420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008190292865,5.9599161161827405e-09,0.001000813092105,-0.014666355215013,0.0,0.0,0.0,0.0,60.0,0.9308760166168212,-0.0,-6.82921950101445e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.538330078125,0.0,0.0,9.393016080139204e-05,298.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.538330078125,0.0,0.0,9.891299123410136e-05,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5382995605469,0.0,0.0,7.305680628633127e-05,297.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.538330078125,0.0,0.0,9.891297668218613e-05,298.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5382385253906,0.0,0.0,0.0004692004877142,284.5690612792969,294.1499938964844,286.06805419921875,282.25225830078125,286.9236755371094,286.2872619628906,284.7318420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008190292865,5.9599161161827405e-09,0.001000813092105,-0.014666355215013,0.0,0.0,0.0,0.0,60.0,0.9308760166168212,-0.0,-6.82921950101445e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53973388671875,0.0,0.0,9.408446203451604e-05,298.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.53973388671875,0.0,0.0,9.90754779195413e-05,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5397033691406,0.0,0.0,7.317681593121961e-05,297.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.53973388671875,0.0,0.0,9.907547064358369e-05,298.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5396423339844,0.0,0.0,0.0004699712444562,284.5705261230469,294.1499938964844,286.0340270996094,282.24853515625,286.9081420898437,286.2352294921875,284.7327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152152121075005e-09,0.0010024569928646,-0.0151699380949139,0.0,0.0,0.0,0.0,60.0,0.906804859638214,-0.0,-6.85167407254994e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53973388671875,0.0,0.0,9.408446203451604e-05,298.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.53973388671875,0.0,0.0,9.90754779195413e-05,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5397033691406,0.0,0.0,7.317681593121961e-05,297.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.53973388671875,0.0,0.0,9.907547064358369e-05,298.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5396423339844,0.0,0.0,0.0004699712444562,284.5705261230469,294.1499938964844,286.0340270996094,282.24853515625,286.9081420898437,286.2352294921875,284.7327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152152121075005e-09,0.0010024569928646,-0.0151699380949139,0.0,0.0,0.0,0.0,60.0,0.906804859638214,-0.0,-6.85167407254994e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5411376953125,0.0,0.0,9.421754657523708e-05,298.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5411682128906,0.0,0.0,9.921562013914809e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5411071777344,0.0,0.0,7.328032370423898e-05,297.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5411376953125,0.0,0.0,9.921561286319049e-05,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5410461425781,0.0,0.0,0.0004706360341515,284.5719909667969,294.1499938964844,286.00469970703125,282.2479858398437,286.892333984375,286.1862487792969,284.7337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317953715750946e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,0.0,60.0,0.8855273723602295,-0.0,-6.87107046815072e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5411376953125,0.0,0.0,9.421754657523708e-05,298.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5411682128906,0.0,0.0,9.921562013914809e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5411071777344,0.0,0.0,7.328032370423898e-05,297.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5411376953125,0.0,0.0,9.921561286319049e-05,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5410461425781,0.0,0.0,0.0004706360341515,284.5719909667969,294.1499938964844,286.00469970703125,282.2479858398437,286.892333984375,286.1862487792969,284.7337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317953715750946e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,0.0,60.0,0.8855273723602295,-0.0,-6.87107046815072e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5418395996094,0.0,0.0,9.427320765098556e-05,298.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5418701171875,0.0,0.0,9.927423525368796e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5418395996094,0.0,0.0,7.332362292800099e-05,297.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5418395996094,0.0,0.0,9.927422797773032e-05,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.541748046875,0.0,0.0,0.0004709140921477,284.5727233886719,294.1499938964844,285.9919738769531,282.2489929199219,286.88433837890625,286.16339111328125,284.73419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044742375612,6.387303574939551e-09,0.0010044678347185,-0.0157859250903129,0.0,0.0,0.0,0.0,60.0,0.8761788010597229,-0.0,-6.879191971620457e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.54254150390625,0.0,0.0,9.43217528401874e-05,298.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5425720214844,0.0,0.0,9.93253561318852e-05,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.54254150390625,0.0,0.0,7.336137787206098e-05,297.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54254150390625,0.0,0.0,9.93253488559276e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.54248046875,0.0,0.0,0.0004711565561592,284.5734558105469,294.1499938964844,285.9806213378906,282.2508850097656,286.87628173828125,286.1414794921875,284.7346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049914708361,6.447777867180093e-09,0.0010049850679934,-0.0159443374723196,0.0,0.0,0.0,0.0,60.0,0.8675090074539185,-0.0,-6.886277503781457e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5439453125,0.0,0.0,9.439048153581098e-05,298.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5439758300781,0.0,0.0,9.939773008227348e-05,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5439453125,0.0,0.0,7.341483433265239e-05,297.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5439453125,0.0,0.0,9.939772280631588e-05,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5438842773437,0.0,0.0,0.0004714998940471,284.5749206542969,294.1499938964844,285.96221923828125,282.2575988769531,286.86016845703125,286.1015625,284.73553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533402263642074e-09,0.0010057173203676,-0.0161686278879642,0.0,0.0,0.0,0.0,60.0,0.8528474569320679,-0.0,-6.896316051552277e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5439453125,0.0,0.0,9.439048153581098e-05,298.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5439758300781,0.0,0.0,9.939773008227348e-05,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5439453125,0.0,0.0,7.341483433265239e-05,297.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5439453125,0.0,0.0,9.939772280631588e-05,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5438842773437,0.0,0.0,0.0004714998940471,284.5749206542969,294.1499938964844,285.96221923828125,282.2575988769531,286.86016845703125,286.1015625,284.73553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533402263642074e-09,0.0010057173203676,-0.0161686278879642,0.0,0.0,0.0,0.0,60.0,0.8528474569320679,-0.0,-6.896316051552277e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5450134277344,0.0,0.0,9.44143466767855e-05,298.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5450439453125,0.0,0.0,9.942286123987289e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5450134277344,0.0,0.0,7.343339530052617e-05,297.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5450134277344,0.0,0.0,9.942285396391526e-05,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5449523925781,0.0,0.0,0.0004716191033367,284.5760192871094,294.1499938964844,285.95233154296875,282.26544189453125,286.8479309082031,286.0750732421875,284.7362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059782071039,6.563130483527857e-09,0.0010059716878458,-0.0162464994937181,0.0,0.0,0.0,0.0,60.0,0.8442952632904053,-0.0,-6.899803395299386e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5453491210937,0.0,0.0,9.441763540962712e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5453796386719,0.0,0.0,9.942632459569722e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5453491210937,0.0,0.0,7.343594916164875e-05,297.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5453491210937,0.0,0.0,9.94263173197396e-05,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5452880859375,0.0,0.0,0.000471635517897,284.57635498046875,294.1499938964844,285.95001220703125,282.2684326171875,286.84405517578125,286.0672912597656,284.7364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060132481157,6.567226762399514e-09,0.0010060067288577,-0.0162572283297777,0.0,0.0,0.0,0.0,60.0,0.8419604301452637,-0.0,-6.90028372218876e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5467529296875,0.0,0.0,9.44109633564949e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5467834472656,0.0,0.0,9.941929602064192e-05,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5467529296875,0.0,0.0,7.343076140386984e-05,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5467529296875,0.0,0.0,9.941928874468432e-05,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54669189453125,0.0,0.0,0.0004716021940112,284.5777893066406,294.1499938964844,285.9423217773437,282.28277587890625,286.8280639648437,286.03857421875,284.7373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558908971499022e-09,0.0010059357155114,-0.0162354409694671,0.0,0.0,0.0,0.0,60.0,0.8343890905380249,-0.0,-6.899308147012563e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5467529296875,0.0,0.0,9.44109633564949e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5467834472656,0.0,0.0,9.941929602064192e-05,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5467529296875,0.0,0.0,7.343076140386984e-05,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5467529296875,0.0,0.0,9.941928874468432e-05,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54669189453125,0.0,0.0,0.0004716021940112,284.5777893066406,294.1499938964844,285.9423217773437,282.28277587890625,286.8280639648437,286.03857421875,284.7373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558908971499022e-09,0.0010059357155114,-0.0162354409694671,0.0,0.0,0.0,0.0,60.0,0.8343890905380249,-0.0,-6.899308147012563e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54815673828125,0.0,0.0,9.438568667974324e-05,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5481872558594,0.0,0.0,9.939268056768924e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.54815673828125,0.0,0.0,7.341110176639631e-05,297.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54815673828125,0.0,0.0,9.939267329173164e-05,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.548095703125,0.0,0.0,0.0004714759415946,284.5792541503906,294.1499938964844,285.9372863769531,282.2997131347656,286.812255859375,286.01531982421875,284.7381286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410612022777e-09,0.0010056663304567,-0.0161529332399368,0.0,0.0,0.0,0.0,60.0,0.8291119337081909,-0.0,-6.895613324786609e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54815673828125,0.0,0.0,9.438568667974324e-05,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5481872558594,0.0,0.0,9.939268056768924e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.54815673828125,0.0,0.0,7.341110176639631e-05,297.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54815673828125,0.0,0.0,9.939267329173164e-05,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.548095703125,0.0,0.0,0.0004714759415946,284.5792541503906,294.1499938964844,285.9372863769531,282.2997131347656,286.812255859375,286.01531982421875,284.7381286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410612022777e-09,0.0010056663304567,-0.0161529332399368,0.0,0.0,0.0,0.0,60.0,0.8291119337081909,-0.0,-6.895613324786609e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5488586425781,0.0,0.0,9.436582331545652e-05,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54888916015625,0.0,0.0,9.937176218954846e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5488586425781,0.0,0.0,7.33956549083814e-05,297.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5488586425781,0.0,0.0,9.937175491359083e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5487976074219,0.0,0.0,0.0004713767266366,284.5799560546875,294.1499938964844,285.9357604980469,282.3091735839844,286.804443359375,286.0057067871094,284.7385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054612066596,6.502658411733364e-09,0.0010054546874016,-0.0160880945622921,0.0,0.0,0.0,0.0,60.0,0.8271975517272949,-0.0,-6.892710757711029e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.549560546875,0.0,0.0,9.4342372904066e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5495910644531,0.0,0.0,9.934707486536354e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.549560546875,0.0,0.0,7.337741408264264e-05,297.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.549560546875,0.0,0.0,9.934706758940592e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54949951171875,0.0,0.0,0.0004712596128229,284.5806884765625,294.1499938964844,285.9349060058594,282.3193054199219,286.7966613769531,285.9970397949219,284.7389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052114957943,6.473443558974168e-09,0.0010052049765363,-0.0160115677863359,0.0,0.0,0.0,0.0,60.0,0.8256230354309082,-0.0,-6.889285941724665e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.55096435546875,0.0,0.0,9.42833794397302e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.55096435546875,0.0,0.0,9.928494546329604e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5509338378906,0.0,0.0,7.33315318939276e-05,297.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.55096435546875,0.0,0.0,9.92849381873384e-05,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5508728027344,0.0,0.0,0.0004709649074357,284.5821228027344,294.1499938964844,285.93524169921875,282.3414611816406,286.7813720703125,285.9828186035156,284.73980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399935248424526e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,0.0,60.0,0.8237958550453186,-0.0,-6.88067132159631e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.55096435546875,0.0,0.0,9.42833794397302e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.55096435546875,0.0,0.0,9.928494546329604e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5509338378906,0.0,0.0,7.33315318939276e-05,297.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.55096435546875,0.0,0.0,9.92849381873384e-05,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5508728027344,0.0,0.0,0.0004709649074357,284.5821228027344,294.1499938964844,285.93524169921875,282.3414611816406,286.7813720703125,285.9828186035156,284.73980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399935248424526e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,0.0,60.0,0.8237958550453186,-0.0,-6.88067132159631e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5523376464844,0.0,0.0,9.420944115845488e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5523681640625,0.0,0.0,9.920708544086664e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5523376464844,0.0,0.0,7.32740227249451e-05,297.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5523376464844,0.0,0.0,9.920707816490903e-05,298.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5522766113281,0.0,0.0,0.0004705955798272,284.5835266113281,294.1499938964844,285.9383239746094,282.3661804199219,286.7663879394531,285.9726867675781,284.7406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.30781071819797e-09,0.0010037886677309,-0.0155776925384998,0.0,0.0,0.0,0.0,60.0,0.8238392472267151,-0.0,-6.869883151239264e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5523376464844,0.0,0.0,9.420944115845488e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5523681640625,0.0,0.0,9.920708544086664e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5523376464844,0.0,0.0,7.32740227249451e-05,297.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5523376464844,0.0,0.0,9.920707816490903e-05,298.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5522766113281,0.0,0.0,0.0004705955798272,284.5835266113281,294.1499938964844,285.9383239746094,282.3661804199219,286.7663879394531,285.9726867675781,284.7406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.30781071819797e-09,0.0010037886677309,-0.0155776925384998,0.0,0.0,0.0,0.0,60.0,0.8238392472267151,-0.0,-6.869883151239264e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5537414550781,0.0,0.0,9.41229664022103e-05,298.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5537414550781,0.0,0.0,9.911602683132514e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5537109375,0.0,0.0,7.320676377275959e-05,297.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5537414550781,0.0,0.0,9.911601955536752e-05,298.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5536499023437,0.0,0.0,0.0004701636207755,284.5849609375,294.1499938964844,285.9442443847656,282.3934631347656,286.7517395019531,285.9656066894531,284.74139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028736433014,6.2000675704609876e-09,0.0010028674732893,-0.0152954552322626,0.0,0.0,0.0,0.0,60.0,0.8254666924476624,-0.0,-6.85727670202141e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5537414550781,0.0,0.0,9.41229664022103e-05,298.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5537414550781,0.0,0.0,9.911602683132514e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5537109375,0.0,0.0,7.320676377275959e-05,297.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5537414550781,0.0,0.0,9.911601955536752e-05,298.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5536499023437,0.0,0.0,0.0004701636207755,284.5849609375,294.1499938964844,285.9442443847656,282.3934631347656,286.7517395019531,285.9656066894531,284.74139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028736433014,6.2000675704609876e-09,0.0010028674732893,-0.0152954552322626,0.0,0.0,0.0,0.0,60.0,0.8254666924476624,-0.0,-6.85727670202141e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
