time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12287580,298.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5551147460937,0.0,0.0,9.40240061026998e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5551147460937,0.0,0.0,9.90118132904172e-05,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5550842285156,0.0,0.0,7.312979141715914e-05,297.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5551147460937,0.0,0.0,9.901180601445958e-05,298.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5550537109375,0.0,0.0,0.0004696692631114,284.5863647460937,294.1499938964844,285.9530029296875,282.4232482910156,286.737548828125,285.96221923828125,284.7421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018191533163,6.0767639809000684e-09,0.0010018130997195,-0.0149724511429667,0.0,0.0,0.0,0.0,60.0,0.8291579484939575,-0.0,-6.842864053169252e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5551147460937,0.0,0.0,9.40240061026998e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5551147460937,0.0,0.0,9.90118132904172e-05,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5550842285156,0.0,0.0,7.312979141715914e-05,297.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5551147460937,0.0,0.0,9.901180601445958e-05,298.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5550537109375,0.0,0.0,0.0004696692631114,284.5863647460937,294.1499938964844,285.9530029296875,282.4232482910156,286.737548828125,285.96221923828125,284.7421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018191533163,6.0767639809000684e-09,0.0010018130997195,-0.0149724511429667,0.0,0.0,0.0,0.0,60.0,0.8291579484939575,-0.0,-6.842864053169252e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5557861328125,0.0,0.0,9.39703604672104e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5558166503906,0.0,0.0,9.895532275550067e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5557861328125,0.0,0.0,7.308807107619941e-05,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5557861328125,0.0,0.0,9.895531547954306e-05,298.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55572509765625,0.0,0.0,0.0004694013332482,284.5870666503906,294.1499938964844,285.9584655761719,282.4390869140625,286.7305908203125,285.9616394042969,284.7425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012476705014,6.0099298870852635e-09,0.0010012416169047,-0.0147973718121647,0.0,0.0,0.0,0.0,60.0,0.8316545486450195,-0.0,-6.83505803067419e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5564880371094,0.0,0.0,9.39139208639972e-05,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5565185546875,0.0,0.0,9.889589273370802e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5564880371094,0.0,0.0,7.304417522391304e-05,297.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5564880371094,0.0,0.0,9.88958854577504e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5564270019531,0.0,0.0,0.0004691194044426,284.5877685546875,294.1499938964844,285.96466064453125,282.45556640625,286.7237854003906,285.9618225097656,284.7429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006462689489,5.939611469329975e-09,0.0010006403317674,-0.0146131627261638,0.0,0.0,0.0,0.0,60.0,0.8346335887908936,-0.0,-6.82684984099069e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.557861328125,0.0,0.0,9.379351831739768e-05,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5578918457031,0.0,0.0,9.876910189632326e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.557861328125,0.0,0.0,7.295052637346089e-05,297.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.557861328125,0.0,0.0,9.876909462036564e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.55780029296875,0.0,0.0,0.0004685179737862,284.58917236328125,294.1499938964844,285.9792785644531,282.4903869628906,286.71051025390625,285.9642028808594,284.74371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895963578857845e-09,0.0009993575513362,-0.0142201744019985,0.0,0.0,0.0,0.0,60.0,0.8419381976127625,-0.0,-6.80935556829354e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.557861328125,0.0,0.0,9.379351831739768e-05,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5578918457031,0.0,0.0,9.876910189632326e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.557861328125,0.0,0.0,7.295052637346089e-05,297.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.557861328125,0.0,0.0,9.876909462036564e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.55780029296875,0.0,0.0,0.0004685179737862,284.58917236328125,294.1499938964844,285.9792785644531,282.4903869628906,286.71051025390625,285.9642028808594,284.74371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895963578857845e-09,0.0009993575513362,-0.0142201744019985,0.0,0.0,0.0,0.0,60.0,0.8419381976127625,-0.0,-6.80935556829354e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5590209960937,0.0,0.0,9.368469909531996e-05,298.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5590209960937,0.0,0.0,9.865450556389987e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5589904785156,0.0,0.0,7.286589243449271e-05,297.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5590209960937,0.0,0.0,9.865449828794226e-05,298.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5589294433594,0.0,0.0,0.0004679743724409,284.5903625488281,294.1499938964844,285.99383544921875,282.52154541015625,286.69976806640625,285.9683837890625,284.74432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982038754969,5.654011481226462e-09,0.0009981981711462,-0.0138649819418787,0.0,0.0,0.0,0.0,60.0,0.8496106863021851,-0.0,-6.793563045448536e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5592346191406,0.0,0.0,9.366323502035812e-05,298.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5592346191406,0.0,0.0,9.863190643955022e-05,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5592041015625,0.0,0.0,7.284919411176816e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5592346191406,0.0,0.0,9.86318991635926e-05,298.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5591735839844,0.0,0.0,0.0004678671539295,284.590576171875,294.1499938964844,285.9968566894531,282.5276794433594,286.6977844238281,285.9693603515625,284.74444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979751193895,5.627268873098501e-09,0.0009979695314541,-0.0137949241325259,0.0,0.0,0.0,0.0,60.0,0.8512184023857117,-0.0,-6.790450157723171e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5605773925781,0.0,0.0,9.352403139928356e-05,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.56060791015625,0.0,0.0,9.848531044553964e-05,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5605773925781,0.0,0.0,7.274092058651149e-05,297.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5605773925781,0.0,0.0,9.848530316958204e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5605163574219,0.0,0.0,0.0004671718052122,284.5919494628906,294.1499938964844,286.0175170898437,282.5674133300781,286.6856384277344,285.9771728515625,284.74517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,0.0,60.0,0.8624669909477234,-0.0,-6.770279981083149e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5605773925781,0.0,0.0,9.352403139928356e-05,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.56060791015625,0.0,0.0,9.848531044553964e-05,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5605773925781,0.0,0.0,7.274092058651149e-05,297.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5605773925781,0.0,0.0,9.848530316958204e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5605163574219,0.0,0.0,0.0004671718052122,284.5919494628906,294.1499938964844,286.0175170898437,282.5674133300781,286.6856384277344,285.9771728515625,284.74517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,0.0,60.0,0.8624669909477234,-0.0,-6.770279981083149e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5619506835937,0.0,0.0,9.337690426036716e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5619506835937,0.0,0.0,9.833038348006085e-05,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5619201660156,0.0,0.0,7.262649160111323e-05,297.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5619506835937,0.0,0.0,9.833037620410324e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5618896484375,0.0,0.0,0.0004664368752855,284.5933532714844,294.1499938964844,286.041259765625,282.6095886230469,286.6741027832031,285.9875183105469,284.74591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603298217058,0.0,0.0,0.0,0.0,60.0,0.8756989240646362,-0.0,-6.748995673433458e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5619506835937,0.0,0.0,9.337690426036716e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5619506835937,0.0,0.0,9.833038348006085e-05,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5619201660156,0.0,0.0,7.262649160111323e-05,297.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5619506835937,0.0,0.0,9.833037620410324e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5618896484375,0.0,0.0,0.0004664368752855,284.5933532714844,294.1499938964844,286.041259765625,282.6095886230469,286.6741027832031,285.9875183105469,284.74591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603298217058,0.0,0.0,0.0,0.0,60.0,0.8756989240646362,-0.0,-6.748995673433458e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5626220703125,0.0,0.0,9.330068860435858e-05,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5626525878906,0.0,0.0,9.82501296675764e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5626220703125,0.0,0.0,7.256721437443048e-05,297.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5626220703125,0.0,0.0,9.82501223916188e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.56256103515625,0.0,0.0,0.0004660561971832,284.5940246582031,294.1499938964844,286.0542907714844,282.631591796875,286.6685791015625,285.99365234375,284.74627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941122261807,5.175571082816077e-09,0.0009941071039065,-0.0126115707680583,0.0,0.0,0.0,0.0,60.0,0.8830986618995667,-0.0,-6.73798297157191e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.56329345703125,0.0,0.0,9.322299592895432e-05,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5633239746094,0.0,0.0,9.816831152420492e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.56329345703125,0.0,0.0,7.250678754644468e-05,297.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56329345703125,0.0,0.0,9.81683042482473e-05,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.563232421875,0.0,0.0,0.000465668097604,284.5947265625,294.1499938964844,286.068115234375,282.6541748046875,286.66326904296875,286.0004272460937,284.74664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932843968272,5.0787702932098e-09,0.000993279274553,-0.012357966043055,0.0,0.0,0.0,0.0,60.0,0.891032338142395,-0.0,-6.726765633402465e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56463623046875,0.0,0.0,9.306413267040624e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5646667480469,0.0,0.0,9.80010227067396e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.56463623046875,0.0,0.0,7.238322723424062e-05,297.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.56463623046875,0.0,0.0,9.8001015430782e-05,298.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5645751953125,0.0,0.0,0.000464874523459,284.5960998535156,294.1499938964844,286.0981750488281,282.7012023925781,286.65313720703125,286.0155029296875,284.7473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,0.0,60.0,0.9082658290863036,-0.0,-6.70385773560156e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56463623046875,0.0,0.0,9.306413267040624e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5646667480469,0.0,0.0,9.80010227067396e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.56463623046875,0.0,0.0,7.238322723424062e-05,297.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.56463623046875,0.0,0.0,9.8001015430782e-05,298.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5645751953125,0.0,0.0,0.000464874523459,284.5960998535156,294.1499938964844,286.0981750488281,282.7012023925781,286.65313720703125,286.0155029296875,284.7473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,0.0,60.0,0.9082658290863036,-0.0,-6.70385773560156e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56597900390625,0.0,0.0,9.290173329645768e-05,298.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5660095214844,0.0,0.0,9.783000859897584e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.56597900390625,0.0,0.0,7.22569166100584e-05,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.56597900390625,0.0,0.0,9.783000132301822e-05,298.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.56591796875,0.0,0.0,0.0004640633123926,284.5974426269531,294.1499938964844,286.1314392089844,282.7505798339844,286.6437683105469,286.0328063964844,284.748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,0.0,60.0,0.9276279211044312,-0.0,-6.680481590137789e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56597900390625,0.0,0.0,9.290173329645768e-05,298.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5660095214844,0.0,0.0,9.783000859897584e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.56597900390625,0.0,0.0,7.22569166100584e-05,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.56597900390625,0.0,0.0,9.783000132301822e-05,298.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.56591796875,0.0,0.0,0.0004640633123926,284.5974426269531,294.1499938964844,286.1314392089844,282.7505798339844,286.6437683105469,286.0328063964844,284.748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,0.0,60.0,0.9276279211044312,-0.0,-6.680481590137789e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5673217773437,0.0,0.0,9.273785690311342e-05,298.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5673522949219,0.0,0.0,9.765743743628263e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5673217773437,0.0,0.0,7.212945638457313e-05,297.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5673217773437,0.0,0.0,9.765743016032502e-05,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5672607421875,0.0,0.0,0.0004632447089534,284.5987854003906,294.1499938964844,286.1679992675781,282.80230712890625,286.6351928710937,286.05224609375,284.7487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743721455335,0.0,0.0,0.0,0.0,60.0,0.9491190314292908,-0.0,-6.656932782789228e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5673217773437,0.0,0.0,9.273785690311342e-05,298.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5673522949219,0.0,0.0,9.765743743628263e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5673217773437,0.0,0.0,7.212945638457313e-05,297.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5673217773437,0.0,0.0,9.765743016032502e-05,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5672607421875,0.0,0.0,0.0004632447089534,284.5987854003906,294.1499938964844,286.1679992675781,282.80230712890625,286.6351928710937,286.05224609375,284.7487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743721455335,0.0,0.0,0.0,0.0,60.0,0.9491190314292908,-0.0,-6.656932782789228e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56866455078125,0.0,0.0,9.257456986233592e-05,298.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.56866455078125,0.0,0.0,9.748548472998664e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5686340332031,0.0,0.0,7.200245454441756e-05,297.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.56866455078125,0.0,0.0,9.748547745402902e-05,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.568603515625,0.0,0.0,0.000462429045001,284.6001281738281,294.1499938964844,286.2078857421875,282.8563842773437,286.62744140625,286.0736694335937,284.7494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,0.0,60.0,0.9727504253387452,-0.0,-6.633510452047632e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56866455078125,0.0,0.0,9.257456986233592e-05,298.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.56866455078125,0.0,0.0,9.748548472998664e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5686340332031,0.0,0.0,7.200245454441756e-05,297.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.56866455078125,0.0,0.0,9.748547745402902e-05,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.568603515625,0.0,0.0,0.000462429045001,284.6001281738281,294.1499938964844,286.2078857421875,282.8563842773437,286.62744140625,286.0736694335937,284.7494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,0.0,60.0,0.9727504253387452,-0.0,-6.633510452047632e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5693054199219,0.0,0.0,9.24938649404794e-05,298.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5693359375,0.0,0.0,9.740050154505298e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5693054199219,0.0,0.0,7.193968485808e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5693054199219,0.0,0.0,9.740049426909536e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5692443847656,0.0,0.0,0.0004620259278453,284.6007995605469,294.1499938964844,286.2290954589844,282.8843078613281,286.6239318847656,286.0851745605469,284.7497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855154203251,4.17034717870024e-09,0.0009855112293735,-0.0099779153242707,0.0,0.0,0.0,0.0,60.0,0.9854364991188048,-0.0,-6.621949921736815e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5699768066406,0.0,0.0,9.241398947779088e-05,298.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57000732421875,0.0,0.0,9.731639147503302e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5699768066406,0.0,0.0,7.18775627319701e-05,297.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5699768066406,0.0,0.0,9.73163841990754e-05,298.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5699157714844,0.0,0.0,0.0004616269434336,284.6014709472656,294.1499938964844,286.2511291503906,282.9128112792969,286.62060546875,286.0970764160156,284.7501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846643079072,4.070831227664939e-09,0.0009846602333709,-0.0097171738743782,0.0,0.0,0.0,0.0,60.0,0.998624324798584,-0.0,-6.610517289118435e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5712890625,0.0,0.0,9.225812391377984e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5713195800781,0.0,0.0,9.715225314721464e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5712890625,0.0,0.0,7.175633072620258e-05,297.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5712890625,0.0,0.0,9.715225314721464e-05,298.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5712280273437,0.0,0.0,0.0004608483577612,284.6028137207031,294.1499938964844,286.2978210449219,282.97149658203125,286.6146850585937,286.1221923828125,284.7508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,0.0,60.0,1.0266401767730713,-0.0,-6.588236800553204e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5712890625,0.0,0.0,9.225812391377984e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5713195800781,0.0,0.0,9.715225314721464e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5712890625,0.0,0.0,7.175633072620258e-05,297.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5712890625,0.0,0.0,9.715225314721464e-05,298.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5712280273437,0.0,0.0,0.0004608483577612,284.6028137207031,294.1499938964844,286.2978210449219,282.97149658203125,286.6146850585937,286.1221923828125,284.7508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,0.0,60.0,1.0266401767730713,-0.0,-6.588236800553204e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.572509765625,0.0,0.0,9.212078293785451e-05,298.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5725402832031,0.0,0.0,9.700762893771751e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.572509765625,0.0,0.0,7.164950511651114e-05,297.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.572509765625,0.0,0.0,9.700762166175993e-05,298.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.57244873046875,0.0,0.0,0.0004601622931659,284.6040344238281,294.1499938964844,286.34381103515625,283.02752685546875,286.610107421875,286.1469116210937,284.75146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815400699153,3.7055212231962283e-09,0.000981536344625,-0.0087600126862525,0.0,0.0,0.0,0.0,60.0,1.0545214414596558,-0.0,-6.568635768644526e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5726013183594,0.0,0.0,9.210906137013808e-05,298.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5726318359375,0.0,0.0,9.699528163764626e-05,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5726013183594,0.0,0.0,7.164039561757818e-05,297.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5726013183594,0.0,0.0,9.699528163764626e-05,298.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5725402832031,0.0,0.0,0.0004601037653628,284.6041259765625,294.1499938964844,286.3479309082031,283.0325012207031,286.6097412109375,286.14910888671875,284.7514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981415156275,3.690921124288593e-09,0.0009814115474,-0.0087217576801776,0.0,0.0,0.0,0.0,60.0,1.0570151805877686,-0.0,-6.566964572130018e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57391357421875,0.0,0.0,9.19684098334983e-05,298.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5739440917969,0.0,0.0,9.684717224445194e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.57391357421875,0.0,0.0,7.153099431889132e-05,297.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.57391357421875,0.0,0.0,9.684716496849433e-05,298.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5738525390625,0.0,0.0,0.0004594011697918,284.60546875,294.1499938964844,286.4015808105469,283.0957336425781,286.6057434082031,286.1776123046875,284.752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.515681301635709e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,0.0,60.0,1.0896337032318115,-0.0,-6.546923003725169e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57391357421875,0.0,0.0,9.19684098334983e-05,298.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5739440917969,0.0,0.0,9.684717224445194e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.57391357421875,0.0,0.0,7.153099431889132e-05,297.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.57391357421875,0.0,0.0,9.684716496849433e-05,298.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5738525390625,0.0,0.0,0.0004594011697918,284.60546875,294.1499938964844,286.4015808105469,283.0957336425781,286.6057434082031,286.1776123046875,284.752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.515681301635709e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,0.0,60.0,1.0896337032318115,-0.0,-6.546923003725169e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5752258300781,0.0,0.0,9.183817019220442e-05,298.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57525634765625,0.0,0.0,9.671002044342458e-05,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5752258300781,0.0,0.0,7.142969843698665e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5752258300781,0.0,0.0,9.671001316746695e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5751647949219,0.0,0.0,0.0004587506118696,284.60675048828125,294.1499938964844,286.4587707519531,283.16119384765625,286.6028747558594,286.20782470703125,284.7528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.3534186538730637e-09,0.0009785253787413,-0.0078374333679676,0.0,0.0,0.0,0.0,60.0,1.124765396118164,-0.0,-6.528393470262017e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5752258300781,0.0,0.0,9.183817019220442e-05,298.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57525634765625,0.0,0.0,9.671002044342458e-05,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5752258300781,0.0,0.0,7.142969843698665e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5752258300781,0.0,0.0,9.671001316746695e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5751647949219,0.0,0.0,0.0004587506118696,284.60675048828125,294.1499938964844,286.4587707519531,283.16119384765625,286.6028747558594,286.20782470703125,284.7528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.3534186538730637e-09,0.0009785253787413,-0.0078374333679676,0.0,0.0,0.0,0.0,60.0,1.124765396118164,-0.0,-6.528393470262017e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.57586669921875,0.0,0.0,9.177703759633005e-05,298.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5758972167969,0.0,0.0,9.66456500464119e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.57586669921875,0.0,0.0,7.138215732993558e-05,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.57586669921875,0.0,0.0,9.664564277045427e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5758056640625,0.0,0.0,0.0004584452544804,284.607421875,294.1499938964844,286.4887084960937,283.1947631835937,286.601806640625,286.2234802246094,284.75323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778772946447,3.277257354383778e-09,0.0009778740350157,-0.007637872826308,0.0,0.0,0.0,0.0,60.0,1.1431427001953125,-0.0,-6.519704953689144e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5765380859375,0.0,0.0,9.171909186989068e-05,298.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5765380859375,0.0,0.0,9.658462658990176e-05,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5765075683594,0.0,0.0,7.133708277251571e-05,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5765380859375,0.0,0.0,9.658461931394412e-05,298.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.57647705078125,0.0,0.0,0.0004581557586789,284.6080627441406,294.1499938964844,286.5195617675781,283.2288818359375,286.6010437011719,286.2395935058594,284.7535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772598277777,3.20505533224491e-09,0.000977256684564,-0.007448686286807,0.0,0.0,0.0,0.0,60.0,1.1621932983398438,-0.0,-6.511474026638099e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.57781982421875,0.0,0.0,9.161273192148656e-05,298.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5778503417969,0.0,0.0,9.647262777434662e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57781982421875,0.0,0.0,7.125436241040006e-05,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.57781982421875,0.0,0.0,9.6472620498389e-05,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5777587890625,0.0,0.0,0.0004576244973577,284.609375,294.1499938964844,286.5840148925781,283.2987365722656,286.60028076171875,286.27294921875,284.7542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,0.0,60.0,1.2020787000656128,-0.0,-6.496381388387817e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.57781982421875,0.0,0.0,9.161273192148656e-05,298.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5778503417969,0.0,0.0,9.647262777434662e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57781982421875,0.0,0.0,7.125436241040006e-05,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.57781982421875,0.0,0.0,9.6472620498389e-05,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5777587890625,0.0,0.0,0.0004576244973577,284.609375,294.1499938964844,286.5840148925781,283.2987365722656,286.60028076171875,286.27294921875,284.7542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,0.0,60.0,1.2020787000656128,-0.0,-6.496381388387817e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5791015625,0.0,0.0,9.152070560958236e-05,298.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5791320800781,0.0,0.0,9.637571929488332e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5791015625,0.0,0.0,7.118278153939173e-05,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5791015625,0.0,0.0,9.63757120189257e-05,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5790405273437,0.0,0.0,0.0004571648023556,284.61065673828125,294.1499938964844,286.65216064453125,283.3707275390625,286.6007995605469,286.3082275390625,284.7549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.957893485699969e-09,0.0009751430479809,-0.006801055278629,0.0,0.0,0.0,0.0,60.0,1.2447185516357422,-0.0,-6.483335823759262e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5791015625,0.0,0.0,9.152070560958236e-05,298.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5791320800781,0.0,0.0,9.637571929488332e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5791015625,0.0,0.0,7.118278153939173e-05,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5791015625,0.0,0.0,9.63757120189257e-05,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5790405273437,0.0,0.0,0.0004571648023556,284.61065673828125,294.1499938964844,286.65216064453125,283.3707275390625,286.6007995605469,286.3082275390625,284.7549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.957893485699969e-09,0.0009751430479809,-0.006801055278629,0.0,0.0,0.0,0.0,60.0,1.2447185516357422,-0.0,-6.483335823759262e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.58038330078125,0.0,0.0,9.144282375928016e-05,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5804138183594,0.0,0.0,9.629370470065624e-05,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58038330078125,0.0,0.0,7.112220919225365e-05,298.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58038330078125,0.0,0.0,9.629369742469862e-05,298.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.580322265625,0.0,0.0,0.0004567757714539,284.6119384765625,294.1499938964844,286.7240600585937,283.4448547363281,286.6025085449219,286.34527587890625,284.7557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.860861547659965e-09,0.0009743132395669,-0.0065468028187751,0.0,0.0,0.0,0.0,60.0,1.2898019552230835,-0.0,-6.472306068872058e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
