time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12289920,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.58038330078125,0.0,0.0,9.144282375928016e-05,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5804138183594,0.0,0.0,9.629370470065624e-05,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58038330078125,0.0,0.0,7.112220919225365e-05,298.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58038330078125,0.0,0.0,9.629369742469862e-05,298.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.580322265625,0.0,0.0,0.0004567757714539,284.6119384765625,294.1499938964844,286.7240600585937,283.4448547363281,286.6025085449219,286.34527587890625,284.7557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.860861547659965e-09,0.0009743132395669,-0.0065468028187751,0.0,0.0,0.0,0.0,60.0,1.2898019552230835,-0.0,-6.472306068872058e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5816650390625,0.0,0.0,9.138022869592533e-05,298.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5816955566406,0.0,0.0,9.622779180062936e-05,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5816650390625,0.0,0.0,7.107352575985715e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5816650390625,0.0,0.0,9.622778452467172e-05,298.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.58160400390625,0.0,0.0,0.0004564631090033,284.6132202148437,294.1499938964844,286.7997436523437,283.5210876464844,286.60546875,286.3844299316406,284.75640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.782874597428986e-09,0.0009736462961882,-0.0063424538820981,0.0,0.0,0.0,0.0,60.0,1.3375275135040283,-0.0,-6.463447732585338e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5816650390625,0.0,0.0,9.138022869592533e-05,298.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5816955566406,0.0,0.0,9.622779180062936e-05,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5816650390625,0.0,0.0,7.107352575985715e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5816650390625,0.0,0.0,9.622778452467172e-05,298.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.58160400390625,0.0,0.0,0.0004564631090033,284.6132202148437,294.1499938964844,286.7997436523437,283.5210876464844,286.60546875,286.3844299316406,284.75640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.782874597428986e-09,0.0009736462961882,-0.0063424538820981,0.0,0.0,0.0,0.0,60.0,1.3375275135040283,-0.0,-6.463447732585338e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5823059082031,0.0,0.0,9.135427535511552e-05,298.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.58233642578125,0.0,0.0,9.620045602787286e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5823059082031,0.0,0.0,7.105333497747779e-05,298.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5823059082031,0.0,0.0,9.620044875191525e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5822448730469,0.0,0.0,0.0004563334514386,284.6138610839844,294.1499938964844,286.8390197753906,283.5599670410156,286.6073913574219,286.4047546386719,284.7567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733724873512,2.750534244810865e-09,0.0009733696933835,-0.00625771144405,0.0,0.0,0.0,0.0,60.0,1.3623234033584597,-0.0,-6.459776358269664e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5829467773437,0.0,0.0,9.133310959441587e-05,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5829772949219,0.0,0.0,9.6178162493743e-05,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5829467773437,0.0,0.0,7.103686948539689e-05,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5829467773437,0.0,0.0,9.6178162493743e-05,298.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5828857421875,0.0,0.0,0.0004562277172226,284.614501953125,294.1499938964844,286.8792724609375,283.5993347167969,286.60968017578125,286.42578125,284.75714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731468744575,2.724160452771684e-09,0.0009731441386975,-0.0061886045150458,0.0,0.0,0.0,0.0,60.0,1.387869358062744,-0.0,-6.456782841723907e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.584228515625,0.0,0.0,9.130307444138452e-05,298.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.584228515625,0.0,0.0,9.614654118195176e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.584228515625,0.0,0.0,7.101351366145536e-05,298.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.584228515625,0.0,0.0,9.614653390599416e-05,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.58416748046875,0.0,0.0,0.0004560777160804,284.61578369140625,294.1499938964844,286.9626770019531,283.6796569824219,286.6151123046875,286.46954345703125,284.75787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686744160484977e-09,0.0009728241129778,-0.0060905618593096,0.0,0.0,0.0,0.0,60.0,1.4408928155899048,-0.0,-6.45253734887774e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.584228515625,0.0,0.0,9.130307444138452e-05,298.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.584228515625,0.0,0.0,9.614654118195176e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.584228515625,0.0,0.0,7.101351366145536e-05,298.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.584228515625,0.0,0.0,9.614653390599416e-05,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.58416748046875,0.0,0.0,0.0004560777160804,284.61578369140625,294.1499938964844,286.9626770019531,283.6796569824219,286.6151123046875,286.46954345703125,284.75787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686744160484977e-09,0.0009728241129778,-0.0060905618593096,0.0,0.0,0.0,0.0,60.0,1.4408928155899048,-0.0,-6.45253734887774e-08,0.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5854797363281,0.0,0.050000000745058,9.129021782428026e-05,298.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.58551025390625,0.0,0.050000000745058,9.613300062483177e-05,298.6048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5854797363281,0.0,0.050000000745058,7.100350921973586e-05,298.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.58551025390625,0.0,0.050000000745058,9.613299334887417e-05,298.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.58544921875,0.0,0.050000000745058,0.0004560134548228,284.6170349121094,291.1499938964844,287.04998779296875,283.7619323730469,286.6219482421875,286.5165100097656,284.7586364746094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485643334686,0.0,0.0,0.0,0.0,60.0,1.4969284534454346,-0.0,-6.45071907001693e-08,1.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5854797363281,0.0,0.050000000745058,9.129021782428026e-05,298.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.58551025390625,0.0,0.050000000745058,9.613300062483177e-05,298.6048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5854797363281,0.0,0.050000000745058,7.100350921973586e-05,298.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.58551025390625,0.0,0.050000000745058,9.613299334887417e-05,298.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.58544921875,0.0,0.050000000745058,0.0004560134548228,284.6170349121094,291.1499938964844,287.04998779296875,283.7619323730469,286.6219482421875,286.5165100097656,284.7586364746094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485643334686,0.0,0.0,0.0,0.0,60.0,1.4969284534454346,-0.0,-6.45071907001693e-08,1.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164001464844,0.6165040135383606,0.050000000745058,0.0408955141901969,298.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164001464844,0.6165040135383606,0.050000000745058,0.0430649444460868,298.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164001464844,0.6165040135383606,0.050000000745058,0.0318076238036155,298.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164001464844,0.6165040135383606,0.050000000745058,0.0430649444460868,298.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164001464844,0.6165040135383606,0.050000000745058,0.2042815536260604,284.740966796875,291.1499938964844,287.0957336425781,283.8036499023437,293.85662841796875,295.67645263671875,284.91668701171875,1.0,0.1146341487765312,0.0688270330429077,0.0688270330429077,1.0,1.0,-0.4368366301059723,0.0001797899894881,0.4366568326950073,-0.1357376277446746,0.0,0.0,0.0,0.0,60.0,1226.0382080078125,-0.0,13.43049430847168,1.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41510009765625,0.6056697368621826,0.050000000745058,0.0453411787748336,298.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.41510009765625,0.6056697368621826,0.050000000745058,0.047746442258358,298.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.41510009765625,0.6056697368621826,0.050000000745058,0.0352653600275516,297.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.41510009765625,0.6056697368621826,0.050000000745058,0.047746442258358,298.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.41510009765625,0.6056697368621826,0.050000000745058,0.2264885604381561,285.5126037597656,291.1499938964844,287.1435241699219,283.8454895019531,294.8469543457031,298.08087158203125,286.1836242675781,1.0,0.1292682886123657,0.1376540660858154,0.1376540660858154,1.0,1.0,-0.4831163883209228,0.0095118144527077,0.4736045897006988,-0.13650444149971,0.0,0.0,0.0,0.0,60.0,2516.0927734375,-0.0,19.04404640197754,1.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2330322265625,0.5444333553314209,0.050000000745058,0.045852106064558,297.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2330322265625,0.5444333553314209,0.050000000745058,0.0482844747602939,298.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2330322265625,0.5444333553314209,0.050000000745058,0.0356627479195594,297.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2330322265625,0.5444333553314209,0.050000000745058,0.0482844747602939,298.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2330322265625,0.5444333553314209,0.050000000745058,0.2290407717227935,287.33526611328125,291.1499938964844,287.2213439941406,283.9104309082031,294.843994140625,298.14227294921875,287.78778076171875,1.0,0.1518805176019668,0.2440043687820434,0.2440043687820434,1.0,1.0,-0.4885628521442413,0.0340775288641452,0.4544853270053863,-0.1133111864328384,0.0,0.0,0.0,0.0,60.0,2552.2109375,-0.0,27.12808990478516,1.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.64501953125,0.5312839150428772,0.050000000745058,0.0459594242274761,297.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.64501953125,0.5312839150428772,0.050000000745058,0.0483974851667881,298.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.64501953125,0.5312839150428772,0.050000000745058,0.0357462167739868,297.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64501953125,0.5312839150428772,0.050000000745058,0.0483974851667881,298.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.64501953125,0.5312839150428772,0.050000000745058,0.2295768409967422,287.734130859375,291.1499938964844,287.2451171875,283.9295959472656,294.84136962890625,298.1268615722656,288.137451171875,1.0,0.1578172892332077,0.2753081321716308,0.2753081321716308,1.0,1.0,-0.4897064566612243,0.0434929654002189,0.4462134838104248,-0.1042035073041915,0.0,0.0,0.0,2.455148220062256,60.0,2456.3525390625,-0.0,29.599056243896484,1.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.41900634765625,0.5102278590202332,0.050000000745058,0.046180821955204,297.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.41900634765625,0.5102278590202332,0.050000000745058,0.0486306324601173,298.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41900634765625,0.5102278590202332,0.050000000745058,0.0359184183180332,297.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.41900634765625,0.5102278590202332,0.050000000745058,0.0486306324601173,298.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.41900634765625,0.5102278590202332,0.050000000745058,0.2306827753782272,288.4912109375,291.1499938964844,287.2987060546875,283.9718017578125,294.8577880859375,298.1224060058594,288.8396911621094,1.0,0.1696819812059402,0.3441351354122162,0.3441351354122162,1.0,1.0,-0.4920656681060791,0.0704865008592605,0.4215791821479797,-0.0778757035732269,0.0,0.0,0.0,8.375943183898926,60.0,2233.67724609375,-0.0,34.753013610839844,1.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1015319824219,0.4955199658870697,0.050000000745058,0.0463921204209327,297.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1015319824219,0.4955199658870697,0.050000000745058,0.0488531365990638,298.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1015319824219,0.4955199658870697,0.050000000745058,0.0360827594995498,297.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1015319824219,0.4955199658870697,0.050000000745058,0.0488531365990638,298.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1015319824219,0.4955199658870697,0.050000000745058,0.2317382544279098,289.16619873046875,291.1499938964844,287.3541259765625,284.0140380859375,294.8819885253906,298.1344909667969,289.4853515625,1.0,0.1801964342594146,0.4753081202507019,0.4753081202507019,0.9981810450553894,1.0,-0.494317352771759,0.1336025297641754,0.3607148230075836,-0.0155505379661917,0.0,0.0,0.0,14.03454875946045,60.0,2019.8133544921875,-0.0,39.71180725097656,1.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2559814453125,0.4744017720222473,0.050000000745058,0.046771764755249,297.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2559814453125,0.4744017720222473,0.050000000745058,0.0492529198527336,298.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2559814453125,0.4744017720222473,0.050000000745058,0.0363780409097671,297.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2559814453125,0.4744017720222473,0.050000000745058,0.0492529198527336,298.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2559814453125,0.4744017720222473,0.050000000745058,0.2336346507072448,290.3028259277344,291.1499938964844,287.4700012207031,284.0986328125,293.7854309082031,298.1788330078125,290.51025390625,1.0,0.197592556476593,0.7376540303230286,0.7376540303230286,0.9945431351661682,1.0,-0.4983626902103424,0.2080764919519424,0.2902861833572387,0.057696659117937,0.0,0.0,0.0,24.196823120117188,60.0,1373.9879150390625,-0.0,48.74136352539063,1.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2559814453125,0.4744017720222473,0.050000000745058,0.046771764755249,297.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2559814453125,0.4744017720222473,0.050000000745058,0.0492529198527336,298.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2559814453125,0.4744017720222473,0.050000000745058,0.0363780409097671,297.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2559814453125,0.4744017720222473,0.050000000745058,0.0492529198527336,298.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2559814453125,0.4744017720222473,0.050000000745058,0.2336346507072448,290.3028259277344,291.1499938964844,287.4700012207031,284.0986328125,293.7854309082031,298.1788330078125,290.51025390625,1.0,0.197592556476593,0.7376540303230286,0.7376540303230286,0.9945431351661682,1.0,-0.4983626902103424,0.2080764919519424,0.2902861833572387,0.057696659117937,0.0,0.0,0.0,24.196823120117188,60.0,1373.9879150390625,-0.0,48.74136352539063,1.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9877624511719,0.4554952681064605,0.050000000745058,0.0470866858959198,297.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9877624511719,0.4554952681064605,0.050000000745058,0.0495845489203929,298.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9877624511719,0.4554952681064605,0.050000000745058,0.036622978746891,297.8385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9877624511719,0.4554952681064605,0.050000000745058,0.0495845489203929,298.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9877624511719,0.4554952681064605,0.050000000745058,0.2352077513933181,291.0191650390625,291.1499938964844,287.5921325683594,284.18316650390625,293.5736389160156,298.2172546386719,291.175048828125,1.0,0.2108764499425888,1.0,1.0,0.9909052848815918,1.0,-0.5017184615135193,0.2195581346750259,0.2821603119373321,0.0683908388018608,0.0,0.0,0.0,32.62022399902344,60.0,948.2850341796876,-0.0,56.34999465942383,1.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9877624511719,0.4554952681064605,0.050000000745058,0.0470866858959198,297.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9877624511719,0.4554952681064605,0.050000000745058,0.0495845489203929,298.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9877624511719,0.4554952681064605,0.050000000745058,0.036622978746891,297.8385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9877624511719,0.4554952681064605,0.050000000745058,0.0495845489203929,298.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9877624511719,0.4554952681064605,0.050000000745058,0.2352077513933181,291.0191650390625,291.1499938964844,287.5921325683594,284.18316650390625,293.5736389160156,298.2172546386719,291.175048828125,1.0,0.2108764499425888,1.0,1.0,0.9909052848815918,1.0,-0.5017184615135193,0.2195581346750259,0.2821603119373321,0.0683908388018608,0.0,0.0,0.0,32.62022399902344,60.0,948.2850341796876,-0.0,56.34999465942383,1.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.58612060546875,0.4422718286514282,0.050000000745058,0.0473383702337741,297.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.58612060546875,0.4422718286514282,0.050000000745058,0.049849584698677,298.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.58612060546875,0.4422718286514282,0.050000000745058,0.0368187353014946,297.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.58612060546875,0.4422718286514282,0.050000000745058,0.049849584698677,298.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.58612060546875,0.4422718286514282,0.050000000745058,0.2364649772644043,291.6127319335937,290.6499938964844,287.7199401855469,284.2674865722656,293.6195068359375,298.2184753417969,291.7436218261719,1.0,0.2208837568759918,1.0,1.0,0.9904384613037108,1.0,-0.5044004321098328,0.220779150724411,0.2836212515830993,0.0690393298864364,0.0,0.0,0.0,39.351409912109375,48.0,730.3095092773438,-0.0,62.50309371948242,1.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.58612060546875,0.4422718286514282,0.050000000745058,0.0473383702337741,297.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.58612060546875,0.4422718286514282,0.050000000745058,0.049849584698677,298.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.58612060546875,0.4422718286514282,0.050000000745058,0.0368187353014946,297.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.58612060546875,0.4422718286514282,0.050000000745058,0.049849584698677,298.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.58612060546875,0.4422718286514282,0.050000000745058,0.2364649772644043,291.6127319335937,290.6499938964844,287.7199401855469,284.2674865722656,293.6195068359375,298.2184753417969,291.7436218261719,1.0,0.2208837568759918,1.0,1.0,0.9904384613037108,1.0,-0.5044004321098328,0.220779150724411,0.2836212515830993,0.0690393298864364,0.0,0.0,0.0,39.351409912109375,48.0,730.3095092773438,-0.0,62.50309371948242,1.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0794982910156,0.4382809400558471,0.050000000745058,0.0474258624017238,297.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0794982910156,0.4382809400558471,0.050000000745058,0.0499417148530483,298.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0794982910156,0.4382809400558471,0.050000000745058,0.0368867814540863,297.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0794982910156,0.4382809400558471,0.050000000745058,0.0499417148530483,298.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0794982910156,0.4382809400558471,0.050000000745058,0.2369019985198974,292.10089111328125,290.1499938964844,287.8528137207031,284.3513488769531,293.6810913085937,298.22369384765625,292.205322265625,1.0,0.2237762063741684,1.0,1.0,0.9899716973304749,1.0,-0.5053330659866333,0.2211562544107437,0.2841768264770508,0.0692783296108245,0.0,0.0,0.0,41.69189834594727,36.0,574.4133911132812,-0.0,64.65723419189453,1.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0794982910156,0.4382809400558471,0.050000000745058,0.0474258624017238,297.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0794982910156,0.4382809400558471,0.050000000745058,0.0499417148530483,298.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0794982910156,0.4382809400558471,0.050000000745058,0.0368867814540863,297.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0794982910156,0.4382809400558471,0.050000000745058,0.0499417148530483,298.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0794982910156,0.4382809400558471,0.050000000745058,0.2369019985198974,292.10089111328125,290.1499938964844,287.8528137207031,284.3513488769531,293.6810913085937,298.22369384765625,292.205322265625,1.0,0.2237762063741684,1.0,1.0,0.9899716973304749,1.0,-0.5053330659866333,0.2211562544107437,0.2841768264770508,0.0692783296108245,0.0,0.0,0.0,41.69189834594727,36.0,574.4133911132812,-0.0,64.65723419189453,1.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2870483398437,0.4387528598308563,0.050000000745058,0.0474151819944381,297.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2870483398437,0.4387528598308563,0.050000000745058,0.0499304682016372,298.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2870483398437,0.4387528598308563,0.050000000745058,0.0368784740567207,297.8434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2870483398437,0.4387528598308563,0.050000000745058,0.0499304682016372,298.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2870483398437,0.4387528598308563,0.050000000745058,0.2368486523628235,292.3061218261719,290.1499938964844,287.9209899902344,284.39306640625,293.7131652832031,298.2275390625,292.399169921875,1.0,0.2232057899236679,1.0,1.0,0.9897382855415344,1.0,-0.5052193999290466,0.2210965752601623,0.2841228246688843,0.0692930221557617,0.0,0.0,0.0,41.40679550170898,36.0,510.6282043457031,-0.0,64.39439392089844,1.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4720764160156,0.4405345320701599,0.050000000745058,0.0473756864666938,297.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4720764160156,0.4405345320701599,0.050000000745058,0.0498888790607452,298.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4720764160156,0.4405345320701599,0.050000000745058,0.0368477553129196,297.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4720764160156,0.4405345320701599,0.050000000745058,0.0498888790607452,298.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4720764160156,0.4405345320701599,0.050000000745058,0.2366513609886169,292.48907470703125,289.6499938964844,287.9902038574219,284.4346008300781,293.74560546875,298.2319030761719,292.5721740722656,1.0,0.2215267121791839,1.0,1.0,0.9878968000411988,1.0,-0.5047986507415771,0.220927745103836,0.2838709056377411,0.0692766979336738,0.0,0.0,0.0,40.35115051269531,25.0,454.8764343261719,-0.0,63.4222297668457,1.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7850646972656,0.4473234415054321,0.050000000745058,0.0472359508275985,297.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7850646972656,0.4473234415054321,0.050000000745058,0.0497417338192462,298.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7850646972656,0.4473234415054321,0.050000000745058,0.0367390736937522,297.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7850646972656,0.4473234415054321,0.050000000745058,0.0497417338192462,298.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7850646972656,0.4473234415054321,0.050000000745058,0.2359533607959747,292.7987060546875,289.1499938964844,288.1314697265625,284.5170593261719,293.8119812011719,298.24176025390625,292.86553955078125,1.0,0.2157833725214004,1.0,1.0,0.984213888645172,1.0,-0.5033098459243774,0.2203131914138794,0.282996654510498,0.0691397488117218,0.0,0.0,0.0,36.615665435791016,25.0,364.0448303222656,-0.0,59.99455642700195,1.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7850646972656,0.4473234415054321,0.050000000745058,0.0472359508275985,297.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7850646972656,0.4473234415054321,0.050000000745058,0.0497417338192462,298.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7850646972656,0.4473234415054321,0.050000000745058,0.0367390736937522,297.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7850646972656,0.4473234415054321,0.050000000745058,0.0497417338192462,298.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7850646972656,0.4473234415054321,0.050000000745058,0.2359533607959747,292.7987060546875,289.1499938964844,288.1314697265625,284.5170593261719,293.8119812011719,298.24176025390625,292.86553955078125,1.0,0.2157833725214004,1.0,1.0,0.984213888645172,1.0,-0.5033098459243774,0.2203131914138794,0.282996654510498,0.0691397488117218,0.0,0.0,0.0,36.615665435791016,25.0,364.0448303222656,-0.0,59.99455642700195,1.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.06866455078125,0.4637674987316131,0.050000000745058,0.0469517558813095,297.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.06866455078125,0.4637674987316131,0.050000000745058,0.049442458897829,298.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.10333251953125,0.7318443059921265,0.181578442454338,0.1257182359695434,297.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.06866455078125,0.4637674987316131,0.050000000745058,0.049442458897829,298.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.06866455078125,0.4637674987316131,0.050000000745058,0.234533742070198,293.0892639160156,288.6499938964844,288.2760314941406,284.5985717773437,293.896484375,298.2396545410156,293.1495056152344,1.0,0.2135488092899322,1.0,1.0,0.9805309176445008,1.0,-0.6073247790336609,0.2644214332103729,0.3429033756256103,0.0899649485945701,0.0,0.0,0.0,29.86408233642578,25.0,336.48419189453125,-0.0,69.40153503417969,1.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.06866455078125,0.4637674987316131,0.050000000745058,0.0469517558813095,297.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.06866455078125,0.4637674987316131,0.050000000745058,0.049442458897829,298.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.10333251953125,0.7318443059921265,0.181578442454338,0.1257182359695434,297.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.06866455078125,0.4637674987316131,0.050000000745058,0.049442458897829,298.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.06866455078125,0.4637674987316131,0.050000000745058,0.234533742070198,293.0892639160156,288.6499938964844,288.2760314941406,284.5985717773437,293.896484375,298.2396545410156,293.1495056152344,1.0,0.2135488092899322,1.0,1.0,0.9805309176445008,1.0,-0.6073247790336609,0.2644214332103729,0.3429033756256103,0.0899649485945701,0.0,0.0,0.0,29.86408233642578,25.0,336.48419189453125,-0.0,69.40153503417969,1.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3507995605469,0.7231193780899048,0.1700194031000137,0.1433251053094864,297.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3246459960937,0.4802207946777344,0.050000000745058,0.0491395182907581,298.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3534545898437,0.7640810012817383,0.1906553655862808,0.1326719969511032,297.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3246459960937,0.4802207946777344,0.050000000745058,0.0491395182907581,298.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3246459960937,0.4802207946777344,0.050000000745058,0.2330967187881469,293.34490966796875,288.1499938964844,288.4233093261719,284.6789245605469,293.9173889160156,298.19580078125,293.3882751464844,1.0,0.2139149159193039,1.0,1.0,0.8836448192596436,1.0,-0.728861391544342,0.3189573884010315,0.4099039733409881,0.1200865134596824,0.0,0.0,0.0,23.277490615844727,25.0,286.5619201660156,-0.0,81.84281158447266,1.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3507995605469,0.7231193780899048,0.1700194031000137,0.1433251053094864,297.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3246459960937,0.4802207946777344,0.050000000745058,0.0491395182907581,298.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3534545898437,0.7640810012817383,0.1906553655862808,0.1326719969511032,297.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3246459960937,0.4802207946777344,0.050000000745058,0.0491395182907581,298.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3246459960937,0.4802207946777344,0.050000000745058,0.2330967187881469,293.34490966796875,288.1499938964844,288.4233093261719,284.6789245605469,293.9173889160156,298.19580078125,293.3882751464844,1.0,0.2139149159193039,1.0,1.0,0.8836448192596436,1.0,-0.728861391544342,0.3189573884010315,0.4099039733409881,0.1200865134596824,0.0,0.0,0.0,23.277490615844727,25.0,286.5619201660156,-0.0,81.84281158447266,1.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.46099853515625,0.8208074569702148,0.1716023981571197,0.1538939177989959,297.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.449462890625,0.6948069930076599,0.1542688906192779,0.097792349755764,298.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4620056152344,0.8544244170188904,0.1966935992240905,0.1359471082687378,297.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4393615722656,0.5378794074058533,0.050000000745058,0.0483373068273067,298.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4467163085937,0.6708981990814209,0.1569372713565826,0.4203193187713623,293.4588317871094,288.1499938964844,288.4988708496094,284.7192077636719,293.8608703613281,298.1127319335937,293.4913330078125,1.0,0.2192610055208206,1.0,1.0,0.8344928026199341,1.0,-1.0269893407821655,0.4544870555400848,0.5725022554397583,0.1929914951324463,0.0,0.0,0.0,6.10565185546875,25.0,255.29833984375,-0.0,115.88726043701172,1.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5855407714844,0.9021908640861512,0.1758881211280822,0.1078399345278739,297.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5885009765625,0.9843264818191528,0.156623438000679,0.1450140476226806,298.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.58551025390625,0.9021908640861512,0.204989418387413,0.0838755071163177,297.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5625305175781,0.676659107208252,0.050000000745058,0.0476767979562282,298.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.58837890625,0.9683565497398376,0.1596207618713379,0.6522166132926941,293.5906982421875,287.6499938964844,288.5727233886719,284.7580261230469,293.8169250488281,298.0718078613281,293.6063537597656,1.0,0.2266673296689987,1.0,1.0,0.7867587208747864,1.0,-1.2614986896514893,0.5658206343650818,0.6956779956817627,0.2663402855396271,0.0,0.0,0.0,0.0,45.0,223.7538299560547,-0.0,149.9338836669922,1.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6456298828125,0.9094984531402588,0.1813085079193115,0.1132722869515419,297.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6468811035156,0.9851070642471312,0.1585723310708999,0.1493208706378936,298.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.6456298828125,0.9094984531402588,0.2132096737623214,0.0881006643176078,297.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.64508056640625,0.923967182636261,0.1486047804355621,0.1243205443024635,297.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6462097167969,0.9420917630195618,0.1621834635734558,0.620078980922699,293.6477966308594,287.6499938964844,288.6480407714844,284.7970275878906,293.7950439453125,298.11346435546875,293.65606689453125,1.0,0.2364241778850555,1.0,1.0,0.7383157014846802,1.0,-1.314211368560791,0.6006277203559875,0.7135835886001587,0.2907368838787079,0.0,0.0,0.0,0.0,45.0,165.08267211914062,-0.0,171.1193389892578,1.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6593322753906,0.9142741560935974,0.1865004599094391,0.1167899593710899,297.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6586303710937,0.9844462275505066,0.1609326153993606,0.1514580100774765,298.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6593322753906,0.9142741560935974,0.2205285876989364,0.0908366367220878,297.83111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.65887451171875,0.9621988534927368,0.1497580260038375,0.1408508419990539,297.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6589660644531,0.9555348753929138,0.1651198863983154,0.6550528407096863,293.6578063964844,287.1499938964844,288.7236633300781,284.835693359375,293.5331115722656,298.1071472167969,293.64764404296875,1.0,0.248619332909584,1.0,1.0,0.6263433694839478,1.0,-1.3860927820205688,0.6809824109077454,0.7051103711128235,0.3565175235271454,0.0,0.0,0.0,0.0,65.0,25.083314895629883,-0.0,199.0770721435547,1.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
