time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12292020,298.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.303955078125,0.9239407777786256,0.1938513666391372,0.1240442544221878,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2958679199219,0.9820329546928406,0.1648613959550857,0.1552036702632904,298.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.303955078125,0.9239407777786256,0.2306324541568756,0.0964788645505905,297.78424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2992248535156,0.957381010055542,0.1519739925861358,0.143494427204132,297.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2950439453125,0.9890101552009584,0.1688937395811081,0.7550271153450012,293.283935546875,287.1499938964844,288.8453369140625,284.8968200683594,292.3399658203125,298.0821533203125,293.21044921875,1.0,0.2732565402984619,1.0,1.0,0.4468591809272766,1.0,-1.530904769897461,0.964297890663147,0.5666069388389587,0.6097516417503357,0.0,0.0,0.0,0.0,65.0,-614.1144409179688,-0.0,264.49090576171875,1.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1030578613281,0.9413995146751404,0.1950996667146682,0.1383693665266037,297.8402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0977783203125,0.9651417136192322,0.1656827479600906,0.1561116874217987,298.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1030578613281,0.9413995146751404,0.2325707077980041,0.1076206192374229,297.7726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1022033691406,0.937264084815979,0.152455598115921,0.1440451592206955,297.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0964660644531,0.9728506207466124,0.169516235589981,0.7587298154830933,293.0819702148437,286.6499938964844,288.8755187988281,284.91180419921875,291.9184265136719,298.0778503417969,292.99224853515625,1.0,0.2803198993206024,1.0,1.0,0.4023986756801605,1.0,-1.5660113096237185,1.0617326498031616,0.5042786002159119,0.6998642683029175,0.0,0.0,0.0,0.030772553756833,85.0,-840.5565795898438,-0.0,284.9912109375,1.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,297.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.31378173828125,0.9676769375801086,0.1952797323465347,0.1761545240879058,297.8071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3248291015625,0.9119768142700196,0.1673268973827362,0.1582109481096267,298.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3128662109375,0.9783291220664978,0.2356905043125152,0.1418248862028122,297.73602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3316955566406,0.8852341175079346,0.1532694697380066,0.145276591181755,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3232116699219,0.9192503690719604,0.1705937832593917,0.7663005590438843,292.29949951171875,286.6499938964844,288.9608154296875,284.9537658691406,290.7029113769531,298.0342712402344,292.18280029296875,1.0,0.3004122674465179,1.0,1.0,0.276917815208435,1.0,-1.66563880443573,1.3581711053848269,0.3074676990509033,0.975085437297821,0.0,0.0,0.0,5.34153938293457,85.0,-1465.1929931640625,-0.0,348.9938049316406,1.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,297.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.61590576171875,0.8723974823951721,0.1937733590602874,0.1756893098354339,297.7739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6265869140625,0.8313549160957336,0.1677418202161789,0.1593865901231765,298.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6046142578125,0.9333992004394532,0.2347545772790908,0.1649822145700454,297.7009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6336975097656,0.8083804249763489,0.1531052589416504,0.1458764672279358,297.80926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6252136230469,0.8360323309898376,0.1705117225646972,0.7697885632514954,291.60089111328125,286.1499938964844,289.0277404785156,284.9862976074219,289.9527587890625,297.9739990234375,291.49151611328125,1.0,0.3154708445072174,1.0,1.0,0.1784539818763733,1.0,-1.69918954372406,1.5320876836776731,0.1671019345521927,1.1424438953399658,0.0,0.0,0.0,15.030656814575195,73.0,-1749.375244140625,-0.0,395.2488403320313,1.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.7807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5480651855469,0.7773387432098389,0.1896531730890274,0.1728297173976898,297.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5533447265625,0.7448933124542236,0.1669453531503677,0.1598694920539856,297.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.541259765625,0.8301317095756531,0.232548788189888,0.163914680480957,297.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5577087402344,0.7228739857673645,0.1510237455368042,0.1451360285282135,297.705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5528869628906,0.7473879456520081,0.1683801561594009,0.7663958668708801,290.5390930175781,286.14288330078125,289.1797180175781,285.05908203125,289.3575744628906,297.8436889648437,290.4761657714844,1.0,0.3337883651256561,1.0,1.0,0.1070723906159401,1.0,-1.6901075839996338,1.6582870483398438,0.0318205170333385,1.2701078653335571,0.0,0.0,0.0,34.528202056884766,61.0,-1438.5704345703125,-0.0,446.5341796875,1.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.7807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5480651855469,0.7773387432098389,0.1896531730890274,0.1728297173976898,297.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5533447265625,0.7448933124542236,0.1669453531503677,0.1598694920539856,297.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.541259765625,0.8301317095756531,0.232548788189888,0.163914680480957,297.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5577087402344,0.7228739857673645,0.1510237455368042,0.1451360285282135,297.705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5528869628906,0.7473879456520081,0.1683801561594009,0.7663958668708801,290.5390930175781,286.14288330078125,289.1797180175781,285.05908203125,289.3575744628906,297.8436889648437,290.4761657714844,1.0,0.3337883651256561,1.0,1.0,0.1070723906159401,1.0,-1.6901075839996338,1.6582870483398438,0.0318205170333385,1.2701078653335571,0.0,0.0,0.0,34.528202056884766,61.0,-1438.5704345703125,-0.0,446.5341796875,1.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.67266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9472351074219,0.7443997263908386,0.1866583824157714,0.170202150940895,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9491882324219,0.717487096786499,0.1658927649259567,0.1592359691858291,297.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9443664550781,0.7988765835762024,0.2320253252983093,0.1635700166225433,297.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9511413574219,0.6916463971138,0.1486090570688247,0.1432435810565948,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9491577148437,0.7178716063499451,0.165757730603218,0.7566126585006714,289.943603515625,286.1065979003906,289.3308410644531,285.13006591796875,289.3268737792969,297.7410888671875,289.91998291015625,1.0,0.3414041399955749,1.0,1.0,0.0356907956302166,1.0,-1.6717609167099,1.6715985536575315,0.0001624497817829,1.2870526313781738,0.0,0.0,0.0,44.67697525024414,49.0,-878.142578125,-0.0,464.7462158203125,1.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.67266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9472351074219,0.7443997263908386,0.1866583824157714,0.170202150940895,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9491882324219,0.717487096786499,0.1658927649259567,0.1592359691858291,297.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9443664550781,0.7988765835762024,0.2320253252983093,0.1635700166225433,297.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9511413574219,0.6916463971138,0.1486090570688247,0.1432435810565948,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9491577148437,0.7178716063499451,0.165757730603218,0.7566126585006714,289.943603515625,286.1065979003906,289.3308410644531,285.13006591796875,289.3268737792969,297.7410888671875,289.91998291015625,1.0,0.3414041399955749,1.0,1.0,0.0356907956302166,1.0,-1.6717609167099,1.6715985536575315,0.0001624497817829,1.2870526313781738,0.0,0.0,0.0,44.67697525024414,49.0,-878.142578125,-0.0,464.7462158203125,1.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.6318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8185119628906,0.7382712960243225,0.1859554946422577,0.1693935692310333,297.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.81964111328125,0.7121009230613708,0.165710374712944,0.1590174585580825,297.8418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8167419433594,0.7933063507080078,0.2324848920106887,0.16377654671669,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.82086181640625,0.6848098039627075,0.1477065682411193,0.1423542350530624,297.5706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8196716308594,0.711335301399231,0.1647500395774841,0.7519055008888245,289.8163452148437,286.0885925292969,289.4059143066406,285.16485595703125,289.40087890625,297.703369140625,289.8021240234375,1.0,0.3423907160758972,1.0,1.0,0.0,1.0,-1.6640537977218628,1.664050817489624,3.000624928972684e-06,1.2810341119766235,0.0,0.0,0.0,46.75535583496094,49.0,-611.2236328125,-0.0,466.0483703613281,1.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.5990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7420654296875,0.7366461157798767,0.1857846975326538,0.1690189689397812,297.5525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7427062988281,0.7109012603759766,0.1658191829919815,0.1590005159378051,297.8064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7409973144531,0.7927919030189514,0.2333957254886627,0.1642681062221527,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7434387207031,0.6824197173118591,0.1470906287431717,0.1416535824537277,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.74273681640625,0.7089253067970276,0.1640465259552002,0.7481483817100525,289.7408142089844,286.0706787109375,289.48052978515625,285.1991882324219,289.4755249023437,297.6734313964844,289.7326965332031,1.0,0.3420270085334778,1.0,1.0,0.0,1.0,-1.658818602561951,1.6588163375854492,2.2399271983886138e-06,1.2768046855926514,0.0,0.0,0.0,47.1633186340332,37.0,-407.00244140625,-0.0,464.0867919921875,1.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.68975830078125,0.7437528967857361,0.1867149770259857,0.1693715006113052,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6897888183594,0.7184717059135437,0.1668144613504409,0.1595803201198578,297.7530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.689697265625,0.8034282922744751,0.2362790405750274,0.1659500747919082,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6898193359375,0.6880871057510376,0.1466717720031738,0.1408836394548416,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6897888183594,0.714442789554596,0.163519948720932,0.7439102530479431,289.689697265625,286.03521728515625,289.6282043457031,285.26641845703125,289.623291015625,297.6313171386719,289.68975830078125,1.0,0.3383758962154388,1.0,1.0,0.0,1.0,-1.6559388637542725,1.655936598777771,2.2322894892568e-06,1.2743505239486694,0.0,0.0,0.0,44.12089157104492,25.0,-137.76283264160156,-0.0,453.8039245605469,1.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.68975830078125,0.7437528967857361,0.1867149770259857,0.1693715006113052,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6897888183594,0.7184717059135437,0.1668144613504409,0.1595803201198578,297.7530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.689697265625,0.8034282922744751,0.2362790405750274,0.1659500747919082,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6898193359375,0.6880871057510376,0.1466717720031738,0.1408836394548416,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6897888183594,0.714442789554596,0.163519948720932,0.7439102530479431,289.689697265625,286.03521728515625,289.6282043457031,285.26641845703125,289.623291015625,297.6313171386719,289.68975830078125,1.0,0.3383758962154388,1.0,1.0,0.0,1.0,-1.6559388637542725,1.655936598777771,2.2322894892568e-06,1.2743505239486694,0.0,0.0,0.0,44.12089157104492,25.0,-137.76283264160156,-0.0,453.8039245605469,1.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7157592773437,0.7600932717323303,0.1885512471199035,0.1705815196037292,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7154541015625,0.7336239218711853,0.168379470705986,0.1606681048870086,297.7202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7162475585937,0.8226116895675659,0.2396722733974456,0.1679998785257339,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.715087890625,0.7029396891593933,0.1470595747232437,0.1408417820930481,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.71539306640625,0.7280529141426086,0.1638842672109604,0.743523359298706,289.71630859375,286.004638671875,289.7557067871094,285.3238830566406,289.7508544921875,297.60791015625,289.7206115722656,1.0,0.3330157399177551,1.0,1.0,0.0,1.0,-1.6606398820877075,1.6606377363204956,2.244248662464088e-06,1.2779241800308228,0.0,0.0,0.0,38.47414016723633,25.0,-0.7669615149497986,-0.0,440.60980224609375,1.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7230529785156,0.7631815671920776,0.1888650059700012,0.1708017438650131,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7227478027344,0.7363868951797485,0.1686399728059768,0.1608564704656601,297.71649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7236328125,0.8259168863296509,0.2401950806379318,0.1683190912008285,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.72235107421875,0.7057318091392517,0.1471612602472305,0.140877678990364,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7226867675781,0.7305728197097778,0.163987249135971,0.7436894774436951,289.72369384765625,286.0003967285156,289.7732849121094,285.331787109375,289.7684631347656,297.6053771972656,289.7284240722656,1.0,0.3321548402309418,1.0,1.0,0.0,1.0,-1.6617558002471924,1.661753535270691,2.2471110696642427e-06,1.27878737449646,0.0,0.0,0.0,37.52494812011719,25.0,13.20072078704834,-0.0,438.5728454589844,1.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8047790527344,0.7842708230018616,0.1918055415153503,0.1730739176273346,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8042907714844,0.7551685571670532,0.1710633337497711,0.1627982407808303,297.69122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8056945800781,0.8482180237770081,0.2448012977838516,0.171258807182312,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8035888671875,0.7228855490684509,0.1483272016048431,0.1416137218475341,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8041381835937,0.7472423911094666,0.1651943176984787,0.74729984998703,289.8057556152344,285.96636962890625,289.9151306152344,285.395263671875,289.91046142578125,297.5892944335937,289.81304931640625,1.0,0.3286803662776947,1.0,1.0,0.0,1.0,-1.6755586862564087,1.6755564212799072,2.282793730046251e-06,1.2895365953445437,0.0,0.0,0.0,32.28422927856445,25.0,96.5028305053711,-0.0,431.6770935058594,1.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8047790527344,0.7842708230018616,0.1918055415153503,0.1730739176273346,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8042907714844,0.7551685571670532,0.1710633337497711,0.1627982407808303,297.69122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8056945800781,0.8482180237770081,0.2448012977838516,0.171258807182312,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8035888671875,0.7228855490684509,0.1483272016048431,0.1416137218475341,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8041381835937,0.7472423911094666,0.1651943176984787,0.74729984998703,289.8057556152344,285.96636962890625,289.9151306152344,285.395263671875,289.91046142578125,297.5892944335937,289.81304931640625,1.0,0.3286803662776947,1.0,1.0,0.0,1.0,-1.6755586862564087,1.6755564212799072,2.282793730046251e-06,1.2895365953445437,0.0,0.0,0.0,32.28422927856445,25.0,96.5028305053711,-0.0,431.6770935058594,1.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9126892089844,0.8051543235778809,0.1952436864376068,0.1758932918310165,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9120788574219,0.7742719650268555,0.1738926023244857,0.1652113497257232,297.6734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.91375732421875,0.8707351088523865,0.2498487383127212,0.1745785474777221,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9112243652344,0.7385729551315308,0.1499630808830261,0.1428859084844589,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.911865234375,0.7641854286193848,0.1669092327356338,0.7536495923995972,289.913818359375,285.9332275390625,290.0531921386719,285.45684814453125,290.0487365722656,297.5780639648437,289.9223327636719,1.0,0.3270944058895111,1.0,1.0,0.0,1.0,-1.69497549533844,1.694973111152649,2.333678821742069e-06,1.3047363758087158,0.0,0.0,0.0,28.337215423583984,25.0,141.1110076904297,-0.0,431.6266784667969,1.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9126892089844,0.8051543235778809,0.1952436864376068,0.1758932918310165,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9120788574219,0.7742719650268555,0.1738926023244857,0.1652113497257232,297.6734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.91375732421875,0.8707351088523865,0.2498487383127212,0.1745785474777221,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9112243652344,0.7385729551315308,0.1499630808830261,0.1428859084844589,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.911865234375,0.7641854286193848,0.1669092327356338,0.7536495923995972,289.913818359375,285.9332275390625,290.0531921386719,285.45684814453125,290.0487365722656,297.5780639648437,289.9223327636719,1.0,0.3270944058895111,1.0,1.0,0.0,1.0,-1.69497549533844,1.694973111152649,2.333678821742069e-06,1.3047363758087158,0.0,0.0,0.0,28.337215423583984,25.0,141.1110076904297,-0.0,431.6266784667969,1.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9721069335937,0.8150143027305603,0.1970925331115722,0.1774450689554214,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9714660644531,0.7838689684867859,0.1754169166088104,0.1665453910827636,297.66656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97320556640625,0.8820652961730957,0.2524858117103576,0.1763365715742111,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9705810546875,0.746407151222229,0.1509097963571548,0.1436690241098404,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97125244140625,0.772769033908844,0.1679065525531768,0.757572591304779,289.9732360839844,285.91705322265625,290.1206359863281,285.4869689941406,290.1162414550781,297.57196044921875,289.9820861816406,1.0,0.3268767297267914,1.0,1.0,0.0,1.0,-1.706200361251831,1.70619797706604,2.3634263470739825e-06,1.313534140586853,0.0,0.0,0.0,26.72237777709961,25.0,154.2971649169922,-0.0,433.5152587890625,1.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0335998535156,0.8242608308792114,0.1990075260400772,0.1790696382522583,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.032958984375,0.7933732271194458,0.1769977658987045,0.1679458916187286,297.6606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.03472900390625,0.893303394317627,0.2551786303520202,0.1781437546014785,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0320129394531,0.754285454750061,0.1519236266613006,0.1445294171571731,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0326843261719,0.781335711479187,0.1689754873514175,0.7618899345397949,290.0347595214844,285.9011535644531,290.1868896484375,285.5166320800781,290.1826171875,297.56695556640625,290.0437316894531,1.0,0.3269822299480438,1.0,1.0,0.0,1.0,-1.7182180881500244,1.7182157039642334,2.3955378765094792e-06,1.3229570388793943,0.0,0.0,0.0,25.31092834472656,25.0,163.2755584716797,-0.0,436.47894287109375,1.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1593933105469,0.8421285152435303,0.2029872834682464,0.1824845373630523,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.15875244140625,0.8116823434829712,0.1802870631217956,0.1708986759185791,297.65118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1605224609375,0.9160036444664,0.2606822848320007,0.1818649619817733,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.15777587890625,0.7701107263565063,0.1541044116020202,0.1464283019304275,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.158447265625,0.7981664538383484,0.1712673008441925,0.7713925838470459,290.1605224609375,285.8702697753906,290.3155822753906,285.5746459960937,290.3115234375,297.55938720703125,290.1695556640625,1.0,0.3279846608638763,1.0,1.0,0.0,1.0,-1.7440199851989746,1.744017481803894,2.465386614858289e-06,1.3431915044784546,0.0,0.0,0.0,22.99693489074707,25.0,172.55764770507812,-0.0,445.0617065429688,1.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1593933105469,0.8421285152435303,0.2029872834682464,0.1824845373630523,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.15875244140625,0.8116823434829712,0.1802870631217956,0.1708986759185791,297.65118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1605224609375,0.9160036444664,0.2606822848320007,0.1818649619817733,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.15777587890625,0.7701107263565063,0.1541044116020202,0.1464283019304275,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.158447265625,0.7981664538383484,0.1712673008441925,0.7713925838470459,290.1605224609375,285.8702697753906,290.3155822753906,285.5746459960937,290.3115234375,297.55938720703125,290.1695556640625,1.0,0.3279846608638763,1.0,1.0,0.0,1.0,-1.7440199851989746,1.744017481803894,2.465386614858289e-06,1.3431915044784546,0.0,0.0,0.0,22.99693489074707,25.0,172.55764770507812,-0.0,445.0617065429688,1.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2853698730469,0.8598060011863708,0.2071157991886139,0.1860656291246414,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.28472900390625,0.8279357552528381,0.1837009638547897,0.1740023642778396,297.64385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2864685058594,0.9396148324012756,0.2662883698940277,0.1856835335493087,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.28375244140625,0.7857083678245544,0.1564368605613708,0.1485059261322021,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.284423828125,0.8139274716377258,0.1736993789672851,0.7817075848579407,290.2864685058594,285.8406982421875,290.4386901855469,285.63092041015625,290.4349060058594,297.5540771484375,290.29522705078125,1.0,0.3298372030258178,1.0,1.0,0.0,1.0,-1.771510124206543,1.7715076208114624,2.541153662605211e-06,1.3647475242614746,0.0,0.0,0.0,21.24604034423828,25.0,174.1442413330078,-0.0,456.575439453125,1.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2853698730469,0.8598060011863708,0.2071157991886139,0.1860656291246414,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.28472900390625,0.8279357552528381,0.1837009638547897,0.1740023642778396,297.64385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2864685058594,0.9396148324012756,0.2662883698940277,0.1856835335493087,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.28375244140625,0.7857083678245544,0.1564368605613708,0.1485059261322021,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.284423828125,0.8139274716377258,0.1736993789672851,0.7817075848579407,290.2864685058594,285.8406982421875,290.4386901855469,285.63092041015625,290.4349060058594,297.5540771484375,290.29522705078125,1.0,0.3298372030258178,1.0,1.0,0.0,1.0,-1.771510124206543,1.7715076208114624,2.541153662605211e-06,1.3647475242614746,0.0,0.0,0.0,21.24604034423828,25.0,174.1442413330078,-0.0,456.575439453125,1.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.40850830078125,0.8773316144943237,0.2113469243049621,0.1897625625133514,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.40789794921875,0.8433356285095215,0.187197059392929,0.1772082597017288,297.63800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4095764160156,0.960972249507904,0.271946907043457,0.1895575523376464,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4069519042969,0.800765335559845,0.1588723212480545,0.1507069021463394,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4075927734375,0.8279320597648621,0.1762135922908783,0.7925230264663696,290.4095458984375,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5502624511719,290.4179077148437,1.0,0.3323256373405456,1.0,1.0,0.0,1.0,-1.8000787496566772,1.8000761270523071,2.6213558612653287e-06,1.387141466140747,0.0,0.0,0.0,19.932430267333984,25.0,171.06883239746094,-0.0,470.4044494628906,1.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.40850830078125,0.8773316144943237,0.2113469243049621,0.1897625625133514,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.40789794921875,0.8433356285095215,0.187197059392929,0.1772082597017288,297.63800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4095764160156,0.960972249507904,0.271946907043457,0.1895575523376464,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4069519042969,0.800765335559845,0.1588723212480545,0.1507069021463394,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4075927734375,0.8279320597648621,0.1762135922908783,0.7925230264663696,290.4095458984375,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5502624511719,290.4179077148437,1.0,0.3323256373405456,1.0,1.0,0.0,1.0,-1.8000787496566772,1.8000761270523071,2.6213558612653287e-06,1.387141466140747,0.0,0.0,0.0,19.932430267333984,25.0,171.06883239746094,-0.0,470.4044494628906,1.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5269470214844,0.8944879770278931,0.2156494557857513,0.1935411542654037,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5263671875,0.8585085868835449,0.1907460987567901,0.1804824918508529,297.6330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5279235839844,0.978996753692627,0.2776239514350891,0.1934583783149719,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.52545166015625,0.8147796392440796,0.1613777577877044,0.152993306517601,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5260314941406,0.8411936163902283,0.1787715405225753,0.803631067276001,290.52789306640625,285.78619384765625,290.6658630371094,285.7387084960937,290.66259765625,297.54736328125,290.5357666015625,1.0,0.3352869749069214,1.0,1.0,0.0,1.0,-1.8293142318725584,1.829311490058899,2.704964799704612e-06,1.4100478887557983,0.0,0.0,0.0,18.95734214782715,25.0,165.0194091796875,-0.0,486.0957946777344,1.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5269470214844,0.8944879770278931,0.2156494557857513,0.1935411542654037,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5263671875,0.8585085868835449,0.1907460987567901,0.1804824918508529,297.6330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5279235839844,0.978996753692627,0.2776239514350891,0.1934583783149719,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.52545166015625,0.8147796392440796,0.1613777577877044,0.152993306517601,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5260314941406,0.8411936163902283,0.1787715405225753,0.803631067276001,290.52789306640625,285.78619384765625,290.6658630371094,285.7387084960937,290.66259765625,297.54736328125,290.5357666015625,1.0,0.3352869749069214,1.0,1.0,0.0,1.0,-1.8293142318725584,1.829311490058899,2.704964799704612e-06,1.4100478887557983,0.0,0.0,0.0,18.95734214782715,25.0,165.0194091796875,-0.0,486.0957946777344,1.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5839233398437,0.9028695821762084,0.2178199291229248,0.1954528391361236,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.8660537004470825,0.1925334185361862,0.182137057185173,297.6307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5848999023437,0.9867616891860962,0.2804614007472992,0.1954120844602584,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5824890136719,0.8212111592292786,0.1626489609479904,0.1541595607995987,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5830383300781,0.8477136492729187,0.1800581067800521,0.8092469573020935,290.5848388671875,285.77362060546875,290.7182312011719,285.76470947265625,290.7151184082031,297.546142578125,290.5924377441406,1.0,0.33690345287323,1.0,1.0,0.0,1.0,-1.844085931777954,1.8440831899642944,2.7477974526846083e-06,1.42161762714386,0.0,0.0,0.0,18.570825576782227,25.0,161.1927490234375,-0.0,494.5240478515625,1.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6392517089844,0.9115074276924132,0.2200000286102295,0.1973760724067688,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.63873291015625,0.8735643625259399,0.1943262815475464,0.1837999075651168,297.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.64019775390625,0.9937542080879213,0.2832947075366974,0.1973651796579361,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6378479003906,0.8274368643760681,0.1639323383569717,0.1553384810686111,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383972167969,0.8541932702064514,0.1813461035490036,0.8148847818374634,290.64013671875,285.7615051269531,290.7687072753906,285.7903747558594,290.7657165527344,297.54443359375,290.6474304199219,1.0,0.3385932743549347,1.0,1.0,0.0,1.0,-1.8589227199554443,1.8589198589324951,2.791214228636818e-06,1.4332355260849,0.0,0.0,0.0,18.24089813232422,25.0,156.94264221191406,-0.0,503.2933349609375,1.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7445068359375,0.925463080406189,0.2243742197751999,0.2012617439031601,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7440185546875,0.8849756717681885,0.1979146897792816,0.1871559470891952,297.6260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7453308105469,0.9990000128746032,0.2890934646129608,0.1982672959566116,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.74322509765625,0.8366537690162659,0.1665460765361786,0.1577621400356292,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.74371337890625,0.8637745976448059,0.1839119493961334,0.8262467384338379,290.74530029296875,285.7387390136719,290.8636169433594,285.8406982421875,290.8609313964844,297.5406494140625,290.751953125,1.0,0.3420118987560272,1.0,1.0,0.0,1.0,-1.8852579593658447,1.8852550983428955,2.8693177682725945e-06,1.4538981914520264,0.0,0.0,0.0,18.08085060119629,25.0,147.36659240722656,-0.0,520.5299072265625,1.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7445068359375,0.925463080406189,0.2243742197751999,0.2012617439031601,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7440185546875,0.8849756717681885,0.1979146897792816,0.1871559470891952,297.6260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7453308105469,0.9990000128746032,0.2890934646129608,0.1982672959566116,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.74322509765625,0.8366537690162659,0.1665460765361786,0.1577621400356292,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.74371337890625,0.8637745976448059,0.1839119493961334,0.8262467384338379,290.74530029296875,285.7387390136719,290.8636169433594,285.8406982421875,290.8609313964844,297.5406494140625,290.751953125,1.0,0.3420118987560272,1.0,1.0,0.0,1.0,-1.8852579593658447,1.8852550983428955,2.8693177682725945e-06,1.4538981914520264,0.0,0.0,0.0,18.08085060119629,25.0,147.36659240722656,-0.0,520.5299072265625,1.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8392333984375,0.9357597827911376,0.2286470383405685,0.2050730288028717,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8387756347656,0.8932292461395264,0.2014079242944717,0.1904393434524536,297.6300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8398742675781,0.9990000128746032,0.2953710854053497,0.1962352097034454,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8380432128906,0.8432479500770569,0.1691336780786514,0.1601823568344116,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8384704589844,0.87044358253479,0.1864017993211746,0.8373347520828247,290.83990478515625,285.718505859375,290.9479675292969,285.8885803222656,290.945556640625,297.540283203125,290.8459777832031,1.0,0.3452187180519104,1.0,1.0,0.0,1.0,-1.9075602293014529,1.9075572490692136,2.9363675366766984e-06,1.4713462591171265,0.9847225546836852,0.9847225546836852,0.0,18.25167465209961,25.0,136.7398223876953,-0.0,536.4615478515625,1.0,282.11395263671875,283.6751403808594,290.2726745605469,291.4287414550781,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-5.529283150055745e-21,-2.7646417769762638e-21,-2.7646415750278724e-21,0.0,0.0,-0.0,3.40830119966995e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.841552734375,0.9360270500183104,0.2287564575672149,0.2051706314086914,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8410949707031,0.8934451341629028,0.2014972120523452,0.1905232816934585,297.6302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8421936035156,0.9990000128746032,0.2955377399921417,0.1961798667907714,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8403625488281,0.8434224724769592,0.1692002564668655,0.1602446883916854,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8407897949219,0.870619535446167,0.1864654272794723,0.8376179933547974,290.8422241210937,285.7179870605469,290.95001220703125,285.8897705078125,290.9476013183594,297.5403137207031,290.8482666015625,1.0,0.3452998697757721,1.0,1.0,0.0,1.0,-1.9081268310546875,1.9081238508224487,2.938082843684242e-06,1.4717895984649658,0.9864641427993774,0.9864641427993774,0.0,18.25556755065918,25.0,136.54641723632812,-0.0,536.8692626953125,1.0,282.1139221191406,283.675537109375,290.2726745605469,291.4286193847656,293.1499938964844,293.1499938964844,283.1499938964844,12.25985050201416,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0067813540808856,1.0,0.0,0.0,0.0006729556480422,0.0006730061140842,4.582710744216456e-08,0.0369602292776107,0.0369588769972324,1.3496720612238278e-06,0.0,0.0,-0.0,0.4819941222667694,0.0,0.0007523685926571,0.6771187782287598,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
