time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12294060,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9226379394531,0.8910806775093079,0.2178524434566497,0.2007891684770584,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322509765625,0.8573235273361206,0.1954205483198166,0.1885387748479843,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034729003906,0.9803234338760376,0.2864661514759063,0.2038696259260177,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496459960937,0.8110851645469666,0.1636856943368911,0.1582545787096023,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9397888183594,0.8354580402374268,0.1797685772180557,0.8248791694641113,285.9066772460937,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.4069519042969,285.7925720214844,1.0,0.3470467329025268,1.0,1.0,0.0,1.0,-1.891925573348999,1.8919225931167605,2.892642669394263e-06,1.4615155458450315,0.9541373252868652,0.9541373252868652,0.0,22.67985343933105,25.0,11038.154296875,-0.0,539.9386596679688,1.0,282.6806640625,285.6864318847656,291.0245361328125,292.08026123046875,293.1499938964844,293.1499938964844,283.1499938964844,2557.880859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743602871894836,1.0,0.0,0.0,1.0318959951400757,1.031898021697998,7.148900493803012e-08,4.265395164489746,4.265385150909424,9.790444892132656e-06,0.0,0.0,-0.0,3723.61669921875,0.0,34.012874603271484,1895.3651123046875,0.0,434.2085571289063,0.2655677199363708,1.0,0.0,3.0,1.0,0.0
12294120,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9226379394531,0.8910806775093079,0.2178524434566497,0.2007891684770584,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322509765625,0.8573235273361206,0.1954205483198166,0.1885387748479843,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034729003906,0.9803234338760376,0.2864661514759063,0.2038696259260177,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9496459960937,0.8110851645469666,0.1636856943368911,0.1582545787096023,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9397888183594,0.8354580402374268,0.1797685772180557,0.8248791694641113,285.9066772460937,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.4069519042969,285.7925720214844,1.0,0.3470467329025268,1.0,1.0,0.0,1.0,-1.891925573348999,1.8919225931167605,2.892642669394263e-06,1.4615155458450315,0.9541373252868652,0.9541373252868652,0.0,22.67985343933105,25.0,11038.154296875,-0.0,539.9386596679688,1.0,282.6806640625,285.6864318847656,291.0245361328125,292.08026123046875,293.1499938964844,293.1499938964844,283.1499938964844,2557.880859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743602871894836,1.0,0.0,0.0,1.0318959951400757,1.031898021697998,7.148900493803012e-08,4.265395164489746,4.265385150909424,9.790444892132656e-06,0.0,0.0,-0.0,3723.61669921875,0.0,34.012874603271484,1895.3651123046875,0.0,434.2085571289063,0.2655677199363708,1.0,0.0,3.0,1.0,0.0
12294180,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1597595214844,0.8093266487121582,0.2031531929969787,0.1866676658391952,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.7834939956665039,0.1850430518388748,0.1787722259759903,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567077636719,0.8878493905067444,0.2722311019897461,0.193206787109375,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636962890625,0.7389575839042664,0.1543421000242233,0.1495776325464248,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.7600011229515076,0.1683567762374878,0.774652898311615,285.1571044921875,285.73956298828125,291.1132202148437,285.9859619140625,291.1106872558594,297.2357788085937,285.1368103027344,1.0,0.342690110206604,1.0,1.0,0.0,1.0,-1.7798879146575928,1.7798852920532229,2.5652432213973952e-06,1.3718717098236084,0.9399647116661072,0.9399647116661072,0.0,33.33153533935547,25.0,10980.93359375,-0.0,498.360107421875,1.0,283.020751953125,284.7882385253906,289.76092529296875,290.8447570800781,293.1499938964844,293.1499938964844,283.1499938964844,5690.546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6283499598503113,1.0,0.0,0.0,1.5181416273117063,1.5181456804275513,1.5378699913526361e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,3350.342529296875,0.0,108.6455535888672,1895.43701171875,0.0,1097.7508544921875,0.3846582770347595,1.0,0.0,3.0,1.0,0.0
12294240,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1597595214844,0.8093266487121582,0.2031531929969787,0.1866676658391952,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.7834939956665039,0.1850430518388748,0.1787722259759903,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567077636719,0.8878493905067444,0.2722311019897461,0.193206787109375,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636962890625,0.7389575839042664,0.1543421000242233,0.1495776325464248,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.7600011229515076,0.1683567762374878,0.774652898311615,285.1571044921875,285.73956298828125,291.1132202148437,285.9859619140625,291.1106872558594,297.2357788085937,285.1368103027344,1.0,0.342690110206604,1.0,1.0,0.0,1.0,-1.7798879146575928,1.7798852920532229,2.5652432213973952e-06,1.3718717098236084,0.9399647116661072,0.9399647116661072,0.0,33.33153533935547,25.0,10980.93359375,-0.0,498.360107421875,1.0,283.020751953125,284.7882385253906,289.76092529296875,290.8447570800781,293.1499938964844,293.1499938964844,283.1499938964844,5690.546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6283499598503113,1.0,0.0,0.0,1.5181416273117063,1.5181456804275513,1.5378699913526361e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,3350.342529296875,0.0,108.6455535888672,1895.43701171875,0.0,1097.7508544921875,0.3846582770347595,1.0,0.0,3.0,1.0,0.0
12294300,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.7903301119804382,0.1987887173891067,0.1820736229419708,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7662039399147034,0.1814201921224594,0.1750004142522812,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8692864179611206,0.2681241929531097,0.1898323744535446,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.723576545715332,0.1509673446416854,0.1461164355278015,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7426663041114807,0.1640586853027343,0.7538941502571106,285.02618408203125,285.72900390625,291.1538391113281,286.009765625,291.1512145996094,297.1896057128906,285.0101928710937,1.0,0.3397159576416015,1.0,1.0,0.0,1.0,-1.7366962432861328,1.7366938591003418,2.445689688101993e-06,1.3376492261886597,0.9340577721595764,0.9340577721595764,0.0,35.81642532348633,25.0,10964.5556640625,-0.0,478.5487060546875,1.0,283.09295654296875,284.6296691894531,289.307861328125,290.3296813964844,293.1499938964844,293.1499938964844,283.1499938964844,7553.68701171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632817268371582,1.0,0.0,0.0,1.738210678100586,1.7382160425186155,2.016035836049923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.162841796875,0.0,163.40725708007812,1895.4371337890625,0.0,1126.309326171875,0.4357796013355255,1.0,0.0,3.0,1.0,0.0
12294360,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.7792767286300659,0.1956798881292343,0.178804263472557,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.7561300992965698,0.1786025017499923,0.1720368564128875,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.859045147895813,0.2652044892311096,0.1874503046274185,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.7138862013816833,0.1482802778482437,0.1433288902044296,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.7321181893348694,0.1605436950922012,0.7367463111877441,284.928955078125,285.777587890625,291.1943359375,286.033447265625,291.1916809082031,297.15838623046875,284.91650390625,1.0,0.3366324305534363,1.0,1.0,0.0,1.0,-1.7024061679840088,1.7024037837982178,2.35320339925238e-06,1.3104454278945925,0.927124798297882,0.927124798297882,0.0,36.97563171386719,25.0,10941.8583984375,-0.0,460.9949645996094,1.0,283.127197265625,284.5121154785156,289.0196228027344,289.97174072265625,293.1499938964844,293.1499938964844,283.1499938964844,9315.8427734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6146096587181091,1.0,0.0,0.0,1.918727278709412,1.918733835220337,2.456517620430532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.120361328125,0.0,220.2276153564453,1895.4371337890625,0.0,1013.1500244140624,0.4827171564102173,1.0,0.0,3.0,1.0,0.0
12294420,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.7695577144622803,0.1917035281658172,0.1746665239334106,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78515625,0.7468341588973999,0.1746110618114471,0.1678246408700943,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.8506880402565002,0.261423259973526,0.1844131499528885,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.7034388184547424,0.1443454772233963,0.1392261832952499,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.7209211587905884,0.1552100628614425,0.71063631772995,284.7836608886719,285.8124694824219,291.27508544921875,286.0804748535156,291.2723693847656,297.1181030273437,284.7755432128906,1.0,0.3306509852409363,1.0,1.0,0.0,1.0,-1.6524465084075928,1.6524442434310913,2.222322791567421e-06,1.2707635164260864,0.9125086069107056,0.9125086069107056,0.0,37.0905647277832,25.0,10945.26953125,-0.0,431.9751586914063,1.0,283.1471862792969,284.3333740234375,288.7958068847656,289.6380920410156,293.1499938964844,293.1499938964844,283.1499938964844,12965.951171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5514225959777832,1.0,0.0,0.0,2.229552984237671,2.2295620441436768,3.316874312986329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.0009765625,0.0,347.3005676269531,1895.4371337890625,0.0,692.552978515625,0.5589935779571533,1.0,0.0,3.0,1.0,0.0
12294480,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.7695577144622803,0.1917035281658172,0.1746665239334106,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78515625,0.7468341588973999,0.1746110618114471,0.1678246408700943,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.8506880402565002,0.261423259973526,0.1844131499528885,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.7034388184547424,0.1443454772233963,0.1392261832952499,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.7209211587905884,0.1552100628614425,0.71063631772995,284.7836608886719,285.8124694824219,291.27508544921875,286.0804748535156,291.2723693847656,297.1181030273437,284.7755432128906,1.0,0.3306509852409363,1.0,1.0,0.0,1.0,-1.6524465084075928,1.6524442434310913,2.222322791567421e-06,1.2707635164260864,0.9125086069107056,0.9125086069107056,0.0,37.0905647277832,25.0,10945.26953125,-0.0,431.9751586914063,1.0,283.1471862792969,284.3333740234375,288.7958068847656,289.6380920410156,293.1499938964844,293.1499938964844,283.1499938964844,12965.951171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5514225959777832,1.0,0.0,0.0,2.229552984237671,2.2295620441436768,3.316874312986329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.0009765625,0.0,347.3005676269531,1895.4371337890625,0.0,692.552978515625,0.5589935779571533,1.0,0.0,3.0,1.0,0.0
12294540,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70294189453125,0.7673659324645996,0.1895612627267837,0.1724684536457061,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032470703125,0.7442828416824341,0.1722493916749954,0.1653311848640442,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021179199219,0.8493733406066895,0.2593518495559692,0.1827692240476608,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7039489746094,0.69991135597229,0.1419197022914886,0.1366926580667495,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70367431640625,0.7164120078086853,0.1517783254384994,0.6938714385032654,284.7023010253906,285.7912902832031,291.345703125,286.12139892578125,291.34295654296875,297.09747314453125,284.69708251953125,1.0,0.3259036540985107,1.0,1.0,0.0,1.0,-1.6216636896133425,1.6216615438461304,2.143966867151903e-06,1.246285080909729,0.8992568850517273,0.8992568850517273,0.0,36.0963249206543,25.0,10957.44921875,-0.0,411.8518676757813,1.0,283.1496276855469,284.2318725585937,288.82958984375,289.6176147460937,293.1499938964844,293.1499938964844,283.1499938964844,15989.20703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4979175329208374,1.0,0.0,0.0,2.437053918838501,2.4370646476745605,3.962995833717288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.367431640625,0.0,456.0588989257813,1895.4371337890625,0.0,500.5757751464844,0.6072872877120972,1.0,0.0,3.0,1.0,0.0
12294600,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6949462890625,0.7672980427742004,0.1893270015716552,0.1722288578748703,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952209472656,0.7441450357437134,0.1719814240932464,0.165048211812973,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942138671875,0.8494109511375427,0.2591242790222168,0.1825887709856033,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6958923339844,0.6996569037437439,0.1416384875774383,0.136398896574974,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6956481933594,0.7160085439682007,0.1513703316450119,0.6918845176696777,284.6943664550781,285.8442687988281,291.3554077148437,286.12701416015625,291.3526611328125,297.095458984375,284.6895446777344,1.0,0.3252948224544525,1.0,1.0,0.0,1.0,-1.618080735206604,1.618078589439392,2.1349599137465702e-06,1.2434344291687012,0.8966823816299438,0.8966823816299438,0.0,35.926368713378906,25.0,10957.580078125,-0.0,409.4014587402344,1.0,283.14971923828125,284.2220458984375,288.84381103515625,289.6269226074219,293.1499938964844,293.1499938964844,283.1499938964844,16340.337890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.491815835237503,1.0,0.0,0.0,2.458315134048462,2.4583261013031006,4.0324451333617617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3357.91162109375,0.0,468.45703125,1895.4371337890625,0.0,482.4462585449219,0.6095167994499207,1.0,0.0,3.0,1.0,0.0
12294660,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.65753173828125,0.767933189868927,0.187796264886856,0.1706542372703552,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6576538085937,0.7441224455833435,0.1701594442129135,0.1631195843219757,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6572570800781,0.8508139252662659,0.2576338648796081,0.1813993155956268,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6579284667969,0.6988002061843872,0.1396827399730682,0.1343530118465423,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6578369140625,0.7138843536376953,0.1484442502260208,0.6776736378669739,284.6573181152344,285.8729858398437,291.4353332519531,286.1730651855469,291.4325561523437,297.0843811035156,284.6553955078125,1.0,0.3206925690174103,1.0,1.0,0.0,1.0,-1.59292471408844,1.592922568321228,2.072382585538435e-06,1.2234086990356443,0.880362331867218,0.880362331867218,0.0,34.427284240722656,25.0,10943.146484375,-0.0,391.6260986328125,1.0,283.1499938964844,284.1766967773437,289.0,289.7611389160156,293.1499938964844,293.1499938964844,283.1499938964844,18374.6796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4563732147216797,1.0,0.0,0.0,2.5543832778930664,2.554395198822021,4.353769895715233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3396.900146484375,0.0,529.3859252929688,1895.4371337890625,0.0,389.5994873046875,0.6331284046173096,1.0,0.0,3.0,1.0,0.0
12294720,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.65753173828125,0.767933189868927,0.187796264886856,0.1706542372703552,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6576538085937,0.7441224455833435,0.1701594442129135,0.1631195843219757,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6572570800781,0.8508139252662659,0.2576338648796081,0.1813993155956268,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6579284667969,0.6988002061843872,0.1396827399730682,0.1343530118465423,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6578369140625,0.7138843536376953,0.1484442502260208,0.6776736378669739,284.6573181152344,285.8729858398437,291.4353332519531,286.1730651855469,291.4325561523437,297.0843811035156,284.6553955078125,1.0,0.3206925690174103,1.0,1.0,0.0,1.0,-1.59292471408844,1.592922568321228,2.072382585538435e-06,1.2234086990356443,0.880362331867218,0.880362331867218,0.0,34.427284240722656,25.0,10943.146484375,-0.0,391.6260986328125,1.0,283.1499938964844,284.1766967773437,289.0,289.7611389160156,293.1499938964844,293.1499938964844,283.1499938964844,18374.6796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4563732147216797,1.0,0.0,0.0,2.5543832778930664,2.554395198822021,4.353769895715233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3396.900146484375,0.0,529.3859252929688,1895.4371337890625,0.0,389.5994873046875,0.6331284046173096,1.0,0.0,3.0,1.0,0.0
12294780,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.649658203125,0.7696864604949951,0.1867806762456894,0.1696011424064636,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.649658203125,0.745161771774292,0.1688426434993744,0.1617278158664703,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6496276855469,0.8531723618507385,0.2566315233707428,0.180596187710762,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6496887207031,0.6991689205169678,0.1382094919681549,0.132816269993782,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6496887207031,0.7129776477813721,0.1460940539836883,0.666364312171936,284.6496276855469,285.898681640625,291.5148010253906,286.2185974121094,291.511962890625,297.0800170898437,284.6494445800781,1.0,0.316812515258789,1.0,1.0,0.0,1.0,-1.573599934577942,1.5735979080200195,2.025097273872234e-06,1.2080121040344238,0.8638191223144531,0.8638191223144531,0.0,32.96534729003906,25.0,10929.2685546875,-0.0,377.4622497558594,1.0,283.1499938964844,284.1667175292969,289.1636047363281,289.92742919921875,293.1499938964844,293.1499938964844,283.1499938964844,19460.826171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4458032250404358,1.0,0.0,0.0,2.570322036743164,2.5703341960906982,4.408272218370257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.53857421875,0.0,543.868408203125,1895.4371337890625,0.0,365.5235290527344,0.6375645995140076,1.0,0.0,3.0,1.0,0.0
12294840,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.649658203125,0.7696864604949951,0.1867806762456894,0.1696011424064636,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.649658203125,0.745161771774292,0.1688426434993744,0.1617278158664703,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6496276855469,0.8531723618507385,0.2566315233707428,0.180596187710762,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6496887207031,0.6991689205169678,0.1382094919681549,0.132816269993782,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6496887207031,0.7129776477813721,0.1460940539836883,0.666364312171936,284.6496276855469,285.898681640625,291.5148010253906,286.2185974121094,291.511962890625,297.0800170898437,284.6494445800781,1.0,0.316812515258789,1.0,1.0,0.0,1.0,-1.573599934577942,1.5735979080200195,2.025097273872234e-06,1.2080121040344238,0.8638191223144531,0.8638191223144531,0.0,32.96534729003906,25.0,10929.2685546875,-0.0,377.4622497558594,1.0,283.1499938964844,284.1667175292969,289.1636047363281,289.92742919921875,293.1499938964844,293.1499938964844,283.1499938964844,19460.826171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4458032250404358,1.0,0.0,0.0,2.570322036743164,2.5703341960906982,4.408272218370257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.53857421875,0.0,543.868408203125,1895.4371337890625,0.0,365.5235290527344,0.6375645995140076,1.0,0.0,3.0,1.0,0.0
12294900,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.654052734375,0.7706962823867798,0.1864067167043686,0.1692088991403579,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65399169921875,0.7458124160766602,0.168313130736351,0.1611697822809219,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6542053222656,0.8544266819953918,0.25625079870224,0.1802903860807418,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.65386962890625,0.699522852897644,0.1375988125801086,0.1321818083524704,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539001464844,0.7126981019973755,0.1450660228729248,0.6614558696746826,284.6541748046875,285.8844299316406,291.5543212890625,286.2411804199219,291.551513671875,297.0794372558594,284.655029296875,1.0,0.3151146471500397,1.0,1.0,0.0,1.0,-1.5654362440109253,1.565434217453003,2.0053264506714186e-06,1.2015042304992676,0.8558005094528198,0.8558005094528198,0.0,32.29877853393555,25.0,10916.7333984375,-0.0,371.4379577636719,1.0,283.1499938964844,284.1729736328125,289.2294311523437,289.99853515625,293.1499938964844,293.1499938964844,283.1499938964844,19617.466796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.446909099817276,1.0,0.0,0.0,2.54837703704834,2.548389196395874,4.333319623128773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.2939453125,0.0,532.6034545898438,1895.4371337890625,0.0,367.9739685058594,0.6353848576545715,1.0,0.0,3.0,1.0,0.0
12294960,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6601867675781,0.7717230319976807,0.1861042231321334,0.1688884645700454,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6601257324219,0.7464791536331177,0.1678493171930313,0.1606823652982711,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.66033935546875,0.8556586503982544,0.2559304535388946,0.1800332069396972,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.65997314453125,0.69991135597229,0.1370532810688018,0.1316169947385788,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600036621094,0.7124549746513367,0.1441124528646469,0.6569267511367798,284.6602783203125,285.92138671875,291.59375,286.2636108398437,291.5909423828125,297.07965087890625,284.6612854003906,1.0,0.3135607540607452,1.0,1.0,0.0,1.0,-1.5580413341522217,1.558039307594299,1.9875219550158363e-06,1.1956069469451904,0.8472555875778198,0.8472555875778198,0.0,31.683727264404297,25.0,10915.6640625,-0.0,365.9979553222656,1.0,283.1499938964844,284.17919921875,289.281494140625,290.0577392578125,293.1499938964844,293.1499938964844,283.1499938964844,19835.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4502838850021362,1.0,0.0,0.0,2.5321431159973145,2.532155036926269,4.2782863829415874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3441.410888671875,0.0,524.9140014648438,1895.4371337890625,0.0,375.5491638183594,0.6290715932846069,1.0,0.0,3.0,1.0,0.0
12295020,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6834411621094,0.7736990451812744,0.1856760084629058,0.1684213429689407,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6833190917969,0.747734546661377,0.1670762747526168,0.1598720401525497,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6837158203125,0.8579276204109192,0.2554285824298858,0.1796285361051559,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6830444335937,0.7006524205207825,0.1361177712678909,0.1306521445512771,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.68310546875,0.7119336724281311,0.1423792392015457,0.6487478017807007,284.6836242675781,285.9411315917969,291.6722106933594,286.3080444335937,291.6693725585937,297.0816650390625,284.6854858398437,1.0,0.3108311891555786,1.0,1.0,0.0,1.0,-1.5450429916381836,1.5450410842895508,1.9564668036764488e-06,1.185235619544983,0.830838143825531,0.830838143825531,0.0,30.61271095275879,25.0,10901.033203125,-0.0,356.5706787109375,1.0,283.1499938964844,284.2074279785156,289.3470764160156,290.1346130371094,293.1499938964844,293.1499938964844,283.1499938964844,19706.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4588059782981872,1.0,0.0,0.0,2.4584224224090576,2.4584338665008545,4.032796709907416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3440.498779296875,0.0,485.4763793945313,1895.4371337890625,0.0,395.3551025390625,0.6150922775268555,1.0,0.0,3.0,1.0,0.0
12295080,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6834411621094,0.7736990451812744,0.1856760084629058,0.1684213429689407,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6833190917969,0.747734546661377,0.1670762747526168,0.1598720401525497,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6837158203125,0.8579276204109192,0.2554285824298858,0.1796285361051559,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6830444335937,0.7006524205207825,0.1361177712678909,0.1306521445512771,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.68310546875,0.7119336724281311,0.1423792392015457,0.6487478017807007,284.6836242675781,285.9411315917969,291.6722106933594,286.3080444335937,291.6693725585937,297.0816650390625,284.6854858398437,1.0,0.3108311891555786,1.0,1.0,0.0,1.0,-1.5450429916381836,1.5450410842895508,1.9564668036764488e-06,1.185235619544983,0.830838143825531,0.830838143825531,0.0,30.61271095275879,25.0,10901.033203125,-0.0,356.5706787109375,1.0,283.1499938964844,284.2074279785156,289.3470764160156,290.1346130371094,293.1499938964844,293.1499938964844,283.1499938964844,19706.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4588059782981872,1.0,0.0,0.0,2.4584224224090576,2.4584338665008545,4.032796709907416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3440.498779296875,0.0,485.4763793945313,1895.4371337890625,0.0,395.3551025390625,0.6150922775268555,1.0,0.0,3.0,1.0,0.0
12295140,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.708740234375,0.7754735946655273,0.1854302287101745,0.1681389659643173,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086181640625,0.748784065246582,0.1664544939994812,0.1592267304658889,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8598401546478271,0.2550521194934845,0.1793288588523864,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.70831298828125,0.7012310028076172,0.1353383362293243,0.1298558712005615,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7083740234375,0.7112428545951843,0.1408158093690872,0.64144366979599,284.7089538574219,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.0850524902344,284.7110290527344,1.0,0.3085261285305023,1.0,1.0,0.0,1.0,-1.533843755722046,1.533841848373413,1.929955033119768e-06,1.1762940883636477,0.8145592212677002,0.8145592212677002,0.0,29.74137306213379,25.0,10901.41796875,-0.0,348.6923828125,1.0,283.1499938964844,284.23651123046875,289.3818359375,290.1759338378906,293.1499938964844,293.1499938964844,283.1499938964844,19736.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465107262134552,1.0,0.0,0.0,2.392192840576172,2.3922038078308105,3.81843761942946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.8564453125,0.0,452.5707092285156,1895.4371337890625,0.0,410.6571044921875,0.6005573272705078,1.0,0.0,3.0,1.0,0.0
12295200,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.708740234375,0.7754735946655273,0.1854302287101745,0.1681389659643173,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086181640625,0.748784065246582,0.1664544939994812,0.1592267304658889,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8598401546478271,0.2550521194934845,0.1793288588523864,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.70831298828125,0.7012310028076172,0.1353383362293243,0.1298558712005615,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7083740234375,0.7112428545951843,0.1408158093690872,0.64144366979599,284.7089538574219,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.0850524902344,284.7110290527344,1.0,0.3085261285305023,1.0,1.0,0.0,1.0,-1.533843755722046,1.533841848373413,1.929955033119768e-06,1.1762940883636477,0.8145592212677002,0.8145592212677002,0.0,29.74137306213379,25.0,10901.41796875,-0.0,348.6923828125,1.0,283.1499938964844,284.23651123046875,289.3818359375,290.1759338378906,293.1499938964844,293.1499938964844,283.1499938964844,19736.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465107262134552,1.0,0.0,0.0,2.392192840576172,2.3922038078308105,3.81843761942946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.8564453125,0.0,452.5707092285156,1895.4371337890625,0.0,410.6571044921875,0.6005573272705078,1.0,0.0,3.0,1.0,0.0
12295260,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364196777344,0.7769936919212341,0.1853261440992355,0.1679957807064056,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.7495721578598022,0.1659404933452606,0.1586971879005432,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.8613499402999878,0.2547559142112732,0.179095059633255,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359313964844,0.7015830278396606,0.1346735805273056,0.1291817277669906,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359924316406,0.7103074789047241,0.1393723934888839,0.6347503662109375,284.73663330078125,285.971923828125,291.82745361328125,286.3951110839844,291.8246154785156,297.0892333984375,284.7389221191406,1.0,0.306559145450592,1.0,1.0,0.0,1.0,-1.5239099264144895,1.523908019065857,1.9066279719481829e-06,1.1683576107025146,0.7984877824783325,0.7984877824783325,0.0,29.04508781433105,25.0,10905.26171875,-0.0,341.9859619140625,1.0,283.1499938964844,284.2684020996094,289.40728759765625,290.2029113769531,293.1499938964844,293.1499938964844,283.1499938964844,19771.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675492644309997,1.0,0.0,0.0,2.324251174926758,2.3242619037628174,3.604620246733248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.186279296875,0.0,420.5276489257813,1895.4371337890625,0.0,416.7447814941406,0.5857270359992981,1.0,0.0,3.0,1.0,0.0
12295320,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364196777344,0.7769936919212341,0.1853261440992355,0.1679957807064056,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.7495721578598022,0.1659404933452606,0.1586971879005432,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.8613499402999878,0.2547559142112732,0.179095059633255,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359313964844,0.7015830278396606,0.1346735805273056,0.1291817277669906,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359924316406,0.7103074789047241,0.1393723934888839,0.6347503662109375,284.73663330078125,285.971923828125,291.82745361328125,286.3951110839844,291.8246154785156,297.0892333984375,284.7389221191406,1.0,0.306559145450592,1.0,1.0,0.0,1.0,-1.5239099264144895,1.523908019065857,1.9066279719481829e-06,1.1683576107025146,0.7984877824783325,0.7984877824783325,0.0,29.04508781433105,25.0,10905.26171875,-0.0,341.9859619140625,1.0,283.1499938964844,284.2684020996094,289.40728759765625,290.2029113769531,293.1499938964844,293.1499938964844,283.1499938964844,19771.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675492644309997,1.0,0.0,0.0,2.324251174926758,2.3242619037628174,3.604620246733248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.186279296875,0.0,420.5276489257813,1895.4371337890625,0.0,416.7447814941406,0.5857270359992981,1.0,0.0,3.0,1.0,0.0
12295380,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.7783119678497314,0.1853480041027069,0.1679728031158447,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.7501381039619446,0.1655137985944748,0.1582587957382202,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76678466796875,0.8625174164772034,0.2545226514339447,0.178910881280899,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7658996582031,0.7017447352409363,0.1341028660535812,0.1286052912473678,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659606933594,0.7091520428657532,0.1380241811275482,0.6285293102264404,284.76666259765625,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0938415527344,284.7691345214844,1.0,0.3048624098300934,1.0,1.0,0.0,1.0,-1.5149738788604736,1.5149719715118408,1.8857939494409948e-06,1.161212921142578,0.7826918959617615,0.7826918959617615,0.0,28.48833465576172,25.0,10910.7919921875,-0.0,336.1968078613281,1.0,283.1499938964844,284.3031616210937,289.4362487792969,290.2308654785156,293.1499938964844,293.1499938964844,283.1499938964844,19802.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4671375453472137,1.0,0.0,0.0,2.254738569259644,2.254748821258545,3.392233907106857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.42724609375,0.0,389.4417419433594,1895.4371337890625,0.0,415.7120361328125,0.5706239938735962,1.0,0.0,3.0,1.0,0.0
12295440,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.7783119678497314,0.1853480041027069,0.1679728031158447,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.7501381039619446,0.1655137985944748,0.1582587957382202,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76678466796875,0.8625174164772034,0.2545226514339447,0.178910881280899,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7658996582031,0.7017447352409363,0.1341028660535812,0.1286052912473678,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659606933594,0.7091520428657532,0.1380241811275482,0.6285293102264404,284.76666259765625,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0938415527344,284.7691345214844,1.0,0.3048624098300934,1.0,1.0,0.0,1.0,-1.5149738788604736,1.5149719715118408,1.8857939494409948e-06,1.161212921142578,0.7826918959617615,0.7826918959617615,0.0,28.48833465576172,25.0,10910.7919921875,-0.0,336.1968078613281,1.0,283.1499938964844,284.3031616210937,289.4362487792969,290.2308654785156,293.1499938964844,293.1499938964844,283.1499938964844,19802.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4671375453472137,1.0,0.0,0.0,2.254738569259644,2.254748821258545,3.392233907106857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.42724609375,0.0,389.4417419433594,1895.4371337890625,0.0,415.7120361328125,0.5706239938735962,1.0,0.0,3.0,1.0,0.0
12295500,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.7789195775985718,0.1854036003351211,0.1680032461881637,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821655273437,0.7503581047058105,0.1653297841548919,0.1580694764852523,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78271484375,0.8629996180534363,0.254427045583725,0.1788349002599716,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817687988281,0.7017741799354553,0.1338491290807724,0.1283491998910904,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818298339844,0.7085084915161133,0.137381374835968,0.6255707144737244,284.7825622558594,285.9655456542969,291.9423217773437,286.458740234375,291.93951416015625,297.0962829589844,284.78521728515625,1.0,0.3040986657142639,1.0,1.0,0.0,1.0,-1.5108323097229004,1.5108305215835571,1.876186274785141e-06,1.1578996181488037,0.7751396894454956,0.7751396894454956,0.0,28.2517032623291,25.0,10913.4443359375,-0.0,333.588623046875,1.0,283.1499938964844,284.3218078613281,289.45343017578125,290.24725341796875,293.1499938964844,293.1499938964844,283.1499938964844,19833.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663949906826019,1.0,0.0,0.0,2.219057559967041,2.219067573547364,3.285719287760003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.66162109375,0.0,374.2108459472656,1895.4371337890625,0.0,413.8560791015625,0.5629245042800903,1.0,0.0,3.0,1.0,0.0
12295560,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987670898437,0.779506504535675,0.1854888051748275,0.168061226606369,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986145019531,0.7505480051040649,0.1651648879051208,0.1578992158174514,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991638183594,0.8634288311004639,0.2543452382087707,0.1787691861391067,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982177734375,0.7017813920974731,0.1336158961057663,0.1281135380268097,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982788085937,0.7078328132629395,0.1367584317922592,0.6227067708969116,284.7990417480469,285.991455078125,291.98028564453125,286.4796447753906,291.9774780273437,297.09881591796875,284.8017272949219,1.0,0.3033850491046905,1.0,1.0,0.0,1.0,-1.5068973302841189,1.5068955421447754,1.8670854160518504e-06,1.1547499895095823,0.7672442197799683,0.7672442197799683,0.0,28.03813362121582,25.0,10917.19140625,-0.0,331.1507263183594,1.0,283.1499938964844,284.34088134765625,289.47235107421875,290.2655639648437,293.1499938964844,293.1499938964844,283.1499938964844,19822.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655507802963257,1.0,0.0,0.0,2.184068202972412,2.184077978134156,3.182919954269892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.7734375,0.0,359.5166931152344,1895.4371337890625,0.0,411.7560424804688,0.5553371906280518,1.0,0.0,3.0,1.0,0.0
12295620,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83349609375,0.7806530594825745,0.1857432723045349,0.1682547479867935,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.7508711218833923,0.1648894697427749,0.157612070441246,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.864170253276825,0.2542205154895782,0.1786662638187408,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7017620205879211,0.1332073956727981,0.1276992261409759,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.7064270377159119,0.1355673819780349,0.6172374486923218,284.833740234375,285.99713134765625,292.05572509765625,286.5209045410156,292.0529479980469,297.10400390625,284.8366394042969,1.0,0.302087128162384,1.0,1.0,0.0,1.0,-1.4995975494384766,1.4995956420898438,1.850273633863253e-06,1.1489028930664062,0.7522032856941223,0.7522032856941223,0.0,27.66621971130371,25.0,10924.0224609375,-0.0,326.7189025878906,1.0,283.1499938964844,284.3815002441406,289.5136413574219,290.3062438964844,293.1499938964844,293.1499938964844,283.1499938964844,19826.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640277028083801,1.0,0.0,0.0,2.112816095352173,2.112825632095337,2.978631528094411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.870361328125,0.0,330.99237060546875,1895.4371337890625,0.0,407.9942626953125,0.5399932265281677,1.0,0.0,3.0,1.0,0.0
12295680,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83349609375,0.7806530594825745,0.1857432723045349,0.1682547479867935,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.7508711218833923,0.1648894697427749,0.157612070441246,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.864170253276825,0.2542205154895782,0.1786662638187408,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7017620205879211,0.1332073956727981,0.1276992261409759,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.7064270377159119,0.1355673819780349,0.6172374486923218,284.833740234375,285.99713134765625,292.05572509765625,286.5209045410156,292.0529479980469,297.10400390625,284.8366394042969,1.0,0.302087128162384,1.0,1.0,0.0,1.0,-1.4995975494384766,1.4995956420898438,1.850273633863253e-06,1.1489028930664062,0.7522032856941223,0.7522032856941223,0.0,27.66621971130371,25.0,10924.0224609375,-0.0,326.7189025878906,1.0,283.1499938964844,284.3815002441406,289.5136413574219,290.3062438964844,293.1499938964844,293.1499938964844,283.1499938964844,19826.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640277028083801,1.0,0.0,0.0,2.112816095352173,2.112825632095337,2.978631528094411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.870361328125,0.0,330.99237060546875,1895.4371337890625,0.0,407.9942626953125,0.5399932265281677,1.0,0.0,3.0,1.0,0.0
12295740,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7818130254745483,0.1861090511083603,0.1685503274202346,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.7511656284332275,0.1646867245435714,0.157395526766777,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8648113012313843,0.254148006439209,0.1786010414361953,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7017455697059631,0.1328757852315902,0.1273597180843353,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.7049952149391174,0.134447231888771,0.6120981574058533,284.8707580566406,286.0001525878906,292.1304931640625,286.5614624023437,292.1277160644531,297.1094055175781,284.8738708496094,1.0,0.3009418249130249,1.0,1.0,0.0,1.0,-1.4930363893508911,1.493034601211548,1.8352405959376483e-06,1.143641233444214,0.7376391291618347,0.7376391291618347,0.0,27.35187339782715,25.0,10931.279296875,-0.0,322.8174743652344,1.0,283.1499938964844,284.4249572753906,289.55682373046875,290.3497619628906,293.1499938964844,293.1499938964844,283.1499938964844,19811.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4630838930606842,1.0,0.0,0.0,2.041699886322021,2.041708946228028,2.781488319669734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.3720703125,0.0,304.1104431152344,1895.4371337890625,0.0,405.6804504394531,0.5247480869293213,1.0,0.0,3.0,1.0,0.0
12295800,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7818130254745483,0.1861090511083603,0.1685503274202346,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.7511656284332275,0.1646867245435714,0.157395526766777,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8648113012313843,0.254148006439209,0.1786010414361953,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7017455697059631,0.1328757852315902,0.1273597180843353,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.7049952149391174,0.134447231888771,0.6120981574058533,284.8707580566406,286.0001525878906,292.1304931640625,286.5614624023437,292.1277160644531,297.1094055175781,284.8738708496094,1.0,0.3009418249130249,1.0,1.0,0.0,1.0,-1.4930363893508911,1.493034601211548,1.8352405959376483e-06,1.143641233444214,0.7376391291618347,0.7376391291618347,0.0,27.35187339782715,25.0,10931.279296875,-0.0,322.8174743652344,1.0,283.1499938964844,284.4249572753906,289.55682373046875,290.3497619628906,293.1499938964844,293.1499938964844,283.1499938964844,19811.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4630838930606842,1.0,0.0,0.0,2.041699886322021,2.041708946228028,2.781488319669734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.3720703125,0.0,304.1104431152344,1895.4371337890625,0.0,405.6804504394531,0.5247480869293213,1.0,0.0,3.0,1.0,0.0
12295860,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7830320000648499,0.1865837275981903,0.1689451485872268,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7514753937721252,0.1645553112030029,0.1572478711605072,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8654053211212158,0.2541273832321167,0.1785728335380554,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7017756700515747,0.1326189786195755,0.1270925849676132,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7035810351371765,0.1333951354026794,0.6072722673416138,284.90997314453125,286.00054931640625,292.2045288085937,286.6012878417969,292.2017822265625,297.1149597167969,284.91326904296875,1.0,0.2999287843704223,1.0,1.0,0.0,1.0,-1.4871846437454224,1.4871827363967896,1.8218928516944288e-06,1.138941764831543,0.7236145734786987,0.7236145734786987,0.0,27.07965850830078,25.0,10939.0791015625,-0.0,319.38299560546875,1.0,283.1499938964844,284.47100830078125,289.599365234375,290.3932189941406,293.1499938964844,293.1499938964844,283.1499938964844,19776.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4627102613449096,1.0,0.0,0.0,1.9714866876602173,1.9714953899383545,2.593469332623499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.041748046875,0.0,279.0730895996094,1895.4371337890625,0.0,404.7680358886719,0.5097674131393433,1.0,0.0,3.0,1.0,0.0
