time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295920,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7830320000648499,0.1865837275981903,0.1689451485872268,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7514753937721252,0.1645553112030029,0.1572478711605072,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8654053211212158,0.2541273832321167,0.1785728335380554,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7017756700515747,0.1326189786195755,0.1270925849676132,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7035810351371765,0.1333951354026794,0.6072722673416138,284.90997314453125,286.00054931640625,292.2045288085937,286.6012878417969,292.2017822265625,297.1149597167969,284.91326904296875,1.0,0.2999287843704223,1.0,1.0,0.0,1.0,-1.4871846437454224,1.4871827363967896,1.8218928516944288e-06,1.138941764831543,0.7236145734786987,0.7236145734786987,0.0,27.07965850830078,25.0,10939.0791015625,-0.0,319.38299560546875,1.0,283.1499938964844,284.47100830078125,289.599365234375,290.3932189941406,293.1499938964844,293.1499938964844,283.1499938964844,19776.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4627102613449096,1.0,0.0,0.0,1.9714866876602173,1.9714953899383545,2.593469332623499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.041748046875,0.0,279.0730895996094,1895.4371337890625,0.0,404.7680358886719,0.5097674131393433,1.0,0.0,3.0,1.0,0.0
12295980,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.784342885017395,0.1871658414602279,0.1694372147321701,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7518310546875,0.1644937247037887,0.1571672409772873,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8659906983375549,0.2541581988334656,0.1785810440778732,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7018824219703674,0.1324347704648971,0.126895323395729,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7022160887718201,0.1324086040258407,0.6027464270591736,284.951171875,285.9984130859375,292.27783203125,286.6403503417969,292.27508544921875,297.12066650390625,284.9546203613281,1.0,0.2990330159664154,1.0,1.0,0.0,1.0,-1.482017993927002,1.4820160865783691,1.810152639336593e-06,1.1347849369049072,0.7101887464523315,0.7101887464523315,0.0,26.838542938232425,25.0,10947.662109375,-0.0,316.36773681640625,1.0,283.1499938964844,284.5194091796875,289.6401062011719,290.4351806640625,293.1499938964844,293.1499938964844,283.1499938964844,19721.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4626766741275787,1.0,0.0,0.0,1.9029412269592283,1.902949571609497,2.416262532278779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.852294921875,0.0,256.024169921875,1895.4371337890625,0.0,404.6861267089844,0.4952145516872406,1.0,0.0,3.0,1.0,0.0
12296040,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.784342885017395,0.1871658414602279,0.1694372147321701,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7518310546875,0.1644937247037887,0.1571672409772873,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8659906983375549,0.2541581988334656,0.1785810440778732,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7018824219703674,0.1324347704648971,0.126895323395729,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7022160887718201,0.1324086040258407,0.6027464270591736,284.951171875,285.9984130859375,292.27783203125,286.6403503417969,292.27508544921875,297.12066650390625,284.9546203613281,1.0,0.2990330159664154,1.0,1.0,0.0,1.0,-1.482017993927002,1.4820160865783691,1.810152639336593e-06,1.1347849369049072,0.7101887464523315,0.7101887464523315,0.0,26.838542938232425,25.0,10947.662109375,-0.0,316.36773681640625,1.0,283.1499938964844,284.5194091796875,289.6401062011719,290.4351806640625,293.1499938964844,293.1499938964844,283.1499938964844,19721.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4626766741275787,1.0,0.0,0.0,1.9029412269592283,1.902949571609497,2.416262532278779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.852294921875,0.0,256.024169921875,1895.4371337890625,0.0,404.6861267089844,0.4952145516872406,1.0,0.0,3.0,1.0,0.0
12296100,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.7850403189659119,0.1874968707561493,0.1697193384170532,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.7520328164100647,0.1644885838031768,0.1571514904499054,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.8662887215614319,0.2541926205158233,0.1785985976457595,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.7019709944725037,0.132369190454483,0.126822143793106,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.7015590667724609,0.1319391429424286,0.6005921959877014,284.9725036621094,285.9780578613281,292.314208984375,286.6596069335937,292.3114624023437,297.1235656738281,284.9761047363281,1.0,0.2986254692077636,1.0,1.0,0.0,1.0,-1.479684591293335,1.4796828031539917,1.8048635865852705e-06,1.1329046487808228,0.7039015889167786,0.7039015889167786,0.0,26.72713279724121,25.0,10951.7138671875,-0.0,315.0054931640625,1.0,283.1499938964844,284.5445251464844,289.6597595214844,290.4554138183594,293.1499938964844,293.1499938964844,283.1499938964844,19705.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462714284658432,1.0,0.0,0.0,1.8690414428710933,1.8690495491027832,2.330940844785801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.91064453125,0.0,245.19004821777344,1895.4371337890625,0.0,404.7778930664063,0.4880790412425995,1.0,0.0,3.0,1.0,0.0
12296160,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.785770058631897,0.1878551840782165,0.1700260043144226,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7522541284561157,0.1645007282495498,0.1571522206068039,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8665945529937744,0.2542400658130646,0.1786252409219741,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7020864486694336,0.1323213428258896,0.1267659366130828,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7009226679801941,0.131485566496849,0.5985100269317627,284.994140625,285.9937744140625,292.3503723144531,286.6786804199219,292.3476257324219,297.12646484375,284.9977111816406,1.0,0.2982437014579773,1.0,1.0,0.0,1.0,-1.4775183200836182,1.477516531944275,1.7999597048401483e-06,1.1311564445495603,0.6974215507507324,0.6974215507507324,0.0,26.62077522277832,25.0,10957.42578125,-0.0,313.7367248535156,1.0,283.1499938964844,284.5697326660156,289.67901611328125,290.4753723144531,293.1499938964844,293.1499938964844,283.1499938964844,19650.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4627625644207001,1.0,0.0,0.0,1.8368043899536133,1.8368123769760127,2.2512266184548935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.965576171875,0.0,235.04823303222656,1895.4371337890625,0.0,404.8956604003906,0.4812447726726532,1.0,0.0,3.0,1.0,0.0
12296220,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.7873275876045227,0.1886498034000396,0.1707096397876739,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.7527574896812439,0.1645738929510116,0.1572003662586212,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8672342300415039,0.2543714046478271,0.1787042468786239,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.7023988962173462,0.132275715470314,0.1267014145851135,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.6997135877609253,0.1306229382753372,0.5945484042167664,285.0385131835937,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1323547363281,285.0422058105469,1.0,0.2975513041019439,1.0,1.0,0.0,1.0,-1.4736579656600952,1.473656177520752,1.791234353731852e-06,1.1280336380004885,0.6853508353233337,0.6853508353233337,0.0,26.420759201049805,25.0,10968.666015625,-0.0,311.45721435546875,1.0,283.1499938964844,284.6216125488281,289.71661376953125,290.51422119140625,293.1499938964844,293.1499938964844,283.1499938964844,19563.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462854266166687,1.0,0.0,0.0,1.7736611366271973,1.7736687660217283,2.099107661024391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.523193359375,0.0,216.1436462402344,1895.4371337890625,0.0,405.1194763183594,0.4679779708385467,1.0,0.0,3.0,1.0,0.0
12296280,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.7873275876045227,0.1886498034000396,0.1707096397876739,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.7527574896812439,0.1645738929510116,0.1572003662586212,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8672342300415039,0.2543714046478271,0.1787042468786239,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.7023988962173462,0.132275715470314,0.1267014145851135,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.6997135877609253,0.1306229382753372,0.5945484042167664,285.0385131835937,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1323547363281,285.0422058105469,1.0,0.2975513041019439,1.0,1.0,0.0,1.0,-1.4736579656600952,1.473656177520752,1.791234353731852e-06,1.1280336380004885,0.6853508353233337,0.6853508353233337,0.0,26.420759201049805,25.0,10968.666015625,-0.0,311.45721435546875,1.0,283.1499938964844,284.6216125488281,289.71661376953125,290.51422119140625,293.1499938964844,293.1499938964844,283.1499938964844,19563.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462854266166687,1.0,0.0,0.0,1.7736611366271973,1.7736687660217283,2.099107661024391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.523193359375,0.0,216.1436462402344,1895.4371337890625,0.0,405.1194763183594,0.4679779708385467,1.0,0.0,3.0,1.0,0.0
12296340,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.7890247106552124,0.1895489990711212,0.1714873611927032,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.7533491253852844,0.164711520075798,0.1573100537061691,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.8679205775260925,0.2545508146286011,0.1788171380758285,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.7028261423110962,0.1322956830263137,0.1266996562480926,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.6985967755317688,0.1298183351755142,0.5908505916595459,285.0839233398437,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1382751464844,285.08770751953125,1.0,0.2969494163990021,1.0,1.0,0.0,1.0,-1.4704171419143677,1.4704153537750244,1.783919060471817e-06,1.1254006624221802,0.6740250587463379,0.6740250587463379,0.0,26.23492813110352,25.0,10981.9130859375,-0.0,309.5066223144531,1.0,283.1499938964844,284.67449951171875,289.7533264160156,290.5522155761719,293.1499938964844,293.1499938964844,283.1499938964844,19464.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629392325878143,1.0,0.0,0.0,1.714063286781311,1.7140706777572632,1.9604108558723965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.80078125,0.0,199.2742156982422,1895.4371337890625,0.0,405.3269348144531,0.4555233120918274,1.0,0.0,3.0,1.0,0.0
12296400,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.7890247106552124,0.1895489990711212,0.1714873611927032,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.7533491253852844,0.164711520075798,0.1573100537061691,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.8679205775260925,0.2545508146286011,0.1788171380758285,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.7028261423110962,0.1322956830263137,0.1266996562480926,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.6985967755317688,0.1298183351755142,0.5908505916595459,285.0839233398437,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1382751464844,285.08770751953125,1.0,0.2969494163990021,1.0,1.0,0.0,1.0,-1.4704171419143677,1.4704153537750244,1.783919060471817e-06,1.1254006624221802,0.6740250587463379,0.6740250587463379,0.0,26.23492813110352,25.0,10981.9130859375,-0.0,309.5066223144531,1.0,283.1499938964844,284.67449951171875,289.7533264160156,290.5522155761719,293.1499938964844,293.1499938964844,283.1499938964844,19464.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629392325878143,1.0,0.0,0.0,1.714063286781311,1.7140706777572632,1.9604108558723965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.80078125,0.0,199.2742156982422,1895.4371337890625,0.0,405.3269348144531,0.4555233120918274,1.0,0.0,3.0,1.0,0.0
12296460,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297607421875,0.7908895015716553,0.1905769854784011,0.1723698079586029,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12945556640625,0.7540382146835327,0.164912536740303,0.1574795842170715,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.8686648607254028,0.2547763288021087,0.1789624541997909,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.7033747434616089,0.1323787122964859,0.1267580687999725,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.697580099105835,0.1290690153837204,0.5874034762382507,285.1300048828125,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.144287109375,285.13385009765625,1.0,0.2964327931404114,1.0,1.0,0.0,1.0,-1.4677860736846924,1.4677842855453491,1.7779797190087263e-06,1.123248815536499,0.663480281829834,0.663480281829834,0.0,26.059627532958984,25.0,10997.705078125,-0.0,307.8674011230469,1.0,283.1499938964844,284.7278747558594,289.78936767578125,290.5897521972656,293.1499938964844,293.1499938964844,283.1499938964844,19357.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4630618393421173,1.0,0.0,0.0,1.658422589302063,1.6584296226501465,1.835201572930601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.9970703125,0.0,184.3524169921875,1895.4371337890625,0.0,405.6265563964844,0.4439581334590912,1.0,0.0,3.0,1.0,0.0
12296520,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297607421875,0.7908895015716553,0.1905769854784011,0.1723698079586029,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12945556640625,0.7540382146835327,0.164912536740303,0.1574795842170715,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.8686648607254028,0.2547763288021087,0.1789624541997909,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.7033747434616089,0.1323787122964859,0.1267580687999725,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.697580099105835,0.1290690153837204,0.5874034762382507,285.1300048828125,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.144287109375,285.13385009765625,1.0,0.2964327931404114,1.0,1.0,0.0,1.0,-1.4677860736846924,1.4677842855453491,1.7779797190087263e-06,1.123248815536499,0.663480281829834,0.663480281829834,0.0,26.059627532958984,25.0,10997.705078125,-0.0,307.8674011230469,1.0,283.1499938964844,284.7278747558594,289.78936767578125,290.5897521972656,293.1499938964844,293.1499938964844,283.1499938964844,19357.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4630618393421173,1.0,0.0,0.0,1.658422589302063,1.6584296226501465,1.835201572930601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.9970703125,0.0,184.3524169921875,1895.4371337890625,0.0,405.6265563964844,0.4439581334590912,1.0,0.0,3.0,1.0,0.0
12296580,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761474609375,0.7930501103401184,0.1918058395385742,0.1734188348054886,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17584228515625,0.7548561096191406,0.1651788800954818,0.1577100604772567,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766357421875,0.8694995641708374,0.2550461292266845,0.1791386753320694,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752624511719,0.7040693759918213,0.1325226575136184,0.1268742531538009,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1751708984375,0.6966904401779175,0.1283734589815139,0.5841970443725586,285.1763610839844,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.15069580078125,285.1802062988281,1.0,0.2960000038146972,1.0,1.0,0.0,1.0,-1.4658234119415283,1.465821623802185,1.7735376331984298e-06,1.1216241121292114,0.6537467241287231,0.6537467241287231,0.0,25.88726806640625,25.0,11017.015625,-0.0,306.54412841796875,1.0,283.1499938964844,284.7812194824219,289.8248596191406,290.6269836425781,293.1499938964844,293.1499938964844,283.1499938964844,19244.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632814526557922,1.0,0.0,0.0,1.6070364713668823,1.6070433855056765,1.7232365223662782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3525.423828125,0.0,171.25975036621094,1895.4371337890625,0.0,406.1637268066406,0.4333332479000091,1.0,0.0,3.0,1.0,0.0
12296640,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761474609375,0.7930501103401184,0.1918058395385742,0.1734188348054886,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17584228515625,0.7548561096191406,0.1651788800954818,0.1577100604772567,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766357421875,0.8694995641708374,0.2550461292266845,0.1791386753320694,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752624511719,0.7040693759918213,0.1325226575136184,0.1268742531538009,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1751708984375,0.6966904401779175,0.1283734589815139,0.5841970443725586,285.1763610839844,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.15069580078125,285.1802062988281,1.0,0.2960000038146972,1.0,1.0,0.0,1.0,-1.4658234119415283,1.465821623802185,1.7735376331984298e-06,1.1216241121292114,0.6537467241287231,0.6537467241287231,0.0,25.88726806640625,25.0,11017.015625,-0.0,306.54412841796875,1.0,283.1499938964844,284.7812194824219,289.8248596191406,290.6269836425781,293.1499938964844,293.1499938964844,283.1499938964844,19244.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632814526557922,1.0,0.0,0.0,1.6070364713668823,1.6070433855056765,1.7232365223662782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3525.423828125,0.0,171.25975036621094,1895.4371337890625,0.0,406.1637268066406,0.4333332479000091,1.0,0.0,3.0,1.0,0.0
12296700,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993713378906,0.7942442297935486,0.1924854516983032,0.1740081012248993,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19903564453125,0.755313515663147,0.1653357297182083,0.157847985625267,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1998596191406,0.8699501156806946,0.2551965713500976,0.1792377829551696,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1984558105469,0.7044699192047119,0.1326164752244949,0.1269531995058059,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.6962929964065552,0.128045305609703,0.582682192325592,285.1995849609375,285.9291687011719,292.6664123535156,286.8409118652344,292.663818359375,297.15399169921875,285.2034912109375,1.0,0.2958147823810577,1.0,1.0,0.0,1.0,-1.4650914669036863,1.4650896787643433,1.7718731442073477e-06,1.1210087537765503,0.649340808391571,0.649340808391571,0.0,25.802148818969727,25.0,11027.4248046875,-0.0,305.99951171875,1.0,283.1499938964844,284.80792236328125,289.84234619140625,290.6454162597656,293.1499938964844,293.1499938964844,283.1499938964844,19200.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634448587894439,1.0,0.0,0.0,1.5825622081756592,1.5825690031051636,1.671148339710271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.62744140625,0.0,165.30029296875,1895.4371337890625,0.0,406.5638122558594,0.4283282160758972,1.0,0.0,3.0,1.0,0.0
12296760,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22235107421875,0.795490026473999,0.193196564912796,0.1746292859315872,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220458984375,0.7557973861694336,0.165507897734642,0.1580006778240203,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.22283935546875,0.8704162836074829,0.2553572654724121,0.1793441176414489,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.22149658203125,0.7049002051353455,0.132724717259407,0.1270459592342376,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.22137451171875,0.6959218382835388,0.127730056643486,0.581226110458374,285.2225952148437,285.93572998046875,292.7004089355469,286.8578491210937,292.69781494140625,297.1573181152344,285.22637939453125,1.0,0.2956501543521881,1.0,1.0,0.0,1.0,-1.4645113945007324,1.4645096063613892,1.7705463051242989e-06,1.120512843132019,0.644856333732605,0.644856333732605,0.0,25.71906852722168,25.0,11040.4892578125,-0.0,305.5292358398437,1.0,283.1499938964844,284.833984375,289.8597106933594,290.6639404296875,293.1499938964844,293.1499938964844,283.1499938964844,19128.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4636532366275787,1.0,0.0,0.0,1.560136079788208,1.5601426362991333,1.6241209266354417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.3427734375,0.0,159.86875915527344,1895.4371337890625,0.0,407.07470703125,0.423683613538742,1.0,0.0,3.0,1.0,0.0
12296820,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2679443359375,0.7980854511260986,0.194692850112915,0.1759430766105651,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2676086425781,0.7568270564079285,0.1658931821584701,0.1583456993103027,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684020996094,0.8713789582252502,0.2557051479816437,0.1795758754014969,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26708984375,0.7058319449424744,0.1329802125692367,0.1272691190242767,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669677734375,0.6952409148216248,0.1271338611841201,0.5784722566604614,285.26812744140625,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1638488769531,285.2718811035156,1.0,0.2953770160675049,1.0,1.0,0.0,1.0,-1.4637426137924194,1.4637408256530762,1.7687609670247184e-06,1.119828462600708,0.6368076205253601,0.6368076205253601,0.0,25.560874938964844,25.0,11067.9716796875,-0.0,304.7867736816406,1.0,283.1499938964844,284.8855285644531,289.8938293457031,290.7005615234375,293.1499938964844,293.1499938964844,283.1499938964844,19012.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642086327075958,1.0,0.0,0.0,1.5177336931228638,1.5177401304244995,1.537037803700514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.64697265625,0.0,150.01487731933594,1895.4371337890625,0.0,408.4393310546875,0.414997935295105,1.0,0.0,3.0,1.0,0.0
12296880,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2679443359375,0.7980854511260986,0.194692850112915,0.1759430766105651,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2676086425781,0.7568270564079285,0.1658931821584701,0.1583456993103027,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684020996094,0.8713789582252502,0.2557051479816437,0.1795758754014969,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26708984375,0.7058319449424744,0.1329802125692367,0.1272691190242767,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669677734375,0.6952409148216248,0.1271338611841201,0.5784722566604614,285.26812744140625,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1638488769531,285.2718811035156,1.0,0.2953770160675049,1.0,1.0,0.0,1.0,-1.4637426137924194,1.4637408256530762,1.7687609670247184e-06,1.119828462600708,0.6368076205253601,0.6368076205253601,0.0,25.560874938964844,25.0,11067.9716796875,-0.0,304.7867736816406,1.0,283.1499938964844,284.8855285644531,289.8938293457031,290.7005615234375,293.1499938964844,293.1499938964844,283.1499938964844,19012.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642086327075958,1.0,0.0,0.0,1.5177336931228638,1.5177401304244995,1.537037803700514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.64697265625,0.0,150.01487731933594,1895.4371337890625,0.0,408.4393310546875,0.414997935295105,1.0,0.0,3.0,1.0,0.0
12296940,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3124084472656,0.8007897734642029,0.1962776333093643,0.1773392111063003,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.31207275390625,0.7579294443130493,0.1663304269313812,0.1587410569190979,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3128356933594,0.8723714351654053,0.2560855150222778,0.1798311620950698,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115539550781,0.7068477272987366,0.1332854479551315,0.1275404244661331,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.6946308016777039,0.1265804320573806,0.5759162306785583,285.31256103515625,285.89752197265625,292.8340148925781,286.92333984375,292.8315124511719,297.17022705078125,285.3161926269531,1.0,0.2951753735542297,1.0,1.0,0.0,1.0,-1.463456630706787,1.4634548425674438,1.7680439441392082e-06,1.1195218563079834,0.6296167969703674,0.6296167969703674,0.0,25.41435813903809,25.0,11099.7353515625,-0.0,304.29248046875,1.0,283.1499938964844,284.93536376953125,289.9270935058594,290.73663330078125,293.1499938964844,293.1499938964844,283.1499938964844,18898.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.464957445859909,1.0,0.0,0.0,1.4798763990402222,1.4798825979232788,1.4613165433274844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3565.44189453125,0.0,141.5619354248047,1895.4371337890625,0.0,410.2865295410156,0.4072722494602203,1.0,0.0,3.0,1.0,0.0
12297000,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3124084472656,0.8007897734642029,0.1962776333093643,0.1773392111063003,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.31207275390625,0.7579294443130493,0.1663304269313812,0.1587410569190979,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3128356933594,0.8723714351654053,0.2560855150222778,0.1798311620950698,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115539550781,0.7068477272987366,0.1332854479551315,0.1275404244661331,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.6946308016777039,0.1265804320573806,0.5759162306785583,285.31256103515625,285.89752197265625,292.8340148925781,286.92333984375,292.8315124511719,297.17022705078125,285.3161926269531,1.0,0.2951753735542297,1.0,1.0,0.0,1.0,-1.463456630706787,1.4634548425674438,1.7680439441392082e-06,1.1195218563079834,0.6296167969703674,0.6296167969703674,0.0,25.41435813903809,25.0,11099.7353515625,-0.0,304.29248046875,1.0,283.1499938964844,284.93536376953125,289.9270935058594,290.73663330078125,293.1499938964844,293.1499938964844,283.1499938964844,18898.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.464957445859909,1.0,0.0,0.0,1.4798763990402222,1.4798825979232788,1.4613165433274844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3565.44189453125,0.0,141.5619354248047,1895.4371337890625,0.0,410.2865295410156,0.4072722494602203,1.0,0.0,3.0,1.0,0.0
12297060,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.35528564453125,0.8035832047462463,0.1979431509971618,0.1788093596696853,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3549499511719,0.7590950131416321,0.1668153256177902,0.1591825932264328,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3556823730469,0.8733847141265869,0.2564936876296997,0.1801067590713501,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544616699219,0.7079359889030457,0.1336362808942794,0.1278559863567352,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35430908203125,0.6940802335739136,0.1260651797056198,0.573537290096283,285.3554382324219,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1764221191406,285.35888671875,1.0,0.2950394749641418,1.0,1.0,0.0,1.0,-1.4636051654815674,1.463603377342224,1.7682854149825289e-06,1.1195533275604248,0.6232849359512329,0.6232849359512329,0.0,25.279518127441406,25.0,11135.9912109375,-0.0,304.0238342285156,1.0,283.1499938964844,284.98291015625,289.9593505859375,290.77215576171875,293.1499938964844,293.1499938964844,283.1499938964844,18787.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4658963680267334,1.0,0.0,0.0,1.4465055465698242,1.4465116262435913,1.3961550848762272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3581.757080078125,0.0,134.3697052001953,1895.4371337890625,0.0,412.6144409179688,0.4004805982112884,1.0,0.0,3.0,1.0,0.0
12297120,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.35528564453125,0.8035832047462463,0.1979431509971618,0.1788093596696853,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3549499511719,0.7590950131416321,0.1668153256177902,0.1591825932264328,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3556823730469,0.8733847141265869,0.2564936876296997,0.1801067590713501,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544616699219,0.7079359889030457,0.1336362808942794,0.1278559863567352,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35430908203125,0.6940802335739136,0.1260651797056198,0.573537290096283,285.3554382324219,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1764221191406,285.35888671875,1.0,0.2950394749641418,1.0,1.0,0.0,1.0,-1.4636051654815674,1.463603377342224,1.7682854149825289e-06,1.1195533275604248,0.6232849359512329,0.6232849359512329,0.0,25.279518127441406,25.0,11135.9912109375,-0.0,304.0238342285156,1.0,283.1499938964844,284.98291015625,289.9593505859375,290.77215576171875,293.1499938964844,293.1499938964844,283.1499938964844,18787.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4658963680267334,1.0,0.0,0.0,1.4465055465698242,1.4465116262435913,1.3961550848762272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3581.757080078125,0.0,134.3697052001953,1895.4371337890625,0.0,412.6144409179688,0.4004805982112884,1.0,0.0,3.0,1.0,0.0
12297180,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.8064489364624023,0.1996839791536331,0.1803483068943023,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3958740234375,0.7603161931037903,0.1673437505960464,0.1596664190292358,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39654541015625,0.874411404132843,0.2569249868392944,0.180399402976036,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953857421875,0.7090837955474854,0.1340285837650299,0.1282119303941726,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3952331542969,0.6935800909996033,0.1255837827920913,0.5713158845901489,285.3963317871094,285.8516540527344,292.963623046875,286.9850158691406,292.961181640625,297.1824035644531,285.39959716796875,1.0,0.2949638664722442,1.0,1.0,0.0,1.0,-1.4641451835632324,1.4641433954238892,1.769388859429455e-06,1.1198877096176147,0.617807149887085,0.617807149887085,0.0,25.155981063842773,25.0,11176.9296875,-0.0,303.9602966308594,1.0,283.1499938964844,285.0277709960937,289.9906616210937,290.8070678710937,293.1499938964844,293.1499938964844,283.1499938964844,18681.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670201241970062,1.0,0.0,0.0,1.417511820793152,1.4175177812576294,1.3407469623416548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3599.633544921875,0.0,128.30770874023438,1895.4371337890625,0.0,415.4179992675781,0.3945875763893127,1.0,0.0,3.0,1.0,0.0
12297240,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.8064489364624023,0.1996839791536331,0.1803483068943023,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3958740234375,0.7603161931037903,0.1673437505960464,0.1596664190292358,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39654541015625,0.874411404132843,0.2569249868392944,0.180399402976036,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953857421875,0.7090837955474854,0.1340285837650299,0.1282119303941726,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3952331542969,0.6935800909996033,0.1255837827920913,0.5713158845901489,285.3963317871094,285.8516540527344,292.963623046875,286.9850158691406,292.961181640625,297.1824035644531,285.39959716796875,1.0,0.2949638664722442,1.0,1.0,0.0,1.0,-1.4641451835632324,1.4641433954238892,1.769388859429455e-06,1.1198877096176147,0.617807149887085,0.617807149887085,0.0,25.155981063842773,25.0,11176.9296875,-0.0,303.9602966308594,1.0,283.1499938964844,285.0277709960937,289.9906616210937,290.8070678710937,293.1499938964844,293.1499938964844,283.1499938964844,18681.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670201241970062,1.0,0.0,0.0,1.417511820793152,1.4175177812576294,1.3407469623416548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3599.633544921875,0.0,128.30770874023438,1895.4371337890625,0.0,415.4179992675781,0.3945875763893127,1.0,0.0,3.0,1.0,0.0
12297300,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.41583251953125,0.8078885078430176,0.2005808800458908,0.1811420768499374,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41552734375,0.760945200920105,0.1676229238510131,0.1599229574203491,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41619873046875,0.8749273419380188,0.2571476399898529,0.180551066994667,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150390625,0.7096728086471558,0.1342389583587646,0.128403827548027,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4148864746094,0.6933459639549255,0.1253544390201568,0.570258378982544,285.4159545898437,285.8275146484375,292.995361328125,286.9998474121094,292.9929504394531,297.1852722167969,285.41925048828125,1.0,0.2949469685554504,1.0,1.0,0.0,1.0,-1.4645488262176514,1.464547038078308,1.7702346895021035e-06,1.1201575994491575,0.615501344203949,0.615501344203949,0.0,25.098352432250977,25.0,11198.384765625,-0.0,303.9992980957031,1.0,283.1499938964844,285.0492553710937,290.00592041015625,290.8241882324219,293.1499938964844,293.1499938964844,283.1499938964844,18640.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676503539085388,1.0,0.0,0.0,1.4042439460754397,1.404249906539917,1.315765700837801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3608.573486328125,0.0,125.6235580444336,1895.4371337890625,0.0,416.9987182617188,0.391924500465393,1.0,0.0,3.0,1.0,0.0
12297360,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4347839355469,0.8093274235725403,0.2014951556921005,0.1819516569375991,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344787597656,0.7615857124328613,0.1679117381572723,0.1601887941360473,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4350891113281,0.8754442930221558,0.25737464427948,0.1807058602571487,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4340209960937,0.7102705836296082,0.1344584077596664,0.1286045312881469,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4338684082031,0.693121612071991,0.1251322329044342,0.5692338943481445,285.43487548828125,285.8260803222656,293.0268249511719,287.014404296875,293.0244445800781,297.1881103515625,285.4379577636719,1.0,0.2949433028697967,1.0,1.0,0.0,1.0,-1.4650366306304932,1.46503484249115,1.7712654880597256e-06,1.1204919815063477,0.613176703453064,0.613176703453064,0.0,25.04337501525879,25.0,11222.697265625,-0.0,304.0829772949219,1.0,283.1499938964844,285.06951904296875,290.0209350585937,290.8413391113281,293.1499938964844,293.1499938964844,283.1499938964844,18579.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468326598405838,1.0,0.0,0.0,1.3927607536315918,1.3927665948867798,1.2943343108418048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.108154296875,0.0,123.26016235351562,1895.4371337890625,0.0,418.7015380859375,0.3895549178123474,1.0,0.0,3.0,1.0,0.0
12297420,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47076416015625,0.8122008442878723,0.2033712118864059,0.1836144179105758,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4704895019531,0.7628958821296692,0.16851507127285,0.1607457101345062,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710693359375,0.8764762878417969,0.2578380405902862,0.1810227781534195,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4700927734375,0.7114858031272888,0.134921595454216,0.129029780626297,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46990966796875,0.692696213722229,0.1247064992785453,0.567272961139679,285.4708557128906,285.798828125,293.0889892578125,287.0427551269531,293.0866394042969,297.1935729980469,285.4737243652344,1.0,0.2949723899364471,1.0,1.0,0.0,1.0,-1.466238021850586,1.466236233711243,1.773822646100598e-06,1.121331810951233,0.6093714833259583,0.6093714833259583,0.0,24.941251754760746,25.0,11273.345703125,-0.0,304.3722229003906,1.0,283.1499938964844,285.1078796386719,290.0502014160156,290.875,293.1499938964844,293.1499938964844,283.1499938964844,18483.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4698141813278198,1.0,0.0,0.0,1.3720687627792358,1.3720746040344238,1.256160686580188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3640.15771484375,0.0,119.11795806884766,1895.4371337890625,0.0,422.4719848632813,0.3853323757648468,1.0,0.0,3.0,1.0,0.0
12297480,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47076416015625,0.8122008442878723,0.2033712118864059,0.1836144179105758,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4704895019531,0.7628958821296692,0.16851507127285,0.1607457101345062,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710693359375,0.8764762878417969,0.2578380405902862,0.1810227781534195,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4700927734375,0.7114858031272888,0.134921595454216,0.129029780626297,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46990966796875,0.692696213722229,0.1247064992785453,0.567272961139679,285.4708557128906,285.798828125,293.0889892578125,287.0427551269531,293.0866394042969,297.1935729980469,285.4737243652344,1.0,0.2949723899364471,1.0,1.0,0.0,1.0,-1.466238021850586,1.466236233711243,1.773822646100598e-06,1.121331810951233,0.6093714833259583,0.6093714833259583,0.0,24.941251754760746,25.0,11273.345703125,-0.0,304.3722229003906,1.0,283.1499938964844,285.1078796386719,290.0502014160156,290.875,293.1499938964844,293.1499938964844,283.1499938964844,18483.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4698141813278198,1.0,0.0,0.0,1.3720687627792358,1.3720746040344238,1.256160686580188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3640.15771484375,0.0,119.11795806884766,1895.4371337890625,0.0,422.4719848632813,0.3853323757648468,1.0,0.0,3.0,1.0,0.0
12297540,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.5037536621094,0.8150534629821777,0.2052952796220779,0.1853217035531997,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035095214844,0.7642310857772827,0.1691460311412811,0.1613298952579498,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5040283203125,0.8774940967559814,0.2583076357841491,0.18134506046772,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.50311279296875,0.7127133011817932,0.1354113519191742,0.1294813752174377,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5029602050781,0.6922980546951294,0.1243053376674652,0.5654276609420776,285.5038452148437,285.7502746582031,293.1496276855469,287.0699157714844,293.1473388671875,297.19873046875,285.5064392089844,1.0,0.2950457334518432,1.0,1.0,0.0,1.0,-1.4677025079727173,1.467700719833374,1.7769575606507717e-06,1.122369647026062,0.6066560745239258,0.6066560745239258,0.0,24.849828720092773,25.0,11328.5009765625,-0.0,304.80780029296875,1.0,283.1499938964844,285.14239501953125,290.0782470703125,290.90777587890625,293.1499938964844,293.1499938964844,283.1499938964844,18393.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714727401733398,1.0,0.0,0.0,1.3553400039672852,1.355345606803894,1.225716204089622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3662.546875,0.0,115.8078384399414,1895.4371337890625,0.0,426.7161560058594,0.3818957209587097,1.0,0.0,3.0,1.0,0.0
12297600,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5039367675781,0.815070629119873,0.2053070366382599,0.1853321492671966,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5036926269531,0.7642391920089722,0.1691499203443527,0.1613335013389587,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.50421142578125,0.8775001764297485,0.258310467004776,0.1813470125198364,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5032958984375,0.7127207517623901,0.1354143917560577,0.1294841766357422,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5031433105469,0.6922957301139832,0.1243029907345771,0.5654168725013733,285.5040283203125,285.7699890136719,293.1499938964844,287.070068359375,293.147705078125,297.1987609863281,285.5066223144531,1.0,0.295046329498291,1.0,1.0,0.0,1.0,-1.467712163925171,1.4677103757858276,1.776978137968399e-06,1.1223764419555664,0.6063763499259949,0.6063763499259949,0.0,24.84930992126465,25.0,11328.857421875,-0.0,304.8108825683594,1.0,283.1499938964844,285.142578125,290.07843017578125,290.9079895019531,293.1499938964844,293.1499938964844,283.1499938964844,18392.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714833498001098,1.0,0.0,0.0,1.35525643825531,1.3552621603012085,1.2255651427039993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3662.68994140625,0.0,115.7909698486328,1895.4371337890625,0.0,426.7434997558594,0.3818781077861786,1.0,0.0,3.0,1.0,0.0
12297660,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350952148437,0.8188786506652832,0.20762699842453,0.1872715353965759,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.7666033506393433,0.1701576858758926,0.1621367186307907,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53533935546875,0.8795467019081116,0.2591216266155243,0.1818100214004516,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5344543457031,0.714948832988739,0.1362803131341934,0.1301532238721847,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5342712402344,0.6929836273193359,0.1242707893252372,0.5645588636398315,285.53515625,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.206787109375,285.537841796875,1.0,0.2952200174331665,1.0,1.0,0.0,1.0,-1.4713311195373535,1.4713293313980105,1.784898699952464e-06,1.1250945329666138,0.6041890978813171,0.6041890978813171,0.0,24.61162567138672,25.0,11399.1689453125,-0.0,305.86090087890625,1.0,283.1499938964844,285.174560546875,290.105712890625,290.9405517578125,293.1499938964844,293.1499938964844,283.1499938964844,18306.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733146727085113,1.0,0.0,0.0,1.342170000076294,1.3421757221221924,1.2020112194477406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3688.599853515625,0.0,113.20393371582033,1895.4371337890625,0.0,431.4802551269531,0.3791516423225403,1.0,0.0,3.0,1.0,0.0
12297720,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350952148437,0.8188786506652832,0.20762699842453,0.1872715353965759,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.7666033506393433,0.1701576858758926,0.1621367186307907,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53533935546875,0.8795467019081116,0.2591216266155243,0.1818100214004516,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5344543457031,0.714948832988739,0.1362803131341934,0.1301532238721847,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5342712402344,0.6929836273193359,0.1242707893252372,0.5645588636398315,285.53515625,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.206787109375,285.537841796875,1.0,0.2952200174331665,1.0,1.0,0.0,1.0,-1.4713311195373535,1.4713293313980105,1.784898699952464e-06,1.1250945329666138,0.6041890978813171,0.6041890978813171,0.0,24.61162567138672,25.0,11399.1689453125,-0.0,305.86090087890625,1.0,283.1499938964844,285.174560546875,290.105712890625,290.9405517578125,293.1499938964844,293.1499938964844,283.1499938964844,18306.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733146727085113,1.0,0.0,0.0,1.342170000076294,1.3421757221221924,1.2020112194477406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3688.599853515625,0.0,113.20393371582033,1895.4371337890625,0.0,431.4802551269531,0.3791516423225403,1.0,0.0,3.0,1.0,0.0
