time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297780,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56866455078125,0.8248229026794434,0.2104483693838119,0.1896764039993286,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5683898925781,0.7713735699653625,0.1717033386230468,0.1634557098150253,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5689392089844,0.8839948177337646,0.2604074478149414,0.1826130151748657,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5679626464844,0.7194402813911438,0.1376909464597702,0.131343737244606,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5677795410156,0.6962780356407166,0.124796062707901,0.5662196278572083,285.5687255859375,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2189636230469,285.57159423828125,1.0,0.2956718802452087,1.0,1.0,0.0,1.0,-1.480186104774475,1.4801841974258425,1.804625298973405e-06,1.131985783576965,0.6029001474380493,0.6029001474380493,0.0,24.05704498291016,25.0,11505.2841796875,-0.0,308.5129089355469,1.0,283.1499938964844,285.2074890136719,290.13336181640625,290.9748229980469,293.1499938964844,293.1499938964844,283.1499938964844,18219.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754729270935058,1.0,0.0,0.0,1.3329166173934937,1.3329222202301023,1.1854940140665349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.712158203125,0.0,111.3277816772461,1895.4371337890625,0.0,437.1310119628906,0.3771509826183319,1.0,0.0,3.0,1.0,0.0
12297840,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56866455078125,0.8248229026794434,0.2104483693838119,0.1896764039993286,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5683898925781,0.7713735699653625,0.1717033386230468,0.1634557098150253,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5689392089844,0.8839948177337646,0.2604074478149414,0.1826130151748657,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5679626464844,0.7194402813911438,0.1376909464597702,0.131343737244606,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5677795410156,0.6962780356407166,0.124796062707901,0.5662196278572083,285.5687255859375,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2189636230469,285.57159423828125,1.0,0.2956718802452087,1.0,1.0,0.0,1.0,-1.480186104774475,1.4801841974258425,1.804625298973405e-06,1.131985783576965,0.6029001474380493,0.6029001474380493,0.0,24.05704498291016,25.0,11505.2841796875,-0.0,308.5129089355469,1.0,283.1499938964844,285.2074890136719,290.13336181640625,290.9748229980469,293.1499938964844,293.1499938964844,283.1499938964844,18219.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754729270935058,1.0,0.0,0.0,1.3329166173934937,1.3329222202301023,1.1854940140665349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.712158203125,0.0,111.3277816772461,1895.4371337890625,0.0,437.1310119628906,0.3771509826183319,1.0,0.0,3.0,1.0,0.0
12297900,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.58612060546875,0.8282704949378967,0.2119855731725692,0.1910022944211959,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5857849121094,0.7743409872055054,0.1726179867982864,0.1642603874206543,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863647460937,0.8867641687393188,0.2611681222915649,0.1831044405698776,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5853881835937,0.7221831679344177,0.138540580868721,0.1320867836475372,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5851745605469,0.6985576748847961,0.125208094716072,0.5677750110626221,285.586181640625,285.681640625,293.2992553710937,287.1351623535156,293.29705810546875,297.225830078125,285.5891418457031,1.0,0.2960219383239746,1.0,1.0,0.0,1.0,-1.4860920906066897,1.4860903024673462,1.817891416067141e-06,1.1366111040115356,0.602692186832428,0.602692186832428,0.0,23.72810745239257,25.0,11568.791015625,-0.0,310.39801025390625,1.0,283.1499938964844,285.22412109375,290.147216796875,290.9924011230469,293.1499938964844,293.1499938964844,283.1499938964844,18182.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767344892024994,1.0,0.0,0.0,1.3294860124588013,1.3294916152954102,1.1793995469133733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.999755859375,0.0,110.62653350830078,1895.4371337890625,0.0,440.46881103515625,0.3763986825942993,1.0,0.0,3.0,1.0,0.0
12297960,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.831933319568634,0.2135906964540481,0.1923931539058685,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6032409667969,0.7775769829750061,0.1736085712909698,0.1651419997215271,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.60382080078125,0.8897686004638672,0.261989951133728,0.1836418658494949,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.60284423828125,0.7251412272453308,0.1394674181938171,0.1329081803560257,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6026306152344,0.7011257410049438,0.125699907541275,0.5697154402732849,285.6036071777344,285.6727600097656,293.3287048339844,287.14776611328125,293.3265075683594,297.2330017089844,285.60650634765625,1.0,0.2964577972888946,1.0,1.0,0.0,1.0,-1.4927802085876465,1.4927784204483032,1.8330010789213704e-06,1.1418591737747192,0.6025538444519043,0.6025538444519043,0.0,23.38783073425293,25.0,11639.9541015625,-0.0,312.62799072265625,1.0,283.1499938964844,285.2401123046875,290.1611328125,291.010498046875,293.1499938964844,293.1499938964844,283.1499938964844,18130.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4781371057033539,1.0,0.0,0.0,1.3276196718215942,1.3276252746582031,1.1760906915014857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3722.341552734375,0.0,110.15818786621094,1895.4371337890625,0.0,444.2102661132813,0.3758942484855652,1.0,0.0,3.0,1.0,0.0
12298020,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6380920410156,0.8397471904754639,0.2169681191444397,0.1953335702419281,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6377868652344,0.7846272587776184,0.1757753640413284,0.1670919954776764,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383056640625,0.8962507247924805,0.2637791037559509,0.1848253607749939,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.63739013671875,0.7315264940261841,0.1415095329284668,0.1347409039735794,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6371765136719,0.7068681716918945,0.1268771439790725,0.5745249390602112,285.6381225585937,285.63653564453125,293.3871765136719,287.17254638671875,293.385009765625,297.24774169921875,285.6408996582031,1.0,0.2975759208202362,1.0,1.0,0.0,1.0,-1.508044719696045,1.508042812347412,1.8678106243896764e-06,1.153855323791504,0.6031500697135925,0.6031500697135925,0.0,22.709699630737305,25.0,11797.033203125,-0.0,318.0271301269531,1.0,283.1499938964844,285.2709045410156,290.1888732910156,291.047607421875,293.1499938964844,293.1499938964844,283.1499938964844,18040.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4813975691795349,1.0,0.0,0.0,1.3263041973114014,1.3263096809387207,1.1737611060880226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.551025390625,0.0,109.68523406982422,1895.4371337890625,0.0,453.033203125,0.3753830194473266,1.0,0.0,3.0,1.0,0.0
12298080,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6380920410156,0.8397471904754639,0.2169681191444397,0.1953335702419281,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6377868652344,0.7846272587776184,0.1757753640413284,0.1670919954776764,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383056640625,0.8962507247924805,0.2637791037559509,0.1848253607749939,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.63739013671875,0.7315264940261841,0.1415095329284668,0.1347409039735794,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6371765136719,0.7068681716918945,0.1268771439790725,0.5745249390602112,285.6381225585937,285.63653564453125,293.3871765136719,287.17254638671875,293.385009765625,297.24774169921875,285.6408996582031,1.0,0.2975759208202362,1.0,1.0,0.0,1.0,-1.508044719696045,1.508042812347412,1.8678106243896764e-06,1.153855323791504,0.6031500697135925,0.6031500697135925,0.0,22.709699630737305,25.0,11797.033203125,-0.0,318.0271301269531,1.0,283.1499938964844,285.2709045410156,290.1888732910156,291.047607421875,293.1499938964844,293.1499938964844,283.1499938964844,18040.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4813975691795349,1.0,0.0,0.0,1.3263041973114014,1.3263096809387207,1.1737611060880226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.551025390625,0.0,109.68523406982422,1895.4371337890625,0.0,453.033203125,0.3753830194473266,1.0,0.0,3.0,1.0,0.0
12298140,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6711730957031,0.8480950593948364,0.2205355167388916,0.1984525769948959,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6708679199219,0.7922291159629822,0.1781501024961471,0.1692491769790649,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6713562011719,0.903154730796814,0.265733391046524,0.1861294507980346,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6705322265625,0.7384238839149475,0.1437625885009765,0.1367839574813842,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6703186035156,0.713054358959198,0.1282687485218048,0.5803526043891907,285.67120361328125,285.59844970703125,293.4451599121094,287.1968078613281,293.44305419921875,297.2626342773437,285.6737976074219,1.0,0.2990090847015381,1.0,1.0,0.0,1.0,-1.5253922939300537,1.525390386581421,1.9079004687228007e-06,1.167501449584961,0.6046915054321289,0.6046915054321289,0.0,22.06587791442871,25.0,11973.322265625,-0.0,324.59588623046875,1.0,283.1499938964844,285.2989196777344,290.2161560058594,291.0855712890625,293.1499938964844,293.1499938964844,283.1499938964844,17951.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4852669835090637,1.0,0.0,0.0,1.328960657119751,1.3289661407470703,1.1784675990611505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3749.434326171875,0.0,109.90435028076172,1895.4371337890625,0.0,463.7366943359375,0.3756219446659088,1.0,0.0,3.0,1.0,0.0
12298200,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6711730957031,0.8480950593948364,0.2205355167388916,0.1984525769948959,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6708679199219,0.7922291159629822,0.1781501024961471,0.1692491769790649,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6713562011719,0.903154730796814,0.265733391046524,0.1861294507980346,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6705322265625,0.7384238839149475,0.1437625885009765,0.1367839574813842,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6703186035156,0.713054358959198,0.1282687485218048,0.5803526043891907,285.67120361328125,285.59844970703125,293.4451599121094,287.1968078613281,293.44305419921875,297.2626342773437,285.6737976074219,1.0,0.2990090847015381,1.0,1.0,0.0,1.0,-1.5253922939300537,1.525390386581421,1.9079004687228007e-06,1.167501449584961,0.6046915054321289,0.6046915054321289,0.0,22.06587791442871,25.0,11973.322265625,-0.0,324.59588623046875,1.0,283.1499938964844,285.2989196777344,290.2161560058594,291.0855712890625,293.1499938964844,293.1499938964844,283.1499938964844,17951.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4852669835090637,1.0,0.0,0.0,1.328960657119751,1.3289661407470703,1.1784675990611505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3749.434326171875,0.0,109.90435028076172,1895.4371337890625,0.0,463.7366943359375,0.3756219446659088,1.0,0.0,3.0,1.0,0.0
12298260,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7021789550781,0.8569145202636719,0.2242644876241684,0.2017221748828888,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.8002229332923889,0.180697962641716,0.1715776771306991,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7023620605469,0.9106914401054382,0.2678275108337402,0.1875351667404174,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015991210937,0.7457964420318604,0.1461933404207229,0.1390022039413452,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7013854980469,0.7193166017532349,0.1298384964466095,0.5870168805122375,285.70220947265625,285.5584411621094,293.5027160644531,287.2206420898437,293.5006408691406,297.27734375,285.7046203613281,1.0,0.3007329404354095,1.0,1.0,0.0,1.0,-1.5444635152816772,1.5444614887237549,1.952613274625037e-06,1.1825075149536133,0.6071715354919434,0.6071715354919434,0.0,21.47044563293457,25.0,12167.021484375,-0.0,332.2503662109375,1.0,283.1499938964844,285.32354736328125,290.2425842285156,291.12384033203125,293.1499938964844,293.1499938964844,283.1499938964844,17861.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4896683692932129,1.0,0.0,0.0,1.3355755805969238,1.3355810642242432,1.1902285024234517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3763.8291015625,0.0,110.8175048828125,1895.4371337890625,0.0,476.2272338867188,0.3766122162342071,1.0,0.0,3.0,1.0,0.0
12298320,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7021789550781,0.8569145202636719,0.2242644876241684,0.2017221748828888,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.8002229332923889,0.180697962641716,0.1715776771306991,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7023620605469,0.9106914401054382,0.2678275108337402,0.1875351667404174,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015991210937,0.7457964420318604,0.1461933404207229,0.1390022039413452,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7013854980469,0.7193166017532349,0.1298384964466095,0.5870168805122375,285.70220947265625,285.5584411621094,293.5027160644531,287.2206420898437,293.5006408691406,297.27734375,285.7046203613281,1.0,0.3007329404354095,1.0,1.0,0.0,1.0,-1.5444635152816772,1.5444614887237549,1.952613274625037e-06,1.1825075149536133,0.6071715354919434,0.6071715354919434,0.0,21.47044563293457,25.0,12167.021484375,-0.0,332.2503662109375,1.0,283.1499938964844,285.32354736328125,290.2425842285156,291.12384033203125,293.1499938964844,293.1499938964844,283.1499938964844,17861.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4896683692932129,1.0,0.0,0.0,1.3355755805969238,1.3355810642242432,1.1902285024234517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3763.8291015625,0.0,110.8175048828125,1895.4371337890625,0.0,476.2272338867188,0.3766122162342071,1.0,0.0,3.0,1.0,0.0
12298380,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72576904296875,0.8644593954086304,0.2274198979139328,0.2044941633939743,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255249023437,0.8069815039634705,0.1828987896442413,0.1735943257808685,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259216308594,0.9173943996429444,0.2696312665939331,0.1887506395578384,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252197265625,0.7521839141845703,0.1482978910207748,0.1409303992986679,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250061035156,0.7245323061943054,0.1312379688024521,0.5930058360099792,285.72576904296875,285.51446533203125,293.54949951171875,287.2397766113281,293.5474548339844,297.2890930175781,285.72802734375,1.0,0.302341490983963,1.0,1.0,0.0,1.0,-1.56117582321167,1.5611737966537476,1.992343868550961e-06,1.1956567764282229,0.610009491443634,0.610009491443634,0.0,21.020414352416992,25.0,12337.4150390625,-0.0,339.2752685546875,1.0,283.1499938964844,285.34100341796875,290.2635192871094,291.1551513671875,293.1499938964844,293.1499938964844,283.1499938964844,17790.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4935914576053619,1.0,0.0,0.0,1.343819260597229,1.343824863433838,1.2049670772285026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.92138671875,0.0,112.07609558105467,1895.4371337890625,0.0,487.6513671875,0.3779710233211517,1.0,0.0,3.0,1.0,0.0
12298440,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.730712890625,0.866181492805481,0.2281355708837509,0.2051234543323516,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8084892630577087,0.183403879404068,0.1740577220916748,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7308654785156,0.9189414381980896,0.2700439691543579,0.1890292316675186,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.7536531686782837,0.1487806886434555,0.1413735151290893,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.72998046875,0.7257135510444641,0.1315634250640869,0.5944032669067383,285.730712890625,285.5165100097656,293.55987548828125,287.2439880371094,293.557861328125,297.29168701171875,285.73291015625,1.0,0.3027236461639404,1.0,1.0,0.0,1.0,-1.56503164768219,1.5650296211242676,2.001582970478921e-06,1.1986901760101318,0.6105824708938599,0.6105824708938599,0.0,20.924503326416016,25.0,12377.11328125,-0.0,340.93463134765625,1.0,283.1499938964844,285.3444519042969,290.26812744140625,291.16217041015625,293.1499938964844,293.1499938964844,283.1499938964844,17771.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4945018291473388,1.0,0.0,0.0,1.3461288213729858,1.3461343050003052,1.20911224144038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3778.677001953125,0.0,112.43512725830078,1895.4371337890625,0.0,490.3423156738281,0.3783572912216186,1.0,0.0,3.0,1.0,0.0
12298500,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.8709797263145447,0.2301192730665207,0.2068685442209243,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7437744140625,0.8125932216644287,0.1848141551017761,0.1753526628017425,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.923268496990204,0.2711937129497528,0.1898060888051986,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7434997558594,0.7577692270278931,0.1501279771327972,0.1426112651824951,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433166503906,0.7289973497390747,0.1324786096811294,0.5983402132987976,285.7440185546875,285.4892272949219,293.5883178710937,287.2555236816406,293.5863037109375,297.2986755371094,285.7461242675781,1.0,0.303811639547348,1.0,1.0,0.0,1.0,-1.5758260488510132,1.5758240222930908,2.0275926999602234e-06,1.207181453704834,0.6126877069473267,0.6126877069473267,0.0,20.668487548828125,25.0,12487.6005859375,-0.0,345.64947509765625,1.0,283.1499938964844,285.3535461425781,290.2805480957031,291.1813049316406,293.1499938964844,293.1499938964844,283.1499938964844,17731.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4970535635948181,1.0,0.0,0.0,1.352689266204834,1.3526948690414429,1.2209265776164102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3786.228271484375,0.0,113.4944305419922,1895.4371337890625,0.0,497.966796875,0.3794931769371032,1.0,0.0,3.0,1.0,0.0
12298560,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75653076171875,0.8758857250213623,0.2321335077285766,0.2086416482925415,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7563171386719,0.8166788220405579,0.1862618327140808,0.1766834110021591,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75665283203125,0.9276998043060304,0.2723698914051056,0.1906017512083053,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560729980469,0.7620128393173218,0.151509553194046,0.1438820958137512,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7558898925781,0.7323575019836426,0.1334272921085357,0.602431058883667,285.7565612792969,285.47265625,293.6166687011719,287.2669372558594,293.6146850585937,297.3055725097656,285.75848388671875,1.0,0.3049588203430176,1.0,1.0,0.0,1.0,-1.586944341659546,1.586942195892334,2.0546051473502303e-06,1.215925693511963,0.614910364151001,0.614910364151001,0.0,20.42300796508789,25.0,12602.9521484375,-0.0,350.6108703613281,1.0,283.1499938964844,285.3614807128906,290.2928466796875,291.2005920410156,293.1499938964844,293.1499938964844,283.1499938964844,17681.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4996865391731262,1.0,0.0,0.0,1.3605879545211792,1.360593557357788,1.2352268186077708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.99072265625,0.0,114.77437591552734,1895.4371337890625,0.0,505.9616394042969,0.3808592557907104,1.0,0.0,3.0,1.0,0.0
12298620,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.779541015625,0.8860106468200684,0.2362457662820816,0.2122646123170852,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77935791015625,0.8249204754829407,0.1892627626657486,0.1794462352991104,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7796630859375,0.9367937445640564,0.2747949957847595,0.1922450214624405,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.7708817720413208,0.1543682217597961,0.1465159803628921,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77899169921875,0.7393584847450256,0.1354176849126815,0.6110398769378662,285.7795715332031,285.4268798828125,293.6731262207031,287.2895202636719,293.6711730957031,297.3189697265625,285.7812805175781,1.0,0.3074187040328979,1.0,1.0,0.0,1.0,-1.6100807189941406,1.6100786924362185,2.1115406525495928e-06,1.2341159582138062,0.620138943195343,0.620138943195343,0.0,19.960186004638672,25.0,12844.0498046875,-0.0,361.2533264160156,1.0,283.1499938964844,285.3745422363281,290.31695556640625,291.2392272949219,293.1499938964844,293.1499938964844,283.1499938964844,17589.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5051757097244263,1.0,0.0,0.0,1.3789103031158447,1.3789159059524536,1.268719103109106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3809.80908203125,0.0,117.86060333251952,1895.4371337890625,0.0,523.0559692382812,0.3841216564178467,1.0,0.0,3.0,1.0,0.0
12298680,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.779541015625,0.8860106468200684,0.2362457662820816,0.2122646123170852,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77935791015625,0.8249204754829407,0.1892627626657486,0.1794462352991104,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7796630859375,0.9367937445640564,0.2747949957847595,0.1922450214624405,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.7708817720413208,0.1543682217597961,0.1465159803628921,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77899169921875,0.7393584847450256,0.1354176849126815,0.6110398769378662,285.7795715332031,285.4268798828125,293.6731262207031,287.2895202636719,293.6711730957031,297.3189697265625,285.7812805175781,1.0,0.3074187040328979,1.0,1.0,0.0,1.0,-1.6100807189941406,1.6100786924362185,2.1115406525495928e-06,1.2341159582138062,0.620138943195343,0.620138943195343,0.0,19.960186004638672,25.0,12844.0498046875,-0.0,361.2533264160156,1.0,283.1499938964844,285.3745422363281,290.31695556640625,291.2392272949219,293.1499938964844,293.1499938964844,283.1499938964844,17589.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5051757097244263,1.0,0.0,0.0,1.3789103031158447,1.3789159059524536,1.268719103109106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3809.80908203125,0.0,117.86060333251952,1895.4371337890625,0.0,523.0559692382812,0.3841216564178467,1.0,0.0,3.0,1.0,0.0
12298740,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7997131347656,0.8965744972229004,0.2405032515525818,0.2160020768642425,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7995300292969,0.8334511518478394,0.1924027055501938,0.1823403239250183,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7997741699219,0.9460901021957396,0.2773098647594452,0.1939526051282882,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7993469238281,0.78026282787323,0.157346487045288,0.1492654830217361,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7992248535156,0.7468230128288269,0.1375257968902588,0.6201856732368469,285.7997131347656,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.33203125,285.8011779785156,1.0,0.3100886344909668,1.0,1.0,0.0,1.0,-1.6343733072280884,1.634371042251587,2.1723733425460523e-06,1.2532048225402832,0.6262593269348145,0.6262593269348145,0.0,19.528827667236328,25.0,13100.1875,-0.0,372.85845947265625,1.0,283.1499938964844,285.3836669921875,290.3406066894531,291.2782592773437,293.1499938964844,293.1499938964844,283.1499938964844,17497.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109496712684631,1.0,0.0,0.0,1.4010931253433228,1.4010988473892212,1.3098676276968038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3826.166748046875,0.0,121.73629760742188,1895.4371337890625,0.0,541.6773071289062,0.3881568014621734,1.0,0.0,3.0,1.0,0.0
12298800,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7997131347656,0.8965744972229004,0.2405032515525818,0.2160020768642425,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7995300292969,0.8334511518478394,0.1924027055501938,0.1823403239250183,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7997741699219,0.9460901021957396,0.2773098647594452,0.1939526051282882,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7993469238281,0.78026282787323,0.157346487045288,0.1492654830217361,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7992248535156,0.7468230128288269,0.1375257968902588,0.6201856732368469,285.7997131347656,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.33203125,285.8011779785156,1.0,0.3100886344909668,1.0,1.0,0.0,1.0,-1.6343733072280884,1.634371042251587,2.1723733425460523e-06,1.2532048225402832,0.6262593269348145,0.6262593269348145,0.0,19.528827667236328,25.0,13100.1875,-0.0,372.85845947265625,1.0,283.1499938964844,285.3836669921875,290.3406066894531,291.2782592773437,293.1499938964844,293.1499938964844,283.1499938964844,17497.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109496712684631,1.0,0.0,0.0,1.4010931253433228,1.4010988473892212,1.3098676276968038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3826.166748046875,0.0,121.73629760742188,1895.4371337890625,0.0,541.6773071289062,0.3881568014621734,1.0,0.0,3.0,1.0,0.0
12298860,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8097839355469,0.902747631072998,0.2429851591587066,0.2181762754917144,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.80963134765625,0.8384497761726379,0.1942232400178909,0.1840190887451172,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80987548828125,0.9513635039329528,0.2787529826164245,0.1949336528778076,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8094787597656,0.7857534289360046,0.1590620279312133,0.1508511453866958,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8093566894531,0.7512568235397339,0.1387555450201034,0.6255291700363159,285.809814453125,285.34716796875,293.7606201171875,287.3240661621094,293.7587280273437,297.3393859863281,285.8111877441406,1.0,0.3116721510887146,1.0,1.0,0.0,1.0,-1.6484957933425903,1.6484935283660889,2.208234263889608e-06,1.2642971277236938,0.6301184892654419,0.6301184892654419,0.0,19.295616149902344,25.0,13250.056640625,-0.0,379.7897644042969,1.0,283.1499938964844,285.3871459960937,290.35369873046875,291.3003234863281,293.1499938964844,293.1499938964844,283.1499938964844,17447.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5143043398857117,1.0,0.0,0.0,1.4150899648666382,1.4150956869125366,1.3361695039293409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3835.55517578125,0.0,124.2588882446289,1895.4371337890625,0.0,552.8067016601562,0.3907464742660522,1.0,0.0,3.0,1.0,0.0
12298920,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.81707763671875,0.9078757166862488,0.2449715882539749,0.2199234366416931,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.81695556640625,0.8425107598304749,0.1956836283206939,0.1853668689727783,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8171691894531,0.9555206298828124,0.2799038589000702,0.1957161724567413,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8168029785156,0.7901817560195923,0.160433143377304,0.152118906378746,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8166809082031,0.7548779845237732,0.1397457420825958,0.6298356056213379,285.8171081542969,285.3293762207031,293.78521728515625,287.33367919921875,293.7833251953125,297.3451232910156,285.818359375,1.0,0.3129594922065735,1.0,1.0,0.0,1.0,-1.6598433256149292,1.6598410606384275,2.237313083242043e-06,1.273207426071167,0.6332619786262512,0.6332619786262512,0.0,19.1163330078125,25.0,13371.677734375,-0.0,385.4555358886719,1.0,283.1499938964844,285.38897705078125,290.3639221191406,291.3178100585937,293.1499938964844,293.1499938964844,283.1499938964844,17402.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170012712478638,1.0,0.0,0.0,1.4271297454833984,1.4271355867385864,1.3590027947429917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3843.11279296875,0.0,126.45406341552734,1895.4371337890625,0.0,561.9232788085938,0.3929779827594757,1.0,0.0,3.0,1.0,0.0
12298980,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.831787109375,0.9206930994987488,0.2495650351047516,0.2239771038293838,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316650390625,0.8521989583969116,0.1990950107574463,0.1885188519954681,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83184814453125,0.9649177193641664,0.2825735211372375,0.197532445192337,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.8005720973014832,0.163623034954071,0.1550703048706054,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8314514160156,0.7635515928268433,0.1420708745718002,0.6399633288383484,285.831787109375,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.3577575683594,285.8328552246094,1.0,0.3160212337970733,1.0,1.0,0.0,1.0,-1.686377763748169,1.686375379562378,2.306227997905808e-06,1.294033408164978,0.6411383748054504,0.6411383748054504,0.0,18.72561264038086,25.0,13658.0380859375,-0.0,399.0460205078125,1.0,283.1499938964844,285.3905944824219,290.386962890625,291.35791015625,293.1499938964844,293.1499938964844,283.1499938964844,17306.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5233297348022461,1.0,0.0,0.0,1.4570215940475464,1.4570274353027344,1.4165287609557708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.660888671875,0.0,132.07998657226562,1895.4371337890625,0.0,583.921875,0.3986013829708099,1.0,0.0,3.0,1.0,0.0
12299040,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.831787109375,0.9206930994987488,0.2495650351047516,0.2239771038293838,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316650390625,0.8521989583969116,0.1990950107574463,0.1885188519954681,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83184814453125,0.9649177193641664,0.2825735211372375,0.197532445192337,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.8005720973014832,0.163623034954071,0.1550703048706054,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8314514160156,0.7635515928268433,0.1420708745718002,0.6399633288383484,285.831787109375,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.3577575683594,285.8328552246094,1.0,0.3160212337970733,1.0,1.0,0.0,1.0,-1.686377763748169,1.686375379562378,2.306227997905808e-06,1.294033408164978,0.6411383748054504,0.6411383748054504,0.0,18.72561264038086,25.0,13658.0380859375,-0.0,399.0460205078125,1.0,283.1499938964844,285.3905944824219,290.386962890625,291.35791015625,293.1499938964844,293.1499938964844,283.1499938964844,17306.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5233297348022461,1.0,0.0,0.0,1.4570215940475464,1.4570274353027344,1.4165287609557708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.660888671875,0.0,132.07998657226562,1895.4371337890625,0.0,583.921875,0.3986013829708099,1.0,0.0,3.0,1.0,0.0
12299100,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.838134765625,0.9274814128875732,0.2518929243087768,0.2260345816612243,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8380126953125,0.8572924137115479,0.2008463591337204,0.1901386529207229,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8381652832031,0.9695524573326112,0.2839354872703552,0.1984596699476242,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8379211425781,0.8059163093566895,0.165255069732666,0.1565814167261123,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8377990722656,0.7681174278259277,0.1432703584432602,0.645195722579956,285.838134765625,285.2481994628906,293.8686828613281,287.36602783203125,293.86688232421875,297.3638610839844,285.839111328125,1.0,0.3176198601722717,1.0,1.0,0.0,1.0,-1.7000024318695068,1.7000000476837158,2.342113248232636e-06,1.304721474647522,0.6454300880432129,0.6454300880432129,0.0,18.53962135314941,25.0,13806.3232421875,-0.0,406.21087646484375,1.0,283.1499938964844,285.3900756835937,290.3983459472656,291.3781433105469,293.1499938964844,293.1499938964844,283.1499938964844,17260.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5265955924987793,1.0,0.0,0.0,1.473330020904541,1.4733359813690186,1.44841663995976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.630859375,0.0,135.2486572265625,1895.4371337890625,0.0,595.61474609375,0.4017097949981689,1.0,0.0,3.0,1.0,0.0
12299160,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.84375,0.9343962073326112,0.2542383372783661,0.2281084805727005,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436889648437,0.8625584244728088,0.2026270180940628,0.1917864084243774,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84381103515625,0.9741241931915284,0.2853149473667145,0.1993991285562515,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.811223566532135,0.1669110655784607,0.158115342259407,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.843505859375,0.7728347182273865,0.1444933414459228,0.6505351066589355,285.8437805175781,285.2238464355469,293.8964233398437,287.376708984375,293.8946228027344,297.36981201171875,285.8446350097656,1.0,0.3192619383335113,1.0,1.0,0.0,1.0,-1.7138508558273315,1.7138484716415403,2.378934823354939e-06,1.3155813217163086,0.6498827338218689,0.6498827338218689,0.0,18.359893798828125,25.0,13958.55859375,-0.0,413.6227722167969,1.0,283.1499938964844,285.3885803222656,290.40966796875,291.3985595703125,293.1499938964844,293.1499938964844,283.1499938964844,17208.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.529926598072052,1.0,0.0,0.0,1.4907805919647217,1.4907866716384888,1.4829308270236657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.788818359375,0.0,138.6956787109375,1895.4371337890625,0.0,607.7849731445312,0.4050465226173401,1.0,0.0,3.0,1.0,0.0
12299220,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531799316406,0.9483096599578856,0.2589748799800873,0.2322985380887985,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.85308837890625,0.873619794845581,0.2062712162733078,0.1951610147953033,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531799316406,0.9830313920974731,0.2881227135658264,0.2013125121593475,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.85302734375,0.8216755986213684,0.1702904552221298,0.1612476855516433,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7827165722846985,0.1470050364732742,0.6615132093429565,285.8531799316406,285.1679992675781,293.9518127441406,287.3978576660156,293.9500427246094,297.3811950683594,285.8538513183594,1.0,0.3226689100265503,1.0,1.0,0.0,1.0,-1.7421724796295166,1.742169976234436,2.455325784467277e-06,1.3377785682678225,0.6594833731651306,0.6594833731651306,0.0,18.01777648925781,25.0,14272.6591796875,-0.0,429.1820373535156,1.0,283.1499938964844,285.3831481933594,290.4320678710937,291.4396667480469,293.1499938964844,293.1499938964844,283.1499938964844,17108.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5367695689201355,1.0,0.0,0.0,1.5283772945404053,1.528383493423462,1.5586714141591076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.479736328125,0.0,146.3882293701172,1895.4371337890625,0.0,633.5792846679688,0.4123253226280212,1.0,0.0,3.0,1.0,0.0
12299280,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531799316406,0.9483096599578856,0.2589748799800873,0.2322985380887985,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.85308837890625,0.873619794845581,0.2062712162733078,0.1951610147953033,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531799316406,0.9830313920974731,0.2881227135658264,0.2013125121593475,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.85302734375,0.8216755986213684,0.1702904552221298,0.1612476855516433,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7827165722846985,0.1470050364732742,0.6615132093429565,285.8531799316406,285.1679992675781,293.9518127441406,287.3978576660156,293.9500427246094,297.3811950683594,285.8538513183594,1.0,0.3226689100265503,1.0,1.0,0.0,1.0,-1.7421724796295166,1.742169976234436,2.455325784467277e-06,1.3377785682678225,0.6594833731651306,0.6594833731651306,0.0,18.01777648925781,25.0,14272.6591796875,-0.0,429.1820373535156,1.0,283.1499938964844,285.3831481933594,290.4320678710937,291.4396667480469,293.1499938964844,293.1499938964844,283.1499938964844,17108.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5367695689201355,1.0,0.0,0.0,1.5283772945404053,1.528383493423462,1.5586714141591076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.479736328125,0.0,146.3882293701172,1895.4371337890625,0.0,633.5792846679688,0.4123253226280212,1.0,0.0,3.0,1.0,0.0
12299340,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8601379394531,0.961944580078125,0.2637655735015869,0.2365382015705108,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8600769042969,0.8853894472122192,0.2100215852260589,0.1986366361379623,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8601379394531,0.9915525913238524,0.2909924387931824,0.2032693922519683,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.86004638671875,0.8323354721069336,0.1737551391124725,0.16446153819561,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8599853515625,0.793175220489502,0.1495997160673141,0.6728683710098267,285.8601379394531,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3919372558594,285.8606262207031,1.0,0.3262320756912231,1.0,1.0,0.0,1.0,-1.7712781429290771,1.7712756395339966,2.5353499495395222e-06,1.3605730533599854,0.6699398159980774,0.6699398159980774,0.0,17.697418212890625,28.0,14599.89453125,-0.0,445.731689453125,1.0,283.1499938964844,285.3744506835937,290.4541320800781,291.481201171875,293.1499938964844,293.1499938964844,283.1499938964844,17006.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5438342094421387,1.0,0.0,0.0,1.569814682006836,1.5698208808898926,1.644334446382345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3916.7265625,0.0,155.26634216308594,1895.4371337890625,0.0,661.36083984375,0.4204559922218323,1.0,0.0,3.0,1.0,0.0
12299400,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8601379394531,0.961944580078125,0.2637655735015869,0.2365382015705108,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8600769042969,0.8853894472122192,0.2100215852260589,0.1986366361379623,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8601379394531,0.9915525913238524,0.2909924387931824,0.2032693922519683,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.86004638671875,0.8323354721069336,0.1737551391124725,0.16446153819561,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8599853515625,0.793175220489502,0.1495997160673141,0.6728683710098267,285.8601379394531,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3919372558594,285.8606262207031,1.0,0.3262320756912231,1.0,1.0,0.0,1.0,-1.7712781429290771,1.7712756395339966,2.5353499495395222e-06,1.3605730533599854,0.6699398159980774,0.6699398159980774,0.0,17.697418212890625,28.0,14599.89453125,-0.0,445.731689453125,1.0,283.1499938964844,285.3744506835937,290.4541320800781,291.481201171875,293.1499938964844,293.1499938964844,283.1499938964844,17006.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5438342094421387,1.0,0.0,0.0,1.569814682006836,1.5698208808898926,1.644334446382345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3916.7265625,0.0,155.26634216308594,1895.4371337890625,0.0,661.36083984375,0.4204559922218323,1.0,0.0,3.0,1.0,0.0
12299460,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650817871094,0.968395173549652,0.2685997784137726,0.2408523559570312,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86505126953125,0.8913965821266174,0.2138703465461731,0.2022419720888137,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651123046875,0.9945208430290222,0.2939175367355346,0.2052919119596481,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650207519531,0.838012158870697,0.1772959977388382,0.1677847802639007,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.864990234375,0.7984281778335571,0.1522692590951919,0.6847355365753174,285.8650817871094,285.0499572753906,294.06231689453125,287.43963623046875,294.06060791015625,297.4020080566406,285.865478515625,1.0,0.3310019671916961,1.0,1.0,0.0,1.0,-1.801454305648804,1.8014516830444336,2.6199347757938085e-06,1.3841861486434937,0.6812560558319092,0.6812560558319092,0.0,18.300182342529297,31.0,14941.79296875,-0.0,466.2678833007813,1.0,283.1499938964844,285.3630676269531,290.4759521484375,291.5232849121094,293.1499938964844,293.1499938964844,283.1499938964844,16902.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5510997772216797,1.0,0.0,0.0,1.6150751113891602,1.6150816679000854,1.7405194796538129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.602294921875,0.0,165.4501190185547,1895.4371337890625,0.0,691.1968994140625,0.4294517934322357,1.0,0.0,3.0,1.0,0.0
12299520,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650817871094,0.968395173549652,0.2685997784137726,0.2408523559570312,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86505126953125,0.8913965821266174,0.2138703465461731,0.2022419720888137,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651123046875,0.9945208430290222,0.2939175367355346,0.2052919119596481,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650207519531,0.838012158870697,0.1772959977388382,0.1677847802639007,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.864990234375,0.7984281778335571,0.1522692590951919,0.6847355365753174,285.8650817871094,285.0499572753906,294.06231689453125,287.43963623046875,294.06060791015625,297.4020080566406,285.865478515625,1.0,0.3310019671916961,1.0,1.0,0.0,1.0,-1.801454305648804,1.8014516830444336,2.6199347757938085e-06,1.3841861486434937,0.6812560558319092,0.6812560558319092,0.0,18.300182342529297,31.0,14941.79296875,-0.0,466.2678833007813,1.0,283.1499938964844,285.3630676269531,290.4759521484375,291.5232849121094,293.1499938964844,293.1499938964844,283.1499938964844,16902.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5510997772216797,1.0,0.0,0.0,1.6150751113891602,1.6150816679000854,1.7405194796538129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.602294921875,0.0,165.4501190185547,1895.4371337890625,0.0,691.1968994140625,0.4294517934322357,1.0,0.0,3.0,1.0,0.0
12299580,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8683166503906,0.9696277379989624,0.2734653949737549,0.2452223002910614,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682861328125,0.8926572203636169,0.2178078889846801,0.2059600800275802,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8683166503906,0.9935047030448914,0.2968899309635162,0.2073685228824615,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682861328125,0.8396063446998596,0.1809034645557403,0.1711993813514709,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682556152344,0.7994414567947388,0.1550032943487167,0.6970311403274536,285.8683166503906,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.41143798828125,285.8685913085937,1.0,0.3365713357925415,1.0,1.0,0.0,1.0,-1.8325227499008176,1.8325200080871584,2.708740112211672e-06,1.4084820747375488,0.6934425830841064,0.6934425830841064,0.0,19.630823135375977,34.0,15297.474609375,-0.0,490.2799987792969,1.0,283.1499938964844,285.3492126464844,290.4976501464844,291.5660095214844,293.1499938964844,293.1499938964844,283.1499938964844,16797.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5585660338401794,1.0,0.0,0.0,1.6641439199447632,1.6641504764556885,1.8478858976322962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.14501953125,0.0,177.07789611816406,1895.4371337890625,0.0,723.240234375,0.4393259584903717,1.0,0.0,3.0,1.0,0.0
