time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12299640,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8683166503906,0.9696277379989624,0.2734653949737549,0.2452223002910614,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682861328125,0.8926572203636169,0.2178078889846801,0.2059600800275802,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8683166503906,0.9935047030448914,0.2968899309635162,0.2073685228824615,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682861328125,0.8396063446998596,0.1809034645557403,0.1711993813514709,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682556152344,0.7994414567947388,0.1550032943487167,0.6970311403274536,285.8683166503906,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.41143798828125,285.8685913085937,1.0,0.3365713357925415,1.0,1.0,0.0,1.0,-1.8325227499008176,1.8325200080871584,2.708740112211672e-06,1.4084820747375488,0.6934425830841064,0.6934425830841064,0.0,19.630823135375977,34.0,15297.474609375,-0.0,490.2799987792969,1.0,283.1499938964844,285.3492126464844,290.4976501464844,291.5660095214844,293.1499938964844,293.1499938964844,283.1499938964844,16797.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5585660338401794,1.0,0.0,0.0,1.6641439199447632,1.6641504764556885,1.8478858976322962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.14501953125,0.0,177.07789611816406,1895.4371337890625,0.0,723.240234375,0.4393259584903717,1.0,0.0,3.0,1.0,0.0
12299700,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.968966543674469,0.2759079039096832,0.2474232465028762,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692626953125,0.892088770866394,0.2198080569505691,0.2078564614057541,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.9919845461845398,0.2983925640583038,0.2084238678216934,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692626953125,0.8393630981445312,0.1827319264411926,0.1729373484849929,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692626953125,0.7988807559013367,0.1563925892114639,0.7033155560493469,285.8692932128906,284.9556579589844,294.1451110839844,287.4706115722656,294.1434631347656,297.4158935546875,285.8695068359375,1.0,0.3395794332027435,1.0,1.0,0.0,1.0,-1.8483426570892327,1.8483399152755733,2.7546254841581685e-06,1.4208465814590454,0.6998622417449951,0.6998622417449951,0.0,20.49455642700196,34.0,15480.025390625,-0.0,503.3796997070313,1.0,283.1499938964844,285.3414306640625,290.5084228515625,291.58758544921875,293.1499938964844,293.1499938964844,283.1499938964844,16745.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.562372088432312,1.0,0.0,0.0,1.690070390701294,1.6900771856307983,1.9059126543652385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.64404296875,0.0,183.4761962890625,1895.4371337890625,0.0,740.130126953125,0.4445911049842834,1.0,0.0,3.0,1.0,0.0
12299760,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699951171875,0.9676918983459472,0.2783561646938324,0.2496330142021179,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699645996094,0.8909583687782288,0.2218285202980041,0.2097758799791336,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699951171875,0.9899516105651855,0.2999058067798614,0.2094894051551818,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699645996094,0.8386303186416626,0.1845766007900238,0.1746944487094879,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.7978194952011108,0.1577960550785064,0.7096824645996094,285.8699951171875,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4201965332031,285.8702087402344,1.0,0.342704176902771,1.0,1.0,0.0,1.0,-1.8643351793289185,1.8643324375152588,2.801466280288878e-06,1.4333412647247314,0.7060747742652893,0.7060747742652893,0.0,21.463972091674805,37.0,15664.4990234375,-0.0,517.13671875,1.0,283.1499938964844,285.33331298828125,290.5191650390625,291.6092529296875,293.1499938964844,293.1499938964844,283.1499938964844,16707.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.566221296787262,1.0,0.0,0.0,1.716512680053711,1.7165195941925049,1.9660178907088266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.188232421875,0.0,190.2339782714844,1895.4371337890625,0.0,757.6017456054688,0.4500141441822052,1.0,0.0,3.0,1.0,0.0
12299820,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87225341796875,0.963884711265564,0.2832733690738678,0.2540777325630188,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722229003906,0.8876224160194397,0.2259319424629211,0.2136815190315246,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87225341796875,0.9847590327262878,0.3029685914516449,0.2116508930921554,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721923828125,0.8362244367599487,0.1883160322904586,0.1782639324665069,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721923828125,0.7947362661361694,0.1606466025114059,0.7226508259773254,285.87225341796875,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42840576171875,285.8725280761719,1.0,0.3492258489131927,1.0,1.0,0.0,1.0,-1.8968160152435305,1.896813154220581,2.8979995931877056e-06,1.4587032794952393,0.7183854579925537,0.7183854579925537,0.0,23.651350021362305,40.0,16038.30859375,-0.0,546.4513549804688,1.0,283.1499938964844,285.318115234375,290.54022216796875,291.65240478515625,293.1499938964844,293.1499938964844,283.1499938964844,16667.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5739858150482178,1.0,0.0,0.0,1.7696213722229004,1.769628405570984,2.089556403461757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.46240234375,0.0,204.4897003173828,1895.4371337890625,0.0,794.0668334960938,0.4610680937767029,1.0,0.0,3.0,1.0,0.0
12299880,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87225341796875,0.963884711265564,0.2832733690738678,0.2540777325630188,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722229003906,0.8876224160194397,0.2259319424629211,0.2136815190315246,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87225341796875,0.9847590327262878,0.3029685914516449,0.2116508930921554,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721923828125,0.8362244367599487,0.1883160322904586,0.1782639324665069,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721923828125,0.7947362661361694,0.1606466025114059,0.7226508259773254,285.87225341796875,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42840576171875,285.8725280761719,1.0,0.3492258489131927,1.0,1.0,0.0,1.0,-1.8968160152435305,1.896813154220581,2.8979995931877056e-06,1.4587032794952393,0.7183854579925537,0.7183854579925537,0.0,23.651350021362305,40.0,16038.30859375,-0.0,546.4513549804688,1.0,283.1499938964844,285.318115234375,290.54022216796875,291.65240478515625,293.1499938964844,293.1499938964844,283.1499938964844,16667.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5739858150482178,1.0,0.0,0.0,1.7696213722229004,1.769628405570984,2.089556403461757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.46240234375,0.0,204.4897003173828,1895.4371337890625,0.0,794.0668334960938,0.4610680937767029,1.0,0.0,3.0,1.0,0.0
12299940,297.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87554931640625,0.9590993523597716,0.2882221341133117,0.258557379245758,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755187988281,0.8835786581039429,0.2301214933395385,0.2176758199930191,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87554931640625,0.9785831570625304,0.3060857653617859,0.2138551771640777,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.87548828125,0.8331897854804993,0.1921247541904449,0.1819063872098922,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754577636719,0.7910166382789612,0.1635577231645584,0.7359271049499512,285.87554931640625,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.4361572265625,285.8759155273437,1.0,0.3560198545455932,1.0,1.0,0.0,1.0,-1.9299547672271729,1.929951786994934,2.998407580889761e-06,1.484559416770935,0.7307471632957458,0.7307471632957458,0.0,26.08676147460937,43.0,16419.310546875,-0.0,577.9876098632812,1.0,283.1499938964844,285.30401611328125,290.5608825683594,291.695556640625,293.1499938964844,293.1499938964844,283.1499938964844,16640.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5817885398864746,1.0,0.0,0.0,1.8233503103256223,1.8233577013015747,2.2183681380738562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.09619140625,0.0,219.74368286132807,1895.4371337890625,0.0,832.4036865234375,0.4723660945892334,1.0,0.0,3.0,1.0,0.0
12300000,297.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87554931640625,0.9590993523597716,0.2882221341133117,0.258557379245758,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755187988281,0.8835786581039429,0.2301214933395385,0.2176758199930191,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87554931640625,0.9785831570625304,0.3060857653617859,0.2138551771640777,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.87548828125,0.8331897854804993,0.1921247541904449,0.1819063872098922,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754577636719,0.7910166382789612,0.1635577231645584,0.7359271049499512,285.87554931640625,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.4361572265625,285.8759155273437,1.0,0.3560198545455932,1.0,1.0,0.0,1.0,-1.9299547672271729,1.929951786994934,2.998407580889761e-06,1.484559416770935,0.7307471632957458,0.7307471632957458,0.0,26.08676147460937,43.0,16419.310546875,-0.0,577.9876098632812,1.0,283.1499938964844,285.30401611328125,290.5608825683594,291.695556640625,293.1499938964844,293.1499938964844,283.1499938964844,16640.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5817885398864746,1.0,0.0,0.0,1.8233503103256223,1.8233577013015747,2.2183681380738562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.09619140625,0.0,219.74368286132807,1895.4371337890625,0.0,832.4036865234375,0.4723660945892334,1.0,0.0,3.0,1.0,0.0
12300060,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8782653808594,0.9558115601539612,0.2914062142372131,0.2614420652389526,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.87823486328125,0.8809018135070801,0.2328487187623977,0.2202781736850738,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8782653808594,0.9743474125862122,0.3081111013889313,0.2152888923883438,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8782043457031,0.8311582803726196,0.1945993304252624,0.1842752397060394,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8781433105469,0.788554310798645,0.1654534190893173,0.744583010673523,285.8782653808594,284.95001220703125,294.3188171386719,287.5350036621094,294.3172302246094,297.44091796875,285.878662109375,1.0,0.3604723215103149,1.0,1.0,0.0,1.0,-1.951504349708557,1.9515013694763184,3.0647331641375786e-06,1.5013630390167236,0.7386928200721741,0.7386928200721741,0.0,27.73947525024414,43.0,16666.767578125,-0.0,599.2621459960938,1.0,283.1499938964844,285.2956237792969,290.57403564453125,291.7232666015625,293.1499938964844,293.1499938964844,283.1499938964844,16627.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5867888927459717,1.0,0.0,0.0,1.8579307794570925,1.857938289642334,2.303310395745939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.151123046875,0.0,230.0088653564453,1895.4371337890625,0.0,857.8900146484375,0.4796896278858185,1.0,0.0,3.0,1.0,0.0
12300120,297.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800048828125,0.9539477825164796,0.2932029664516449,0.2630703151226043,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799743652344,0.8794212341308594,0.2343984395265579,0.2217573225498199,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800048828125,0.9719234704971312,0.3092610836029053,0.2161031663417816,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87994384765625,0.8300318121910095,0.1960039585828781,0.1856202483177185,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798828125,0.7871912717819214,0.166530966758728,0.7495050430297852,285.8800048828125,284.95001220703125,294.3388061523437,287.5423583984375,294.33721923828125,297.44354248046875,285.8804626464844,1.0,0.3630034923553467,1.0,1.0,0.0,1.0,-1.9637396335601809,1.9637365341186523,3.1027502700453624e-06,1.510900378227234,0.743176281452179,0.743176281452179,0.0,28.69275283813477,46.0,16807.15625,-0.0,611.58349609375,1.0,283.1499938964844,285.2911682128906,290.5814208984375,291.7388916015625,293.1499938964844,293.1499938964844,283.1499938964844,16621.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5896027684211731,1.0,0.0,0.0,1.877417802810669,1.8774254322052,2.3518803971001042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.1337890625,0.0,235.94949340820312,1895.4371337890625,0.0,872.5543212890625,0.4838326275348663,1.0,0.0,3.0,1.0,0.0
12300180,297.5061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857116699219,0.948821187019348,0.2982150614261627,0.2676139771938324,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856811523437,0.875483512878418,0.2387626618146896,0.22592394053936,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857116699219,0.9651418924331664,0.3124963939189911,0.2183947712182998,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856201171875,0.827029824256897,0.1999536901712417,0.189403548836708,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.7835609316825867,0.1695668697357177,0.7633776068687439,285.8857116699219,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.4505920410156,285.88623046875,1.0,0.3701205849647522,1.0,1.0,0.0,1.0,-1.998154163360596,1.9981509447097776,3.211065859431983e-06,1.5377132892608645,0.7556900382041931,0.7556900382041931,0.0,31.416000366210938,49.0,17201.666015625,-0.0,647.1400756835938,1.0,283.1499938964844,285.2797241210937,290.6019592285156,291.7825927734375,293.1499938964844,293.1499938964844,283.1499938964844,16608.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5974243879318237,1.0,0.0,0.0,1.9316248893737795,1.9316327571868896,2.489653923021251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.614990234375,0.0,253.07701110839844,1895.4371337890625,0.0,914.5599365234376,0.4954137206077575,1.0,0.0,3.0,1.0,0.0
12300240,297.5061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857116699219,0.948821187019348,0.2982150614261627,0.2676139771938324,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856811523437,0.875483512878418,0.2387626618146896,0.22592394053936,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857116699219,0.9651418924331664,0.3124963939189911,0.2183947712182998,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856201171875,0.827029824256897,0.1999536901712417,0.189403548836708,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.7835609316825867,0.1695668697357177,0.7633776068687439,285.8857116699219,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.4505920410156,285.88623046875,1.0,0.3701205849647522,1.0,1.0,0.0,1.0,-1.998154163360596,1.9981509447097776,3.211065859431983e-06,1.5377132892608645,0.7556900382041931,0.7556900382041931,0.0,31.416000366210938,49.0,17201.666015625,-0.0,647.1400756835938,1.0,283.1499938964844,285.2797241210937,290.6019592285156,291.7825927734375,293.1499938964844,293.1499938964844,283.1499938964844,16608.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5974243879318237,1.0,0.0,0.0,1.9316248893737795,1.9316327571868896,2.489653923021251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.614990234375,0.0,253.07701110839844,1895.4371337890625,0.0,914.5599365234376,0.4954137206077575,1.0,0.0,3.0,1.0,0.0
12300300,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8890686035156,0.9463463425636292,0.3007324337959289,0.269896537065506,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8890075683594,0.8736542463302612,0.2409773468971252,0.2280386090278625,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8890686035156,0.9617889523506165,0.314136803150177,0.2195568531751632,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.88897705078125,0.8256350159645081,0.2019548863172531,0.1913207173347473,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.888916015625,0.7818711400032043,0.1711083203554153,0.7704224586486816,285.8890686035156,284.95001220703125,294.4223327636719,287.5731201171875,294.4207763671875,297.4540100097656,285.8896179199219,1.0,0.3737169802188873,1.0,1.0,0.0,1.0,-2.015592575073242,2.0155892372131348,3.266724206696381e-06,1.551292896270752,0.7619838714599609,0.7619838714599609,0.0,32.80971145629883,49.0,17401.38671875,-0.0,665.6364135742188,1.0,283.1499938964844,285.2745361328125,290.6122436523437,291.8046264648437,293.1499938964844,293.1499938964844,283.1499938964844,16604.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601338803768158,1.0,0.0,0.0,1.9587315320968628,1.9587395191192627,2.560018970143574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.030029296875,0.0,261.97906494140625,1895.4371337890625,0.0,936.28076171875,0.5012337565422058,1.0,0.0,3.0,1.0,0.0
12300360,297.5113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927307128906,0.943960964679718,0.3032571971416473,0.2721859514713287,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8926696777344,0.8719369769096375,0.2432140558958053,0.23017418384552,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927307128906,0.9584976434707642,0.3157929182052612,0.2207299023866653,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8926086425781,0.8243272304534912,0.2039738744497299,0.1932548433542251,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.892578125,0.7802824378013611,0.1726657152175903,0.7775397300720215,285.8927307128906,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.4573669433594,285.893310546875,1.0,0.3773337602615356,1.0,1.0,0.0,1.0,-2.0331852436065674,2.03318190574646,3.323394821563852e-06,1.5649863481521606,0.768305778503418,0.768305778503418,0.0,34.21958923339844,52.0,17602.74609375,-0.0,684.6070556640625,1.0,283.1499938964844,285.26971435546875,290.62255859375,291.8267517089844,293.1499938964844,293.1499938964844,283.1499938964844,16600.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6052566170692444,1.0,0.0,0.0,1.9858158826828003,1.9858239889144893,2.631306017519819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.564453125,0.0,271.1021423339844,1895.4371337890625,0.0,958.4638671875,0.5070669054985046,1.0,0.0,3.0,1.0,0.0
12300420,297.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010314941406,0.9395139217376708,0.3083272576332092,0.2767833769321441,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009704589844,0.8688622713088989,0.2477512061595916,0.2345056384801864,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010314941406,0.95217764377594,0.3191509246826172,0.2231079787015915,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.8219950795173645,0.208063319325447,0.1971719413995742,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008483886719,0.7774311900138855,0.1758267283439636,0.7919828295707703,285.9010314941406,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4638671875,285.9017028808594,1.0,0.3846151828765869,1.0,1.0,0.0,1.0,-2.068814277648926,2.06881070137024,3.4397555737086805e-06,1.5926953554153442,0.7810410857200623,0.7810410857200623,0.0,37.075660705566406,55.0,18010.236328125,-0.0,723.953125,1.0,283.1499938964844,285.2611389160156,290.64324951171875,291.8713684082031,293.1499938964844,293.1499938964844,283.1499938964844,16597.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6131017208099365,1.0,0.0,0.0,2.03983998298645,2.039848566055298,2.776422718397953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.98828125,0.0,289.9933776855469,1895.4371337890625,0.0,1004.171142578125,0.5187520980834961,1.0,0.0,3.0,1.0,0.0
12300480,297.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010314941406,0.9395139217376708,0.3083272576332092,0.2767833769321441,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009704589844,0.8688622713088989,0.2477512061595916,0.2345056384801864,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010314941406,0.95217764377594,0.3191509246826172,0.2231079787015915,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.8219950795173645,0.208063319325447,0.1971719413995742,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9008483886719,0.7774311900138855,0.1758267283439636,0.7919828295707703,285.9010314941406,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4638671875,285.9017028808594,1.0,0.3846151828765869,1.0,1.0,0.0,1.0,-2.068814277648926,2.06881070137024,3.4397555737086805e-06,1.5926953554153442,0.7810410857200623,0.7810410857200623,0.0,37.075660705566406,55.0,18010.236328125,-0.0,723.953125,1.0,283.1499938964844,285.2611389160156,290.64324951171875,291.8713684082031,293.1499938964844,293.1499938964844,283.1499938964844,16597.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6131017208099365,1.0,0.0,0.0,2.03983998298645,2.039848566055298,2.776422718397953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.98828125,0.0,289.9933776855469,1895.4371337890625,0.0,1004.171142578125,0.5187520980834961,1.0,0.0,3.0,1.0,0.0
12300540,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91064453125,0.9355419874191284,0.3134235143661499,0.281404048204422,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105834960937,0.8662733435630798,0.2523734271526336,0.2389169335365295,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91064453125,0.9462911486625672,0.3225707113742828,0.2255287170410156,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104919433594,0.8200510144233704,0.2122213244438171,0.2011534869670868,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104309082031,0.7750217318534851,0.1790494620800018,0.8067018389701843,285.91064453125,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.4701232910156,285.911376953125,1.0,0.3919490277767181,1.0,1.0,0.0,1.0,-2.105027437210083,2.1050238609313965,3.560215191100724e-06,1.6208337545394895,0.7939130663871765,0.7939130663871765,0.0,39.9674072265625,58.0,18424.107421875,-0.0,765.1859130859375,1.0,283.1499938964844,285.2540588378906,290.6640319824219,291.9164733886719,293.1499938964844,293.1499938964844,283.1499938964844,16598.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209577322006226,1.0,0.0,0.0,2.0935733318328857,2.0935821533203125,2.924622322098003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.89892578125,0.0,309.7211303710937,1895.4371337890625,0.0,1051.61865234375,0.5304358601570129,1.0,0.0,3.0,1.0,0.0
12300600,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91064453125,0.9355419874191284,0.3134235143661499,0.281404048204422,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105834960937,0.8662733435630798,0.2523734271526336,0.2389169335365295,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91064453125,0.9462911486625672,0.3225707113742828,0.2255287170410156,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104919433594,0.8200510144233704,0.2122213244438171,0.2011534869670868,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104309082031,0.7750217318534851,0.1790494620800018,0.8067018389701843,285.91064453125,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.4701232910156,285.911376953125,1.0,0.3919490277767181,1.0,1.0,0.0,1.0,-2.105027437210083,2.1050238609313965,3.560215191100724e-06,1.6208337545394895,0.7939130663871765,0.7939130663871765,0.0,39.9674072265625,58.0,18424.107421875,-0.0,765.1859130859375,1.0,283.1499938964844,285.2540588378906,290.6640319824219,291.9164733886719,293.1499938964844,293.1499938964844,283.1499938964844,16598.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209577322006226,1.0,0.0,0.0,2.0935733318328857,2.0935821533203125,2.924622322098003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.89892578125,0.0,309.7211303710937,1895.4371337890625,0.0,1051.61865234375,0.5304358601570129,1.0,0.0,3.0,1.0,0.0
12300660,297.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92156982421875,0.9320693016052246,0.3185441493988037,0.2860458195209503,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9214782714844,0.8641611933708191,0.2570799887180328,0.2434068471193313,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92156982421875,0.940907061100006,0.3260526657104492,0.227991983294487,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9214172363281,0.8184955716133118,0.2164472043514251,0.205198273062706,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9213256835937,0.7730473875999451,0.1823333799839019,0.8216918706893921,285.92156982421875,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4761962890625,285.92236328125,1.0,0.3993242979049682,1.0,1.0,0.0,1.0,-2.1418142318725586,2.141810417175293,3.6848539366474142e-06,1.649401068687439,0.8069394826889038,0.8069394826889038,0.0,42.88216781616211,61.0,18844.28515625,-0.0,808.3265380859375,1.0,283.1499938964844,285.2484130859375,290.6849365234375,291.96209716796875,293.1499938964844,293.1499938964844,283.1499938964844,16603.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6288204789161682,1.0,0.0,0.0,2.146885633468628,2.146894693374634,3.075467986946024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.3037109375,0.0,330.2440185546875,1895.4371337890625,0.0,1100.73486328125,0.5420839190483093,1.0,0.0,3.0,1.0,0.0
12300720,297.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92156982421875,0.9320693016052246,0.3185441493988037,0.2860458195209503,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9214782714844,0.8641611933708191,0.2570799887180328,0.2434068471193313,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92156982421875,0.940907061100006,0.3260526657104492,0.227991983294487,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9214172363281,0.8184955716133118,0.2164472043514251,0.205198273062706,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9213256835937,0.7730473875999451,0.1823333799839019,0.8216918706893921,285.92156982421875,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4761962890625,285.92236328125,1.0,0.3993242979049682,1.0,1.0,0.0,1.0,-2.1418142318725586,2.141810417175293,3.6848539366474142e-06,1.649401068687439,0.8069394826889038,0.8069394826889038,0.0,42.88216781616211,61.0,18844.28515625,-0.0,808.3265380859375,1.0,283.1499938964844,285.2484130859375,290.6849365234375,291.96209716796875,293.1499938964844,293.1499938964844,283.1499938964844,16603.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6288204789161682,1.0,0.0,0.0,2.146885633468628,2.146894693374634,3.075467986946024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.3037109375,0.0,330.2440185546875,1895.4371337890625,0.0,1100.73486328125,0.5420839190483093,1.0,0.0,3.0,1.0,0.0
12300780,297.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9338073730469,0.9290913939476012,0.3236873149871826,0.2907066345214844,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9337158203125,0.862501859664917,0.261869877576828,0.247974008321762,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9338073730469,0.9360578656196594,0.3295964896678924,0.2304974496364593,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93365478515625,0.8173165321350098,0.2207400798797607,0.2093050330877304,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335632324219,0.7714879512786865,0.1856786459684372,0.8369496464729309,285.9338073730469,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4815979003906,285.9346618652344,1.0,0.4067339897155761,1.0,1.0,0.0,1.0,-2.1791646480560303,2.1791608333587646,3.813755483861314e-06,1.67839777469635,0.8201382160186768,0.8201382160186768,0.0,45.81105041503906,64.0,19270.712890625,-0.0,853.4094848632812,1.0,283.1499938964844,285.2442626953125,290.7059936523437,292.0082092285156,293.1499938964844,293.1499938964844,283.1499938964844,16612.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6366843581199646,1.0,0.0,0.0,2.1996445655822754,2.1996538639068604,3.228482228223584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.21533203125,0.0,351.5101623535156,1895.4371337890625,0.0,1151.4354248046875,0.5536619424819946,1.0,0.0,3.0,1.0,0.0
12300840,297.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9338073730469,0.9290913939476012,0.3236873149871826,0.2907066345214844,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9337158203125,0.862501859664917,0.261869877576828,0.247974008321762,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9338073730469,0.9360578656196594,0.3295964896678924,0.2304974496364593,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93365478515625,0.8173165321350098,0.2207400798797607,0.2093050330877304,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335632324219,0.7714879512786865,0.1856786459684372,0.8369496464729309,285.9338073730469,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4815979003906,285.9346618652344,1.0,0.4067339897155761,1.0,1.0,0.0,1.0,-2.1791646480560303,2.1791608333587646,3.813755483861314e-06,1.67839777469635,0.8201382160186768,0.8201382160186768,0.0,45.81105041503906,64.0,19270.712890625,-0.0,853.4094848632812,1.0,283.1499938964844,285.2442626953125,290.7059936523437,292.0082092285156,293.1499938964844,293.1499938964844,283.1499938964844,16612.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6366843581199646,1.0,0.0,0.0,2.1996445655822754,2.1996538639068604,3.228482228223584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.21533203125,0.0,351.5101623535156,1895.4371337890625,0.0,1151.4354248046875,0.5536619424819946,1.0,0.0,3.0,1.0,0.0
12300900,297.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9404296875,0.9277845621109008,0.3262670338153839,0.2930436730384826,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9403381347656,0.8618348240852356,0.2642958462238312,0.250286191701889,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9404296875,0.933838665485382,0.3313903510570526,0.231765404343605,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94024658203125,0.816864550113678,0.2229114323854446,0.2113813161849975,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9401550292969,0.7708591818809509,0.1873762011528015,0.8446832895278931,285.9404296875,284.95001220703125,294.705078125,287.6772766113281,294.70361328125,297.4833984375,285.9413146972656,1.0,0.410450667142868,1.0,1.0,0.0,1.0,-2.198054075241089,2.1980502605438232,3.879849373333855e-06,1.693061113357544,0.82680743932724,0.82680743932724,0.0,47.27828598022461,64.0,19486.291015625,-0.0,876.6962890625,1.0,283.1499938964844,285.24273681640625,290.7165832519531,292.0314636230469,293.1499938964844,293.1499938964844,283.1499938964844,16618.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6406150460243225,1.0,0.0,0.0,2.225774049758911,2.225783586502075,3.3056397796826786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.8662109375,0.0,362.40240478515625,1895.4371337890625,0.0,1177.3525390625,0.5594146251678467,1.0,0.0,3.0,1.0,0.0
12300960,297.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9473876953125,0.926599383354187,0.3288522958755493,0.2953851222991943,297.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9472961425781,0.8612750172615051,0.2667429745197296,0.2526176571846008,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9473876953125,0.9317591190338136,0.3331984877586365,0.2330429404973983,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9472045898437,0.8165043592453003,0.2250997722148895,0.2134730368852615,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9471130371094,0.7703319191932678,0.1890914738178253,0.8524937629699707,285.9473876953125,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.4851989746094,285.9483337402344,1.0,0.414175420999527,1.0,1.0,0.0,1.0,-2.217094659805298,2.217090845108032,3.947089226130629e-06,1.7078423500061035,0.8335274457931519,0.8335274457931519,0.0,48.74574661254883,67.0,19703.49609375,-0.0,900.4949951171875,1.0,283.1499938964844,285.2416076660156,290.72723388671875,292.05487060546875,293.1499938964844,293.1499938964844,283.1499938964844,16625.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445444226264954,1.0,0.0,0.0,2.251708984375,2.251718759536743,3.383123896583129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.65234375,0.0,373.4527587890625,1895.4371337890625,0.0,1203.6351318359375,0.565137505531311,1.0,0.0,3.0,1.0,0.0
12301020,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9623413085937,0.924565315246582,0.3340384364128113,0.3000805675983429,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9622497558594,0.860450267791748,0.2716986238956451,0.2573369741439819,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9623413085937,0.927998661994934,0.3368584811687469,0.2356268614530563,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9621887207031,0.8160384297370911,0.2295258045196533,0.2177015542984008,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9620666503906,0.7695552706718445,0.1925716400146484,0.8683336973190308,285.9623413085937,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4886779785156,285.9633483886719,1.0,0.4216480553150177,1.0,1.0,0.0,1.0,-2.2556118965148926,2.255607843399048,4.084998636244563e-06,1.737745761871338,0.8471254110336304,0.8471254110336304,0.0,51.681636810302734,70.0,20142.689453125,-0.0,949.6515502929688,1.0,283.1499938964844,285.2405090332031,290.7486572265625,292.10211181640625,293.1499938964844,293.1499938964844,283.1499938964844,16642.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6523973345756531,1.0,0.0,0.0,2.302938222885132,2.302947998046875,3.5388154628890334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.63671875,0.0,395.9941101074219,1895.4371337890625,0.0,1257.2569580078125,0.5764781832695007,1.0,0.0,3.0,1.0,0.0
12301080,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9623413085937,0.924565315246582,0.3340384364128113,0.3000805675983429,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9622497558594,0.860450267791748,0.2716986238956451,0.2573369741439819,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9623413085937,0.927998661994934,0.3368584811687469,0.2356268614530563,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9621887207031,0.8160384297370911,0.2295258045196533,0.2177015542984008,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9620666503906,0.7695552706718445,0.1925716400146484,0.8683336973190308,285.9623413085937,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4886779785156,285.9633483886719,1.0,0.4216480553150177,1.0,1.0,0.0,1.0,-2.2556118965148926,2.255607843399048,4.084998636244563e-06,1.737745761871338,0.8471254110336304,0.8471254110336304,0.0,51.681636810302734,70.0,20142.689453125,-0.0,949.6515502929688,1.0,283.1499938964844,285.2405090332031,290.7486572265625,292.10211181640625,293.1499938964844,293.1499938964844,283.1499938964844,16642.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6523973345756531,1.0,0.0,0.0,2.302938222885132,2.302947998046875,3.5388154628890334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.63671875,0.0,395.9941101074219,1895.4371337890625,0.0,1257.2569580078125,0.5764781832695007,1.0,0.0,3.0,1.0,0.0
12301140,297.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9786682128906,0.9228817224502563,0.3392262756824493,0.3047841787338257,297.4962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97857666015625,0.8599368333816528,0.2767172753810882,0.2621228992938995,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9786682128906,0.924682319164276,0.3405608534812927,0.2382450550794601,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784851074219,0.8158389329910278,0.2339985072612762,0.2219815403223037,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783630371094,0.7690675854682922,0.1960966736078262,0.88441401720047,285.9786682128906,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4918518066406,285.979736328125,1.0,0.4291474223136902,1.0,1.0,0.0,1.0,-2.294611930847168,2.294607639312744,4.227214049024042e-06,1.7680295705795288,0.8609498739242554,0.8609498739242554,0.0,54.628536224365234,73.0,20587.732421875,-0.0,1000.8905639648438,1.0,283.1499938964844,285.24090576171875,290.7703552246094,292.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,16662.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660239577293396,1.0,0.0,0.0,2.3532087802886963,2.3532190322875977,3.694998724768084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.16845703125,0.0,419.0543823242188,1895.4371337890625,0.0,1312.219970703125,0.5876505374908447,1.0,0.0,3.0,1.0,0.0
12301200,297.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9786682128906,0.9228817224502563,0.3392262756824493,0.3047841787338257,297.4962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97857666015625,0.8599368333816528,0.2767172753810882,0.2621228992938995,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9786682128906,0.924682319164276,0.3405608534812927,0.2382450550794601,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784851074219,0.8158389329910278,0.2339985072612762,0.2219815403223037,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783630371094,0.7690675854682922,0.1960966736078262,0.88441401720047,285.9786682128906,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4918518066406,285.979736328125,1.0,0.4291474223136902,1.0,1.0,0.0,1.0,-2.294611930847168,2.294607639312744,4.227214049024042e-06,1.7680295705795288,0.8609498739242554,0.8609498739242554,0.0,54.628536224365234,73.0,20587.732421875,-0.0,1000.8905639648438,1.0,283.1499938964844,285.24090576171875,290.7703552246094,292.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,16662.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660239577293396,1.0,0.0,0.0,2.3532087802886963,2.3532190322875977,3.694998724768084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.16845703125,0.0,419.0543823242188,1895.4371337890625,0.0,1312.219970703125,0.5876505374908447,1.0,0.0,3.0,1.0,0.0
12301260,297.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910888671875,0.9213477969169616,0.3428142666816711,0.3081075549125671,297.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.990966796875,0.8593148589134216,0.2802140712738037,0.26553475856781,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910888671875,0.9220322966575624,0.3431029021739959,0.2400984019041061,297.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.8154390454292297,0.2370905876159668,0.2250189483165741,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99078369140625,0.7684556245803833,0.1985010206699371,0.8957679271697998,285.9910888671875,284.95001220703125,294.8937683105469,287.7481384277344,294.8922424316406,297.4926147460937,285.9921264648437,1.0,0.4345276355743408,1.0,1.0,0.0,1.0,-2.32221794128418,2.322213649749756,4.32947763329139e-06,1.7894881963729858,0.8710502982139587,0.8710502982139587,0.0,56.84807205200195,73.0,20908.9296875,-0.0,1038.64990234375,1.0,283.1499938964844,285.241943359375,290.78643798828125,292.1849365234375,293.1499938964844,293.1499938964844,283.1499938964844,16680.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657474637031555,1.0,0.0,0.0,2.388737916946411,2.388748407363892,3.8074165331636323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.59765625,0.0,435.9277038574219,1895.4371337890625,0.0,1351.639892578125,0.5955712199211121,1.0,0.0,3.0,1.0,0.0
12301320,297.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958190917969,0.9203672409057616,0.3441333472728729,0.3093421161174774,297.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957275390625,0.8587560653686523,0.2814988493919372,0.2668042778968811,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958190917969,0.9206302762031556,0.3440184593200683,0.2407771050930023,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956359863281,0.814976155757904,0.2382141202688217,0.2261397093534469,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955444335937,0.7678990960121155,0.1993531286716461,0.8998844623565674,285.9958190917969,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.4921264648437,285.9968566894531,1.0,0.4365884959697723,1.0,1.0,0.0,1.0,-2.332333564758301,2.332329034805298,4.3672807805705816e-06,1.797356128692627,0.875009298324585,0.875009298324585,0.0,57.78781127929688,76.0,21031.42578125,-0.0,1053.192626953125,1.0,283.1499938964844,285.2422790527344,290.7930908203125,292.19873046875,293.1499938964844,293.1499938964844,283.1499938964844,16688.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6678127646446228,1.0,0.0,0.0,2.4023892879486084,2.402399778366089,3.851058636428206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.18994140625,0.0,442.54010009765625,1895.4371337890625,0.0,1366.590087890625,0.5986198782920837,1.0,0.0,3.0,1.0,0.0
12301380,297.5342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118103027344,0.9157521724700928,0.3486182689666748,0.3135212063789367,297.4992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.8557918667793274,0.2858518064022064,0.2710900008678436,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118103027344,0.9145811200141908,0.3470757305622101,0.2430313527584076,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116577148437,0.8123306632041931,0.2419709116220474,0.2298753410577774,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115661621094,0.7648825645446777,0.2021138817071914,0.9132096171379088,286.0118103027344,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4884033203125,286.01275634765625,1.0,0.4437304437160492,1.0,1.0,0.0,1.0,-2.365708112716675,2.365703582763672,4.49319850304164e-06,1.8232967853546145,0.8892751932144165,0.8892751932144165,0.0,61.37644958496094,79.0,21456.25,-0.0,1103.95703125,1.0,283.1499938964844,285.2428894042969,290.819091796875,292.2494506835937,293.1499938964844,293.1499938964844,283.1499938964844,16719.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747977137565613,1.0,0.0,0.0,2.4502921104431152,2.450302839279175,4.006166989256599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.3798828125,0.0,466.322265625,1895.4371337890625,0.0,1417.822265625,0.6093404293060303,1.0,0.0,3.0,1.0,0.0
12301440,297.5342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118103027344,0.9157521724700928,0.3486182689666748,0.3135212063789367,297.4992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.8557918667793274,0.2858518064022064,0.2710900008678436,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118103027344,0.9145811200141908,0.3470757305622101,0.2430313527584076,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116577148437,0.8123306632041931,0.2419709116220474,0.2298753410577774,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115661621094,0.7648825645446777,0.2021138817071914,0.9132096171379088,286.0118103027344,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4884033203125,286.01275634765625,1.0,0.4437304437160492,1.0,1.0,0.0,1.0,-2.365708112716675,2.365703582763672,4.49319850304164e-06,1.8232967853546145,0.8892751932144165,0.8892751932144165,0.0,61.37644958496094,79.0,21456.25,-0.0,1103.95703125,1.0,283.1499938964844,285.2428894042969,290.819091796875,292.2494506835937,293.1499938964844,293.1499938964844,283.1499938964844,16719.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747977137565613,1.0,0.0,0.0,2.4502921104431152,2.450302839279175,4.006166989256599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.3798828125,0.0,466.322265625,1895.4371337890625,0.0,1417.822265625,0.6093404293060303,1.0,0.0,3.0,1.0,0.0
