time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12301500,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01959228515625,0.9132149815559388,0.3507633209228515,0.31551393866539,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0195007324219,0.8540749549865723,0.2879275679588318,0.2731267213821411,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01959228515625,0.9113835096359252,0.3485181033611297,0.2440900206565857,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194396972656,0.8107282519340515,0.2437371760606765,0.2316259294748306,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0193176269531,0.7630912661552429,0.2033662348985672,0.9192448854446412,286.01959228515625,284.95001220703125,295.01470947265625,287.8001708984375,295.01300048828125,297.4858093261719,286.0205078125,1.0,0.4471668303012848,1.0,1.0,0.0,1.0,-2.3811750411987305,2.3811705112457275,4.552171958494e-06,1.835309267044068,0.8964840769767761,0.8964840769767761,0.0,63.23067855834961,79.0,21663.81640625,-0.0,1128.7042236328125,1.0,283.1499938964844,285.2431335449219,290.8335876464844,292.27587890625,293.1499938964844,293.1499938964844,283.1499938964844,16736.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780652403831482,1.0,0.0,0.0,2.473705291748047,2.4737164974212646,4.083093472218025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.1826171875,0.0,478.2784423828125,1895.4371337890625,0.0,1442.1353759765625,0.6145927309989929,1.0,0.0,3.0,1.0,0.0
12301560,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02740478515625,0.910715639591217,0.3528605699539184,0.3174597024917602,297.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0273132324219,0.8523526191711426,0.2899563908576965,0.2751134634017944,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.02740478515625,0.9082726836204528,0.3499224781990051,0.2451184093952179,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272521972656,0.8090788125991821,0.2454496175050735,0.2333197295665741,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0271301269531,0.7612603306770325,0.2045549750328064,0.924964964389801,286.02740478515625,284.95001220703125,295.0516662597656,287.8171081542969,295.0498962402344,297.48291015625,286.0283203125,1.0,0.4505144953727722,1.0,1.0,0.0,1.0,-2.3960418701171875,2.396037340164185,4.609225925378269e-06,1.8468502759933472,0.9037460088729858,0.9037460088729858,0.0,65.0882568359375,82.0,21869.515625,-0.0,1153.0762939453125,1.0,283.1499938964844,285.24346923828125,290.84918212890625,292.30328369140625,293.1499938964844,293.1499938964844,283.1499938964844,16755.052734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812033653259277,1.0,0.0,0.0,2.496732711791992,2.49674391746521,4.159465163411369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.21826171875,0.0,490.2528991699219,1895.4371337890625,0.0,1465.6890869140625,0.6227659583091736,1.0,0.0,3.0,1.0,0.0
12301620,297.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272827148437,0.9059299230575562,0.3568719029426574,0.3212020397186279,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272521972656,0.848974883556366,0.2938689291477203,0.2789540588855743,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272827148437,0.9024457931518556,0.3525914847850799,0.2470863163471222,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272216796875,0.8057190775871277,0.2487170547246933,0.2365599870681762,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0271911621094,0.757584273815155,0.2067551165819168,0.9356024861335754,286.0272827148437,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.47613525390625,286.02764892578125,1.0,0.456957072019577,1.0,1.0,0.0,1.0,-2.424189805984497,2.424185037612915,4.718243417300982e-06,1.8686920404434204,0.918099284172058,0.918099284172058,0.0,68.7923583984375,85.0,22325.58984375,-0.0,1200.7523193359375,1.0,283.1499938964844,285.2239990234375,290.8857727050781,292.3661499023437,293.1499938964844,293.1499938964844,283.1499938964844,17239.607421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876159310340881,1.0,0.0,0.0,2.574137687683105,2.574149370193481,4.421370078944165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.662109375,0.0,534.268310546875,1895.4371337890625,0.0,1514.4244384765625,0.6412400603294373,1.0,0.0,3.0,1.0,0.0
12301680,297.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272827148437,0.9059299230575562,0.3568719029426574,0.3212020397186279,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272521972656,0.848974883556366,0.2938689291477203,0.2789540588855743,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272827148437,0.9024457931518556,0.3525914847850799,0.2470863163471222,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272216796875,0.8057190775871277,0.2487170547246933,0.2365599870681762,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0271911621094,0.757584273815155,0.2067551165819168,0.9356024861335754,286.0272827148437,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.47613525390625,286.02764892578125,1.0,0.456957072019577,1.0,1.0,0.0,1.0,-2.424189805984497,2.424185037612915,4.718243417300982e-06,1.8686920404434204,0.918099284172058,0.918099284172058,0.0,68.7923583984375,85.0,22325.58984375,-0.0,1200.7523193359375,1.0,283.1499938964844,285.2239990234375,290.8857727050781,292.3661499023437,293.1499938964844,293.1499938964844,283.1499938964844,17239.607421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876159310340881,1.0,0.0,0.0,2.574137687683105,2.574149370193481,4.421370078944165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.662109375,0.0,534.268310546875,1895.4371337890625,0.0,1514.4244384765625,0.6412400603294373,1.0,0.0,3.0,1.0,0.0
12301740,297.5113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194702148437,0.9014840126037598,0.3606539368629455,0.3247343003749847,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194702148437,0.8457234501838684,0.2976073920726776,0.2826245427131653,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194702148437,0.896994948387146,0.3550836443901062,0.2489287108182907,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194702148437,0.8023580312728882,0.2517973184585571,0.2396168261766433,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194702148437,0.7539494633674622,0.2087470293045044,0.9452681541442872,286.0194702148437,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.46826171875,286.0195617675781,1.0,0.4630705416202545,1.0,1.0,0.0,1.0,-2.4503426551818848,2.4503378868103027,4.820693447982194e-06,1.888972520828247,0.9322924613952636,0.9322924613952636,0.0,72.464599609375,88.0,22792.90625,-0.0,1246.9246826171875,1.0,283.1499938964844,285.1954650878906,290.9266357421875,292.4343566894531,293.1499938964844,293.1499938964844,283.1499938964844,17942.755859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694238007068634,1.0,0.0,0.0,2.6654040813446045,2.665416717529297,4.74044867360135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.720703125,0.0,590.178955078125,1895.4371337890625,0.0,1565.5804443359375,0.6630982160568237,1.0,0.0,3.0,1.0,0.0
12301800,297.5113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194702148437,0.9014840126037598,0.3606539368629455,0.3247343003749847,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194702148437,0.8457234501838684,0.2976073920726776,0.2826245427131653,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194702148437,0.896994948387146,0.3550836443901062,0.2489287108182907,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194702148437,0.8023580312728882,0.2517973184585571,0.2396168261766433,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194702148437,0.7539494633674622,0.2087470293045044,0.9452681541442872,286.0194702148437,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.46826171875,286.0195617675781,1.0,0.4630705416202545,1.0,1.0,0.0,1.0,-2.4503426551818848,2.4503378868103027,4.820693447982194e-06,1.888972520828247,0.9322924613952636,0.9322924613952636,0.0,72.464599609375,88.0,22792.90625,-0.0,1246.9246826171875,1.0,283.1499938964844,285.1954650878906,290.9266357421875,292.4343566894531,293.1499938964844,293.1499938964844,283.1499938964844,17942.755859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694238007068634,1.0,0.0,0.0,2.6654040813446045,2.665416717529297,4.74044867360135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.720703125,0.0,590.178955078125,1895.4371337890625,0.0,1565.5804443359375,0.6630982160568237,1.0,0.0,3.0,1.0,0.0
12301860,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080871582031,0.897308886051178,0.3642417788505554,0.3280843198299408,297.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080871582031,0.8426733613014221,0.301202654838562,0.2861520648002624,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080871582031,0.8918243646621704,0.3574272692203522,0.2506621778011322,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00811767578125,0.7991383671760559,0.254722535610199,0.2425193041563034,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00811767578125,0.7504472732543945,0.2105671614408493,0.9541220664978028,286.0080871582031,284.95001220703125,295.2956848144531,287.9365234375,295.293701171875,297.459716796875,286.0080261230469,1.0,0.4688829481601715,1.0,1.0,0.0,1.0,-2.47481369972229,2.474808931350708,4.917566457152134e-06,1.9079396724700928,0.9463068842887878,0.9463068842887878,0.0,76.08013916015625,91.0,23264.619140625,-0.0,1291.7052001953125,1.0,283.1499938964844,285.1627502441406,290.9700927734375,292.5057067871094,293.1499938964844,293.1499938964844,283.1499938964844,18795.322265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009919881820679,1.0,0.0,0.0,2.765098571777344,2.765111923217773,5.101695705889142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.732421875,0.0,655.9928588867188,1895.4371337890625,0.0,1618.5904541015625,0.6870148181915283,1.0,0.0,3.0,1.0,0.0
12301920,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080871582031,0.897308886051178,0.3642417788505554,0.3280843198299408,297.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080871582031,0.8426733613014221,0.301202654838562,0.2861520648002624,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080871582031,0.8918243646621704,0.3574272692203522,0.2506621778011322,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00811767578125,0.7991383671760559,0.254722535610199,0.2425193041563034,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00811767578125,0.7504472732543945,0.2105671614408493,0.9541220664978028,286.0080871582031,284.95001220703125,295.2956848144531,287.9365234375,295.293701171875,297.459716796875,286.0080261230469,1.0,0.4688829481601715,1.0,1.0,0.0,1.0,-2.47481369972229,2.474808931350708,4.917566457152134e-06,1.9079396724700928,0.9463068842887878,0.9463068842887878,0.0,76.08013916015625,91.0,23264.619140625,-0.0,1291.7052001953125,1.0,283.1499938964844,285.1627502441406,290.9700927734375,292.5057067871094,293.1499938964844,293.1499938964844,283.1499938964844,18795.322265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009919881820679,1.0,0.0,0.0,2.765098571777344,2.765111923217773,5.101695705889142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.732421875,0.0,655.9928588867188,1895.4371337890625,0.0,1618.5904541015625,0.6870148181915283,1.0,0.0,3.0,1.0,0.0
12301980,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957275390625,0.8933891654014587,0.3676677048206329,0.3312814235687256,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957580566406,0.839859664440155,0.3046831488609314,0.2895635664463043,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957275390625,0.8869761228561401,0.3596514165401459,0.25230672955513,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957580566406,0.7961107492446899,0.2575212717056274,0.2452946007251739,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.7471253871917725,0.2122469991445541,0.9623078107833862,285.9957275390625,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.45086669921875,285.99566650390625,1.0,0.4744286239147186,1.0,1.0,0.0,1.0,-2.4978995323181152,2.497894525527954,5.00985652251984e-06,1.9258296489715576,0.9601486325263976,0.9601486325263976,0.0,79.62638092041016,94.0,23736.654296875,0.0,1335.2725830078125,1.0,283.1499938964844,285.1288757324219,291.0154113769531,292.5790100097656,293.1499938964844,293.1499938964844,283.1499938964844,19750.369140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077332139015198,1.0,0.0,0.0,2.8694863319396973,2.869500637054444,5.494164838637516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.369140625,0.0,730.2408447265625,1895.4371337890625,0.0,1672.30859375,0.7120804786682129,1.0,0.0,3.0,1.0,0.0
12302040,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957275390625,0.8933891654014587,0.3676677048206329,0.3312814235687256,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957580566406,0.839859664440155,0.3046831488609314,0.2895635664463043,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957275390625,0.8869761228561401,0.3596514165401459,0.25230672955513,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957580566406,0.7961107492446899,0.2575212717056274,0.2452946007251739,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.7471253871917725,0.2122469991445541,0.9623078107833862,285.9957275390625,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.45086669921875,285.99566650390625,1.0,0.4744286239147186,1.0,1.0,0.0,1.0,-2.4978995323181152,2.497894525527954,5.00985652251984e-06,1.9258296489715576,0.9601486325263976,0.9601486325263976,0.0,79.62638092041016,94.0,23736.654296875,0.0,1335.2725830078125,1.0,283.1499938964844,285.1288757324219,291.0154113769531,292.5790100097656,293.1499938964844,293.1499938964844,283.1499938964844,19750.369140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077332139015198,1.0,0.0,0.0,2.8694863319396973,2.869500637054444,5.494164838637516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.369140625,0.0,730.2408447265625,1895.4371337890625,0.0,1672.30859375,0.7120804786682129,1.0,0.0,3.0,1.0,0.0
12302100,297.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871520996094,0.8915362358093262,0.3693279325962066,0.3328327536582947,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872131347656,0.8385487794876099,0.3063878417015075,0.2912344932556152,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871520996094,0.8846824765205383,0.3607265651226043,0.2531027793884277,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872741699219,0.7946807146072388,0.2588807046413421,0.2466430515050888,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.98736572265625,0.7455421686172485,0.2130426317453384,0.9661930203437804,285.9871520996094,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.4464416503906,285.9866943359375,1.0,0.4771129190921783,1.0,1.0,0.0,1.0,-2.5090160369873047,2.5090107917785645,5.054611392552033e-06,1.9344446659088133,0.966977596282959,0.966977596282959,0.0,81.37084197998047,94.0,23984.41015625,0.0,1356.6722412109375,1.0,283.1499938964844,285.1083068847656,291.0389709472656,292.6173400878906,293.1499938964844,293.1499938964844,283.1499938964844,20369.1484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110878229141235,1.0,0.0,0.0,2.930745840072632,2.9307608604431152,5.731253622798249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.46875,0.0,776.6124877929688,1895.4371337890625,0.0,1699.330810546875,0.7240473628044128,1.0,0.0,3.0,1.0,0.0
12302160,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.8897338509559631,0.3709567785263061,0.3343495726585388,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.8372851610183716,0.3080719411373138,0.2928818166255951,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.8824560642242432,0.3617804050445556,0.2538800537586212,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9840087890625,0.7932910323143005,0.2602165639400482,0.2479655444622039,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9840087890625,0.7439971566200256,0.2138119637966156,0.9699446558952332,285.9839782714844,284.95001220703125,295.47479248046875,288.0294189453125,295.4727478027344,297.4420166015625,285.9839172363281,1.0,0.4797423779964447,1.0,1.0,0.0,1.0,-2.519848346710205,2.519843339920044,5.098420388094382e-06,1.942840814590454,0.97383713722229,0.97383713722229,0.0,83.10118103027344,97.0,24206.59765625,0.0,1377.82275390625,1.0,283.1499938964844,285.0957336425781,291.0623474121094,292.65386962890625,293.1499938964844,293.1499938964844,283.1499938964844,20775.0859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143550515174866,1.0,0.0,0.0,2.975993156433105,2.976008653640747,5.909587912356074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.48779296875,0.0,811.750732421875,1895.4371337890625,0.0,1725.829345703125,0.7376697659492493,1.0,0.0,3.0,1.0,0.0
12302220,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736022949219,0.8863233327865601,0.3741266131401062,0.3373056054115295,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736022949219,0.8349298238754272,0.3113861083984375,0.2961241006851196,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736022949219,0.8782418966293335,0.3638319075107574,0.2553952932357788,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736328125,0.790668785572052,0.2628258168697357,0.2505496740341186,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736328125,0.7410517930984497,0.2152815163135528,0.9771258234977722,285.9736022949219,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4333190917969,285.9736328125,1.0,0.484856903553009,1.0,1.0,0.0,1.0,-2.5408499240875244,2.540844678878784,5.18392425874481e-06,1.959128975868225,0.9873965978622437,0.9873965978622437,0.0,86.51100158691406,100.0,24673.205078125,0.0,1419.54052734375,1.0,283.1499938964844,285.0643005371094,291.1107788085937,292.73004150390625,293.1499938964844,293.1499938964844,283.1499938964844,21847.26953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208125591278076,1.0,0.0,0.0,3.0829291343688965,3.0829455852508545,6.341915081975458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.0380859375,0.0,899.6094970703125,1895.4371337890625,0.0,1778.7120361328125,0.7633728981018066,1.0,0.0,3.0,1.0,0.0
12302280,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736022949219,0.8863233327865601,0.3741266131401062,0.3373056054115295,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736022949219,0.8349298238754272,0.3113861083984375,0.2961241006851196,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736022949219,0.8782418966293335,0.3638319075107574,0.2553952932357788,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736328125,0.790668785572052,0.2628258168697357,0.2505496740341186,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736328125,0.7410517930984497,0.2152815163135528,0.9771258234977722,285.9736022949219,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4333190917969,285.9736328125,1.0,0.484856903553009,1.0,1.0,0.0,1.0,-2.5408499240875244,2.540844678878784,5.18392425874481e-06,1.959128975868225,0.9873965978622437,0.9873965978622437,0.0,86.51100158691406,100.0,24673.205078125,0.0,1419.54052734375,1.0,283.1499938964844,285.0643005371094,291.1107788085937,292.73004150390625,293.1499938964844,293.1499938964844,283.1499938964844,21847.26953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208125591278076,1.0,0.0,0.0,3.0829291343688965,3.0829455852508545,6.341915081975458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.0380859375,0.0,899.6094970703125,1895.4371337890625,0.0,1778.7120361328125,0.7633728981018066,1.0,0.0,3.0,1.0,0.0
12302340,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.965087890625,0.8831329941749573,0.3771901130676269,0.3401627242565155,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.965087890625,0.8327702283859253,0.3146384358406067,0.29930379986763,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.965087890625,0.8743066787719727,0.3658191859722137,0.2568628191947937,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.965087890625,0.7882278561592102,0.2653620541095733,0.2530606687068939,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.965087890625,0.7382722496986389,0.2166703194379806,0.9839235544204712,285.965087890625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.42486572265625,285.96514892578125,1.0,0.4897996485233307,1.0,1.0,0.0,1.0,-2.561051845550537,2.561046600341797,5.266897460387554e-06,1.9748189449310305,1.0,1.0,0.0,89.86387634277344,103.0,25135.255859375,0.0,1460.583984375,1.0,283.1499938964844,285.0350646972656,291.1604919433594,292.80731201171875,293.1499938964844,293.1499938964844,283.1499938964844,22954.638671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270953059196472,1.0,0.0,0.0,3.1890640258789062,3.18908166885376,6.786093535993132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.88720703125,0.0,992.9929809570312,1895.4371337890625,0.0,1830.7896728515625,0.7888914346694946,1.0,0.0,3.0,1.0,0.0
12302400,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.965087890625,0.8831329941749573,0.3771901130676269,0.3401627242565155,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.965087890625,0.8327702283859253,0.3146384358406067,0.29930379986763,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.965087890625,0.8743066787719727,0.3658191859722137,0.2568628191947937,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.965087890625,0.7882278561592102,0.2653620541095733,0.2530606687068939,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.965087890625,0.7382722496986389,0.2166703194379806,0.9839235544204712,285.965087890625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.42486572265625,285.96514892578125,1.0,0.4897996485233307,1.0,1.0,0.0,1.0,-2.561051845550537,2.561046600341797,5.266897460387554e-06,1.9748189449310305,1.0,1.0,0.0,89.86387634277344,103.0,25135.255859375,0.0,1460.583984375,1.0,283.1499938964844,285.0350646972656,291.1604919433594,292.80731201171875,293.1499938964844,293.1499938964844,283.1499938964844,22954.638671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270953059196472,1.0,0.0,0.0,3.1890640258789062,3.18908166885376,6.786093535993132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.88720703125,0.0,992.9929809570312,1895.4371337890625,0.0,1830.7896728515625,0.7888914346694946,1.0,0.0,3.0,1.0,0.0
12302460,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9600830078125,0.880723774433136,0.3795728683471679,0.3423850238323211,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9600830078125,0.8311688303947449,0.317203551530838,0.3018102049827575,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9600830078125,0.8713419437408447,0.3673711717128753,0.2580085098743438,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9600524902344,0.7863945960998535,0.2673463821411133,0.2550245225429535,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.96002197265625,0.7361565828323364,0.2177318632602691,0.9891261458396912,285.9600830078125,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.4183349609375,285.9603271484375,1.0,0.4936462938785553,1.0,1.0,0.0,1.0,-2.576721668243408,2.576716184616089,5.331751708581578e-06,1.987007737159729,1.0,1.0,0.0,92.51039123535156,103.0,25498.23828125,0.0,1493.0284423828125,1.0,283.1499938964844,285.01416015625,291.2009582519531,292.8695373535156,293.1499938964844,293.1499938964844,283.1499938964844,24113.76953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319863438606262,1.0,0.0,0.0,3.270819902420044,3.2708382606506348,7.138493174352334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.22216796875,0.0,1071.1170654296875,1895.4371337890625,0.0,1871.7420654296875,0.8058732748031616,1.0,0.0,3.0,1.0,0.0
12302520,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610290527344,0.8801412582397461,0.3801639676094055,0.3429329395294189,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96099853515625,0.8307856917381287,0.3178427815437317,0.302432507276535,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610290527344,0.8706258535385132,0.3677578568458557,0.2582917511463165,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9609680175781,0.7859529256820679,0.2678389251232147,0.2555101215839386,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9609375,0.7356424331665039,0.2179927676916122,0.9903982877731324,285.9610290527344,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.4167785644531,285.9613952636719,1.0,0.4945945143699646,1.0,1.0,0.0,1.0,-2.580580234527588,2.580574750900269,5.347786554921186e-06,1.9900108575820925,1.0,1.0,0.0,93.16709899902344,106.0,25581.69921875,0.0,1501.0948486328125,1.0,283.1499938964844,285.0118408203125,291.2109069824219,292.8844909667969,293.1499938964844,293.1499938964844,283.1499938964844,24326.44140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331575751304626,1.0,0.0,0.0,3.285208225250244,3.285226821899414,7.201436460491095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.03955078125,0.0,1085.3154296875,1895.4371337890625,0.0,1881.6005859375,0.8123130202293396,1.0,0.0,3.0,1.0,0.0
12302580,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9617614746094,0.8773633241653442,0.3830735087394714,0.3456400632858276,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96173095703125,0.8289859890937805,0.3210191130638122,0.305529236793518,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9617614746094,0.8672097325325012,0.3696719110012054,0.259699136018753,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.961669921875,0.7838590741157532,0.2702754437923431,0.2579160034656524,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96160888671875,0.7331718802452087,0.2192676812410354,0.9966340661048888,285.9617614746094,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4092712402344,285.9623107910156,1.0,0.4992670118808746,1.0,1.0,0.0,1.0,-2.5996289253234863,2.599623441696167,5.427321411843877e-06,2.004846334457397,1.0,1.0,0.0,96.41817474365234,109.0,26018.509765625,0.0,1541.2794189453125,1.0,283.1499938964844,284.994384765625,291.2616882324219,292.96148681640625,293.1499938964844,293.1499938964844,283.1499938964844,25635.251953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389443516731262,1.0,0.0,0.0,3.3724286556243896,3.372448205947876,7.588899961774587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.181640625,0.0,1174.07421875,1895.4371337890625,0.0,1930.5927734375,0.8336588740348816,1.0,0.0,3.0,1.0,0.0
12302640,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9617614746094,0.8773633241653442,0.3830735087394714,0.3456400632858276,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96173095703125,0.8289859890937805,0.3210191130638122,0.305529236793518,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9617614746094,0.8672097325325012,0.3696719110012054,0.259699136018753,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.961669921875,0.7838590741157532,0.2702754437923431,0.2579160034656524,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96160888671875,0.7331718802452087,0.2192676812410354,0.9966340661048888,285.9617614746094,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4092712402344,285.9623107910156,1.0,0.4992670118808746,1.0,1.0,0.0,1.0,-2.5996289253234863,2.599623441696167,5.427321411843877e-06,2.004846334457397,1.0,1.0,0.0,96.41817474365234,109.0,26018.509765625,0.0,1541.2794189453125,1.0,283.1499938964844,284.994384765625,291.2616882324219,292.96148681640625,293.1499938964844,293.1499938964844,283.1499938964844,25635.251953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389443516731262,1.0,0.0,0.0,3.3724286556243896,3.372448205947876,7.588899961774587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.181640625,0.0,1174.07421875,1895.4371337890625,0.0,1930.5927734375,0.8336588740348816,1.0,0.0,3.0,1.0,0.0
12302700,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.961181640625,0.8760501146316528,0.3845042586326599,0.3469741344451904,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.961181640625,0.8281517028808594,0.3225984573364258,0.3070696890354156,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.961181640625,0.8655959367752075,0.3706210255622864,0.2603981494903564,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9611511230469,0.782877504825592,0.271480530500412,0.259106695652008,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.96112060546875,0.7319933772087097,0.2198898494243621,0.9996824264526368,285.961181640625,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.4057006835937,285.96148681640625,1.0,0.5015645027160645,1.0,1.0,0.0,1.0,-2.6090166568756104,2.609011173248291,5.4667366384819616e-06,2.012158155441284,1.0,1.0,0.0,98.02584838867188,109.0,26244.28125,0.0,1561.30517578125,1.0,283.1499938964844,284.9839172363281,291.2875061035156,293.0009155273437,293.1499938964844,293.1499938964844,283.1499938964844,26388.890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417718172073364,1.0,0.0,0.0,3.4216418266296387,3.4216620922088623,7.812002991158806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.16259765625,0.0,1226.2271728515625,1895.4371337890625,0.0,1954.6990966796875,0.8429139852523804,1.0,0.0,3.0,1.0,0.0
12302760,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654846191406,0.8747657537460327,0.3859194219112396,0.3482897281646728,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654541015625,0.8273440599441528,0.3241722285747528,0.3086022138595581,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654846191406,0.8640244603157043,0.3715650737285614,0.2610910534858703,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.96539306640625,0.7819221019744873,0.2726772427558899,0.2602871656417846,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9653015136719,0.7308376431465149,0.2205023318529129,1.0026782751083374,285.9654846191406,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.4022521972656,285.96612548828125,1.0,0.5038377046585083,1.0,1.0,0.0,1.0,-2.6182899475097656,2.6182844638824463,5.505802619154565e-06,2.0193769931793213,1.0,1.0,0.0,99.62794494628906,112.0,26447.896484375,0.0,1581.278076171875,1.0,283.1499938964844,284.9806213378906,291.3128967285156,293.0386047363281,293.1499938964844,293.1499938964844,283.1499938964844,26882.7890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445104122161865,1.0,0.0,0.0,3.4535133838653564,3.453533887863159,7.958213359415822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.3017578125,0.0,1260.813232421875,1895.4371337890625,0.0,1978.1500244140625,0.8535248637199402,1.0,0.0,3.0,1.0,0.0
12302820,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712219238281,0.8723007440567017,0.3886971175670624,0.3508784174919128,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97119140625,0.8258206248283386,0.3273008465766907,0.3116514980792999,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712219238281,0.8610216975212097,0.3734341859817505,0.262466162443161,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9711303710937,0.7801035642623901,0.2750444114208221,0.2626248002052307,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.728604257106781,0.2216982394456863,1.0085442066192627,285.9712219238281,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.3956604003906,285.971923828125,1.0,0.5083194375038147,1.0,1.0,0.0,1.0,-2.6365749835968018,2.6365694999694824,5.58322062715888e-06,2.0336010456085205,1.0,1.0,0.0,102.81139373779295,115.0,26870.75390625,0.0,1621.1468505859375,1.0,283.1499938964844,284.9694519042969,291.3641967773437,293.1156005859375,293.1499938964844,293.1499938964844,283.1499938964844,28087.095703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499169707298279,1.0,0.0,0.0,3.530021905899048,3.530043363571167,8.314729029734735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.34912109375,0.0,1346.4791259765625,1895.4371337890625,0.0,2024.732666015625,0.8722858428955078,1.0,0.0,3.0,1.0,0.0
12302880,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712219238281,0.8723007440567017,0.3886971175670624,0.3508784174919128,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97119140625,0.8258206248283386,0.3273008465766907,0.3116514980792999,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712219238281,0.8610216975212097,0.3734341859817505,0.262466162443161,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9711303710937,0.7801035642623901,0.2750444114208221,0.2626248002052307,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.728604257106781,0.2216982394456863,1.0085442066192627,285.9712219238281,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.3956604003906,285.971923828125,1.0,0.5083194375038147,1.0,1.0,0.0,1.0,-2.6365749835968018,2.6365694999694824,5.58322062715888e-06,2.0336010456085205,1.0,1.0,0.0,102.81139373779295,115.0,26870.75390625,0.0,1621.1468505859375,1.0,283.1499938964844,284.9694519042969,291.3641967773437,293.1156005859375,293.1499938964844,293.1499938964844,283.1499938964844,28087.095703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499169707298279,1.0,0.0,0.0,3.530021905899048,3.530043363571167,8.314729029734735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.34912109375,0.0,1346.4791259765625,1895.4371337890625,0.0,2024.732666015625,0.8722858428955078,1.0,0.0,3.0,1.0,0.0
12302940,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.978271484375,0.869937002658844,0.3914027810096741,0.3534034490585327,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8243889808654785,0.3304030299186706,0.3146760761737823,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.978271484375,0.8581684827804565,0.3752758204936981,0.2638226449489593,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781494140625,0.7783775329589844,0.2773758769035339,0.2649288177490234,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9780578613281,0.7264465093612671,0.2228554338216781,1.0142360925674438,285.9783020019531,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3893737792969,285.97900390625,1.0,0.512719988822937,1.0,1.0,0.0,1.0,-2.654482364654541,2.6544766426086426,5.659575890604174e-06,2.0475375652313232,1.0,1.0,0.0,105.97872924804688,118.0,27286.92578125,0.0,1660.9046630859375,1.0,283.1499938964844,284.9600830078125,291.41510009765625,293.19195556640625,293.1499938964844,293.1499938964844,283.1499938964844,29261.59765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552001476287842,1.0,0.0,0.0,3.60307240486145,3.6030948162078857,8.662420896143885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.15087890625,0.0,1431.8135986328125,1895.4371337890625,0.0,2070.6064453125,0.8902102708816528,1.0,0.0,3.0,1.0,0.0
12303000,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.978271484375,0.869937002658844,0.3914027810096741,0.3534034490585327,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8243889808654785,0.3304030299186706,0.3146760761737823,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.978271484375,0.8581684827804565,0.3752758204936981,0.2638226449489593,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781494140625,0.7783775329589844,0.2773758769035339,0.2649288177490234,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9780578613281,0.7264465093612671,0.2228554338216781,1.0142360925674438,285.9783020019531,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3893737792969,285.97900390625,1.0,0.512719988822937,1.0,1.0,0.0,1.0,-2.654482364654541,2.6544766426086426,5.659575890604174e-06,2.0475375652313232,1.0,1.0,0.0,105.97872924804688,118.0,27286.92578125,0.0,1660.9046630859375,1.0,283.1499938964844,284.9600830078125,291.41510009765625,293.19195556640625,293.1499938964844,293.1499938964844,283.1499938964844,29261.59765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552001476287842,1.0,0.0,0.0,3.60307240486145,3.6030948162078857,8.662420896143885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.15087890625,0.0,1431.8135986328125,1895.4371337890625,0.0,2070.6064453125,0.8902102708816528,1.0,0.0,3.0,1.0,0.0
12303060,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98614501953125,0.8676491379737854,0.39403235912323,0.3558613955974579,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.986083984375,0.8230271339416504,0.3334760367870331,0.3176736831665039,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9861145019531,0.8554375767707825,0.377086341381073,0.2651581466197967,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.98602294921875,0.7767224311828613,0.2796699702739715,0.2671979367733001,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.98590087890625,0.724342405796051,0.2239730656147003,1.0197519063949585,285.98614501953125,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.38336181640625,285.98687744140625,1.0,0.5170433521270752,1.0,1.0,0.0,1.0,-2.6719982624053955,2.671992540359497,5.734777914767619e-06,2.061176061630249,1.0,1.0,0.0,109.13733673095705,121.0,27695.921875,0.0,1700.541259765625,1.0,283.1499938964844,284.95196533203125,291.46514892578125,293.2672119140625,293.1499938964844,293.1499938964844,283.1499938964844,30415.482421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603760957717896,1.0,0.0,0.0,3.673426389694214,3.6734495162963854,9.004010053104139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.54541015625,0.0,1517.3355712890625,1895.4371337890625,0.0,2115.87255859375,0.9074811935424804,1.0,0.0,3.0,1.0,0.0
12303120,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98614501953125,0.8676491379737854,0.39403235912323,0.3558613955974579,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.986083984375,0.8230271339416504,0.3334760367870331,0.3176736831665039,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9861145019531,0.8554375767707825,0.377086341381073,0.2651581466197967,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.98602294921875,0.7767224311828613,0.2796699702739715,0.2671979367733001,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.98590087890625,0.724342405796051,0.2239730656147003,1.0197519063949585,285.98614501953125,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.38336181640625,285.98687744140625,1.0,0.5170433521270752,1.0,1.0,0.0,1.0,-2.6719982624053955,2.671992540359497,5.734777914767619e-06,2.061176061630249,1.0,1.0,0.0,109.13733673095705,121.0,27695.921875,0.0,1700.541259765625,1.0,283.1499938964844,284.95196533203125,291.46514892578125,293.2672119140625,293.1499938964844,293.1499938964844,283.1499938964844,30415.482421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603760957717896,1.0,0.0,0.0,3.673426389694214,3.6734495162963854,9.004010053104139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.54541015625,0.0,1517.3355712890625,1895.4371337890625,0.0,2115.87255859375,0.9074811935424804,1.0,0.0,3.0,1.0,0.0
12303180,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.8654177784919739,0.3965803980827331,0.3582480847835541,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99432373046875,0.8217183351516724,0.3365163207054138,0.3206415176391601,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.8528087139129639,0.3788621127605438,0.266470342874527,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942626953125,0.7751222848892212,0.2819245457649231,0.269430547952652,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.994140625,0.7222747802734375,0.2250502854585647,1.0250890254974363,285.994384765625,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37750244140625,285.9951171875,1.0,0.5212914347648621,1.0,1.0,0.0,1.0,-2.6891064643859863,2.689100503921509,5.80872074351646e-06,2.074502944946289,1.0,1.0,0.0,112.2919692993164,124.0,28096.875,0.0,1740.0299072265625,1.0,283.1499938964844,284.9447326660156,291.5138854980469,293.3408203125,293.1499938964844,293.1499938964844,283.1499938964844,31555.083984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654480338096619,1.0,0.0,0.0,3.741611242294312,3.741635322570801,9.341370059701148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.35400390625,0.0,1603.406494140625,1895.4371337890625,0.0,2160.525146484375,0.9242253303527832,1.0,0.0,3.0,1.0,0.0
12303240,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.8654177784919739,0.3965803980827331,0.3582480847835541,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99432373046875,0.8217183351516724,0.3365163207054138,0.3206415176391601,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.8528087139129639,0.3788621127605438,0.266470342874527,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942626953125,0.7751222848892212,0.2819245457649231,0.269430547952652,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.994140625,0.7222747802734375,0.2250502854585647,1.0250890254974363,285.994384765625,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37750244140625,285.9951171875,1.0,0.5212914347648621,1.0,1.0,0.0,1.0,-2.6891064643859863,2.689100503921509,5.80872074351646e-06,2.074502944946289,1.0,1.0,0.0,112.2919692993164,124.0,28096.875,0.0,1740.0299072265625,1.0,283.1499938964844,284.9447326660156,291.5138854980469,293.3408203125,293.1499938964844,293.1499938964844,283.1499938964844,31555.083984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654480338096619,1.0,0.0,0.0,3.741611242294312,3.741635322570801,9.341370059701148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.35400390625,0.0,1603.406494140625,1895.4371337890625,0.0,2160.525146484375,0.9242253303527832,1.0,0.0,3.0,1.0,0.0
12303300,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966125488281,0.864322304725647,0.3978212475776672,0.3594147562980652,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99658203125,0.8210826516151428,0.3380226194858551,0.3221141695976257,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966125488281,0.8515309691429138,0.3797354996204376,0.2671179473400116,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965515136719,0.7743420600891113,0.2830361127853393,0.2705333828926086,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.721252977848053,0.2255734354257583,1.0276931524276731,285.9966125488281,284.95001220703125,296.36492919921875,288.5126647949219,296.3631286621094,297.3746337890625,285.99713134765625,1.0,0.5233877897262573,1.0,1.0,0.0,1.0,-2.6975111961364746,2.697505474090576,5.84522513236152e-06,2.081052541732788,1.0,1.0,0.0,113.86750030517578,124.0,28303.130859375,0.0,1759.7152099609375,1.0,283.1499938964844,284.9384460449219,291.5378723144531,293.3776550292969,293.1499938964844,293.1499938964844,283.1499938964844,32255.1796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679629325866699,1.0,0.0,0.0,3.78289008140564,3.782914638519287,9.548622301736032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.314453125,0.0,1657.0625,1895.4371337890625,0.0,2182.7705078125,0.9315521121025084,1.0,0.0,3.0,1.0,0.0
