time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12303360,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027160644531,0.8632273077964783,0.3990403413772583,0.3605580627918243,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0026550292969,0.8204490542411804,0.3395195007324219,0.3235758543014526,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.002685546875,0.8502660393714905,0.3805993795394897,0.2677567899227142,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.773564875125885,0.2841371893882751,0.2716245949268341,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7202297449111938,0.2260863780975341,1.030245065689087,286.0027160644531,284.95001220703125,296.40826416015625,288.5362243652344,296.406494140625,297.37176513671875,286.00341796875,1.0,0.5254645347595215,1.0,1.0,0.0,1.0,-2.7057876586914062,2.7057816982269287,5.881285687792115e-06,2.0875027179718018,1.0,1.0,0.0,115.44562530517578,127.0,28488.646484375,0.0,1779.3311767578125,1.0,283.1499938964844,284.93798828125,291.5609436035156,293.4123229980469,293.1499938964844,293.1499938964844,283.1499938964844,32684.8671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704123854637146,1.0,0.0,0.0,3.808003664016724,3.80802845954895,9.675824230725991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.3896484375,0.0,1690.2845458984375,1895.4371337890625,0.0,2204.50146484375,0.9405332803726196,1.0,0.0,3.0,1.0,0.0
12303420,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108947753906,0.8610633015632629,0.4014055430889129,0.3627851009368896,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108337402344,0.8192063570022583,0.342480719089508,0.3264720737934112,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108642578125,0.8477948307991028,0.3822939395904541,0.2690145671367645,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0107727050781,0.7720389366149902,0.2863050997257232,0.2737774848937988,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106506347656,0.7181938886642456,0.2270805537700653,1.035216212272644,286.0108947753906,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.36602783203125,286.0115661621094,1.0,0.5295621156692505,1.0,1.0,0.0,1.0,-2.722017526626587,2.7220115661621094,5.952329502179055e-06,2.1001553535461426,1.0,1.0,0.0,118.6008758544922,115.0,28870.078125,0.0,1818.39501953125,1.0,283.1499938964844,284.9316101074219,291.6058959960937,293.4812316894531,293.1499938964844,293.1499938964844,283.04998779296875,33807.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752676010131836,1.0,0.0,0.0,3.8728415966033936,3.872867345809937,1.000812517304439e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.61865234375,0.0,1778.103515625,1895.4371337890625,0.0,2247.75634765625,0.9554622173309326,1.0,0.0,3.0,1.0,0.0
12303480,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108947753906,0.8610633015632629,0.4014055430889129,0.3627851009368896,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108337402344,0.8192063570022583,0.342480719089508,0.3264720737934112,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108642578125,0.8477948307991028,0.3822939395904541,0.2690145671367645,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0107727050781,0.7720389366149902,0.2863050997257232,0.2737774848937988,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106506347656,0.7181938886642456,0.2270805537700653,1.035216212272644,286.0108947753906,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.36602783203125,286.0115661621094,1.0,0.5295621156692505,1.0,1.0,0.0,1.0,-2.722017526626587,2.7220115661621094,5.952329502179055e-06,2.1001553535461426,1.0,1.0,0.0,118.6008758544922,115.0,28870.078125,0.0,1818.39501953125,1.0,283.1499938964844,284.9316101074219,291.6058959960937,293.4812316894531,293.1499938964844,293.1499938964844,283.04998779296875,33807.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752676010131836,1.0,0.0,0.0,3.8728415966033936,3.872867345809937,1.000812517304439e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.61865234375,0.0,1778.103515625,1895.4371337890625,0.0,2247.75634765625,0.9554622173309326,1.0,0.0,3.0,1.0,0.0
12303540,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442138671875,0.8672962188720703,0.4032831192016601,0.3644755184650421,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442443847656,0.8255246877670288,0.345151275396347,0.3289474248886108,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442138671875,0.8534067869186401,0.3836265802383423,0.2699286937713623,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442443847656,0.7781953811645508,0.2882172763347626,0.2755308151245117,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442749023437,0.7227681875228882,0.2278601825237274,1.038420796394348,285.9442138671875,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3570251464844,285.9442443847656,1.0,0.5289231538772583,1.0,1.0,0.0,1.0,-2.734086751937866,2.7340807914733887,6.0056204347347375e-06,2.1096506118774414,1.0,1.0,0.0,115.86985778808594,103.0,29415.306640625,0.0,1824.0472412109373,1.0,283.05206298828125,284.843505859375,291.66583251953125,293.588623046875,293.1499938964844,293.1499938964844,282.75,34748.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850327491760254,1.0,0.0,0.0,3.9263546466827393,3.92638111114502,1.0286610176990507e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.11279296875,0.0,1852.8338623046875,1895.4371337890625,0.0,2335.44189453125,0.9665244817733764,1.0,0.0,3.0,1.0,0.0
12303600,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442138671875,0.8672962188720703,0.4032831192016601,0.3644755184650421,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442443847656,0.8255246877670288,0.345151275396347,0.3289474248886108,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442138671875,0.8534067869186401,0.3836265802383423,0.2699286937713623,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442443847656,0.7781953811645508,0.2882172763347626,0.2755308151245117,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442749023437,0.7227681875228882,0.2278601825237274,1.038420796394348,285.9442138671875,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3570251464844,285.9442443847656,1.0,0.5289231538772583,1.0,1.0,0.0,1.0,-2.734086751937866,2.7340807914733887,6.0056204347347375e-06,2.1096506118774414,1.0,1.0,0.0,115.86985778808594,103.0,29415.306640625,0.0,1824.0472412109373,1.0,283.05206298828125,284.843505859375,291.66583251953125,293.588623046875,293.1499938964844,293.1499938964844,282.75,34748.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850327491760254,1.0,0.0,0.0,3.9263546466827393,3.92638111114502,1.0286610176990507e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.11279296875,0.0,1852.8338623046875,1895.4371337890625,0.0,2335.44189453125,0.9665244817733764,1.0,0.0,3.0,1.0,0.0
12303660,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7300109863281,0.8767363429069519,0.4038877487182617,0.3651393055915832,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.8345977663993835,0.3468247056007385,0.3305352032184601,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7300720214844,0.8622246980667114,0.383947342634201,0.2702041566371918,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.787289559841156,0.2893112301826477,0.2765460312366485,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7309265136719,0.7297222018241882,0.2280501872301101,1.0390580892562866,285.7300109863281,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.3412170410156,285.7279052734375,1.0,0.5260441303253174,1.0,1.0,0.0,1.0,-2.7391180992126465,2.739112138748169,6.028107236488722e-06,2.113703727722168,1.0,1.0,0.0,110.67544555664062,103.0,30278.794921875,0.0,1807.466064453125,1.0,282.7596740722656,284.5948791503906,291.7420349121094,293.7556457519531,293.1499938964844,293.1499938964844,282.75,35204.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803006112575531,1.0,0.0,0.0,3.952056169509888,3.952082872390747,1.0421721299280762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.1640625,0.0,1889.4580078125,1895.4371337890625,0.0,2498.941162109375,0.9726393222808838,1.0,0.0,3.0,1.0,0.0
12303720,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254638671875,0.8781675100326538,0.4039415121078491,0.3651446402072906,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8359701633453369,0.3470245599746704,0.3306892514228821,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254943847656,0.863574743270874,0.3839580714702606,0.270184725522995,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7257385253906,0.7886652946472168,0.2894336581230163,0.2766289710998535,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259826660156,0.730769693851471,0.2280505448579788,1.0389156341552734,285.7254638671875,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.3388671875,285.72430419921875,1.0,0.5255088806152344,1.0,1.0,0.0,1.0,-2.739215135574341,2.739209175109864,6.028556981618749e-06,2.1137890815734863,1.0,1.0,0.0,109.85814666748048,91.0,30304.345703125,0.0,1803.79638671875,1.0,282.7560119628906,284.5899353027344,291.7376708984375,293.7462463378906,293.1499938964844,293.1499938964844,282.45001220703125,35252.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039520978927612,1.0,0.0,0.0,3.954740047454834,3.954766988754273,1.043588099491899e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.720703125,0.0,1893.3101806640625,1895.4371337890625,0.0,2507.613525390625,0.9732778072357178,1.0,0.0,3.0,1.0,0.0
12303780,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.8920578360557556,0.4036751091480255,0.3647924065589905,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979248046875,0.849245548248291,0.3481869697570801,0.3316279947757721,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4978332519531,0.876777172088623,0.3834409415721893,0.2697286009788513,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4980773925781,0.8018283247947693,0.2900092303752899,0.2770033180713653,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4983825683594,0.7408933043479919,0.2276658564805984,1.0363444089889526,285.497802734375,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3150634765625,285.4965209960937,1.0,0.5200285911560059,1.0,1.0,0.0,1.0,-2.7367374897003174,2.73673152923584,6.017894975229865e-06,2.1119892597198486,1.0,1.0,0.0,102.1399154663086,79.0,31107.94921875,0.0,1764.02001953125,1.0,282.4559631347656,284.3304748535156,291.7644958496094,293.8328552246094,293.1499938964844,293.1499938964844,282.1499938964844,35554.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201274275779724,1.0,0.0,0.0,3.971657037734986,3.971684217453003,1.0525354809942655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.7744140625,0.0,1917.711181640625,1895.4371337890625,0.0,2656.75,0.9773019552230836,1.0,0.0,3.0,1.0,0.0
12303840,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.8920578360557556,0.4036751091480255,0.3647924065589905,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979248046875,0.849245548248291,0.3481869697570801,0.3316279947757721,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4978332519531,0.876777172088623,0.3834409415721893,0.2697286009788513,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4980773925781,0.8018283247947693,0.2900092303752899,0.2770033180713653,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4983825683594,0.7408933043479919,0.2276658564805984,1.0363444089889526,285.497802734375,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3150634765625,285.4965209960937,1.0,0.5200285911560059,1.0,1.0,0.0,1.0,-2.7367374897003174,2.73673152923584,6.017894975229865e-06,2.1119892597198486,1.0,1.0,0.0,102.1399154663086,79.0,31107.94921875,0.0,1764.02001953125,1.0,282.4559631347656,284.3304748535156,291.7644958496094,293.8328552246094,293.1499938964844,293.1499938964844,282.1499938964844,35554.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201274275779724,1.0,0.0,0.0,3.971657037734986,3.971684217453003,1.0525354809942655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.7744140625,0.0,1917.711181640625,1895.4371337890625,0.0,2656.75,0.9773019552230836,1.0,0.0,3.0,1.0,0.0
12303900,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3395690917969,0.9005694389343262,0.4033873081207275,0.3644600510597229,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.34033203125,0.8574120402336121,0.3486270010471344,0.3319370448589325,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3398132324219,0.8849462866783142,0.3830321729183197,0.2693735659122467,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8096550703048706,0.2901658713817596,0.277038425207138,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.343505859375,0.747138500213623,0.2273496240377426,1.0343624353408811,285.33953857421875,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.3031005859375,285.3302307128906,1.0,0.5167240500450134,1.0,1.0,0.0,1.0,-2.733944892883301,2.7339389324188232,6.005685008858563e-06,2.1098649501800537,1.0,1.0,0.0,97.73087310791016,79.0,31940.955078125,0.0,1739.2735595703125,1.0,282.1932983398437,284.12921142578125,291.803466796875,293.97137451171875,293.1499938964844,293.1499938964844,282.1499938964844,35656.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296248912811279,1.0,0.0,0.0,3.977340221405029,3.977367401123047,1.0555498874964542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.84375,0.0,1925.9554443359373,1895.4371337890625,0.0,2744.9541015625,0.9786537885665894,1.0,0.0,3.0,1.0,0.0
12303960,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.9101574420928956,0.4030070602893829,0.3639346361160278,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.8664788007736206,0.3489846587181091,0.3320998251438141,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938537597656,0.8939520120620728,0.3825384080410003,0.2688953280448913,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940368652344,0.8177679777145386,0.2902459800243377,0.2769433557987213,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.7540911436080933,0.2269613295793533,1.0318363904953003,285.2938232421875,284.95001220703125,296.7856140136719,288.7357482910156,296.7843322753906,297.2908630371094,285.292724609375,1.0,0.5131012797355652,1.0,1.0,0.0,1.0,-2.729785680770874,2.7297797203063965,5.987470558466157e-06,2.1066763401031494,1.0,1.0,0.0,93.12950134277344,67.0,32049.759765625,0.0,1711.65576171875,1.0,282.15594482421875,284.08203125,291.7840576171875,293.9079284667969,293.1499938964844,293.1499938964844,281.8500061035156,35735.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329416513442993,1.0,0.0,0.0,3.981722593307495,3.981750011444092,1.057877284438291e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.49462890625,0.0,1932.328857421875,1895.4371337890625,0.0,2775.846435546875,0.9796961545944214,1.0,0.0,3.0,1.0,0.0
12304020,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943298339844,0.9358070492744446,0.4021007716655731,0.3628250956535339,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.8890602588653564,0.3495782613754272,0.3323279023170471,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.9171020984649658,0.3814489543437958,0.2678923010826111,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.8369045257568359,0.2902969419956207,0.2766555845737457,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.7717220783233643,0.226088136434555,1.026309370994568,285.0943298339844,284.95001220703125,296.8454284667969,288.76544189453125,296.84423828125,297.26788330078125,285.0931396484375,1.0,0.505191445350647,1.0,1.0,0.0,1.0,-2.7205350399017334,2.720529079437256,5.947009412921034e-06,2.099561214447021,1.0,1.0,0.0,83.1778564453125,55.0,32995.0390625,0.0,1651.8343505859375,1.0,281.8558349609375,283.835693359375,291.8081970214844,293.9891052246094,293.1499938964844,293.1499938964844,281.54998779296875,35842.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446517586708069,1.0,0.0,0.0,3.987706184387207,3.987733602523804,1.0610591516524437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.13232421875,0.0,1941.053466796875,1895.4371337890625,0.0,2885.205810546875,0.9811192750930786,1.0,0.0,3.0,1.0,0.0
12304080,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943298339844,0.9358070492744446,0.4021007716655731,0.3628250956535339,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.8890602588653564,0.3495782613754272,0.3323279023170471,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.9171020984649658,0.3814489543437958,0.2678923010826111,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.8369045257568359,0.2902969419956207,0.2766555845737457,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.7717220783233643,0.226088136434555,1.026309370994568,285.0943298339844,284.95001220703125,296.8454284667969,288.76544189453125,296.84423828125,297.26788330078125,285.0931396484375,1.0,0.505191445350647,1.0,1.0,0.0,1.0,-2.7205350399017334,2.720529079437256,5.947009412921034e-06,2.099561214447021,1.0,1.0,0.0,83.1778564453125,55.0,32995.0390625,0.0,1651.8343505859375,1.0,281.8558349609375,283.835693359375,291.8081970214844,293.9891052246094,293.1499938964844,293.1499938964844,281.54998779296875,35842.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446517586708069,1.0,0.0,0.0,3.987706184387207,3.987733602523804,1.0610591516524437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.13232421875,0.0,1941.053466796875,1895.4371337890625,0.0,2885.205810546875,0.9811192750930786,1.0,0.0,3.0,1.0,0.0
12304140,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.966877818107605,0.4009173512458801,0.3614539504051208,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9192997217178344,0.3499743342399597,0.332348495721817,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9491376876831056,0.3801710307598114,0.2667434215545654,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8620189428329468,0.2901773452758789,0.2761840522289276,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7951149344444275,0.2250775694847107,1.0200433731079102,284.8954467773437,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2459411621094,284.89422607421875,1.0,0.496570348739624,1.0,1.0,0.0,1.0,-2.709436178207397,2.70943021774292,5.89859655519831e-06,2.091001272201538,0.99872225522995,0.99872225522995,0.0,72.6604995727539,43.0,33962.12109375,0.0,1587.1546630859375,1.0,281.5558166503906,283.5922546386719,291.8320617675781,294.071533203125,293.1499938964844,293.1499938964844,281.25,35942.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560491800308228,1.0,0.0,0.0,3.990330696105957,3.9903581142425537,1.0624562492012046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.7783203125,0.0,1945.317138671875,1895.4371337890625,0.0,2991.957763671875,0.9817697405815125,1.0,0.0,3.0,1.0,0.0
12304200,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.966877818107605,0.4009173512458801,0.3614539504051208,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9192997217178344,0.3499743342399597,0.332348495721817,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9491376876831056,0.3801710307598114,0.2667434215545654,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8620189428329468,0.2901773452758789,0.2761840522289276,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7951149344444275,0.2250775694847107,1.0200433731079102,284.8954467773437,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2459411621094,284.89422607421875,1.0,0.496570348739624,1.0,1.0,0.0,1.0,-2.709436178207397,2.70943021774292,5.89859655519831e-06,2.091001272201538,0.99872225522995,0.99872225522995,0.0,72.6604995727539,43.0,33962.12109375,0.0,1587.1546630859375,1.0,281.5558166503906,283.5922546386719,291.8320617675781,294.071533203125,293.1499938964844,293.1499938964844,281.25,35942.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560491800308228,1.0,0.0,0.0,3.990330696105957,3.9903581142425537,1.0624562492012046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.7783203125,0.0,1945.317138671875,1895.4371337890625,0.0,2991.957763671875,0.9817697405815125,1.0,0.0,3.0,1.0,0.0
12304260,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6997375488281,0.9988301992416382,0.3994859457015991,0.3597323298454284,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6998291015625,0.9612014293670654,0.350200742483139,0.3321937024593353,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69976806640625,0.9853337407112122,0.3787345886230469,0.2654725611209869,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.70001220703125,0.896753191947937,0.2899156808853149,0.2755626440048218,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7002868652344,0.8249394297599792,0.2239635437726974,1.0132317543029783,284.6997375488281,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.22528076171875,284.6983947753906,1.0,0.4873974919319153,1.0,1.0,0.0,1.0,-2.696705102920532,2.696699380874634,5.843320650456008e-06,2.081188440322876,0.9937413930892944,0.9937413930892944,0.0,61.81562042236328,61.0,34976.9140625,0.0,1519.2127685546875,1.0,281.2558288574219,283.3548278808594,291.85467529296875,294.15704345703125,293.1499938964844,293.1499938964844,280.95001220703125,36105.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678083419799805,1.0,0.0,0.0,3.98700213432312,3.987029790878296,1.060684553522151e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.00732421875,0.0,1942.274658203125,1895.4371337890625,0.0,3102.2509765625,0.9811090230941772,1.0,0.0,3.0,1.0,0.0
12304320,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6997375488281,0.9988301992416382,0.3994859457015991,0.3597323298454284,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6998291015625,0.9612014293670654,0.350200742483139,0.3321937024593353,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69976806640625,0.9853337407112122,0.3787345886230469,0.2654725611209869,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.70001220703125,0.896753191947937,0.2899156808853149,0.2755626440048218,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7002868652344,0.8249394297599792,0.2239635437726974,1.0132317543029783,284.6997375488281,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.22528076171875,284.6983947753906,1.0,0.4873974919319153,1.0,1.0,0.0,1.0,-2.696705102920532,2.696699380874634,5.843320650456008e-06,2.081188440322876,0.9937413930892944,0.9937413930892944,0.0,61.81562042236328,61.0,34976.9140625,0.0,1519.2127685546875,1.0,281.2558288574219,283.3548278808594,291.85467529296875,294.15704345703125,293.1499938964844,293.1499938964844,280.95001220703125,36105.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678083419799805,1.0,0.0,0.0,3.98700213432312,3.987029790878296,1.060684553522151e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.00732421875,0.0,1942.274658203125,1895.4371337890625,0.0,3102.2509765625,0.9811090230941772,1.0,0.0,3.0,1.0,0.0
12304380,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5045166015625,0.996250569820404,0.3982089757919311,0.3588386476039886,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.50457763671875,0.9585347771644592,0.3502176403999328,0.332286924123764,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5045471191406,0.9818639159202576,0.3770996034145355,0.2643940150737762,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5046691894531,0.8938367366790771,0.2894764244556427,0.2752184867858886,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5048522949219,0.821487307548523,0.2227238714694976,1.0079498291015625,284.5045166015625,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.2064819335937,284.503662109375,1.0,0.487143725156784,1.0,1.0,0.0,1.0,-2.687699317932129,2.6876935958862305,5.804133706988068e-06,2.0741312503814697,0.9861356616020204,0.9861356616020204,0.0,62.133148193359375,79.0,35979.98828125,0.0,1508.1185302734375,1.0,280.95587158203125,283.1200866699219,291.8704833984375,294.2343139648437,293.1499938964844,293.1499938964844,280.6499938964844,36288.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795585632324219,1.0,0.0,0.0,3.976956844329834,3.976984262466431,1.0553463880569325e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.8623046875,0.0,1930.605712890625,1895.4371337890625,0.0,3212.443359375,0.978944718837738,1.0,0.0,3.0,1.0,0.0
12304440,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5045166015625,0.996250569820404,0.3982089757919311,0.3588386476039886,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.50457763671875,0.9585347771644592,0.3502176403999328,0.332286924123764,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5045471191406,0.9818639159202576,0.3770996034145355,0.2643940150737762,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5046691894531,0.8938367366790771,0.2894764244556427,0.2752184867858886,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5048522949219,0.821487307548523,0.2227238714694976,1.0079498291015625,284.5045166015625,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.2064819335937,284.503662109375,1.0,0.487143725156784,1.0,1.0,0.0,1.0,-2.687699317932129,2.6876935958862305,5.804133706988068e-06,2.0741312503814697,0.9861356616020204,0.9861356616020204,0.0,62.133148193359375,79.0,35979.98828125,0.0,1508.1185302734375,1.0,280.95587158203125,283.1200866699219,291.8704833984375,294.2343139648437,293.1499938964844,293.1499938964844,280.6499938964844,36288.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795585632324219,1.0,0.0,0.0,3.976956844329834,3.976984262466431,1.0553463880569325e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.8623046875,0.0,1930.605712890625,1895.4371337890625,0.0,3212.443359375,0.978944718837738,1.0,0.0,3.0,1.0,0.0
12304500,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3568420410156,0.9846838116645812,0.3969642221927643,0.358020156621933,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3575134277344,0.9441021680831908,0.3501459658145904,0.3324148058891296,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.35711669921875,0.9686389565467834,0.3761986792087555,0.2639182507991791,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.35870361328125,0.8810235857963562,0.2891852557659149,0.2751315832138061,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.36090087890625,0.8100284337997437,0.222050592303276,1.0057719945907593,284.3568115234375,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.1964111328125,284.34735107421875,1.0,0.4889877140522003,1.0,1.0,0.0,1.0,-2.6835765838623047,2.6835708618164062,5.786308520328021e-06,2.0709338188171387,0.9807556867599488,0.9807556867599488,0.0,65.42628479003906,79.0,36891.53125,0.0,1517.46533203125,1.0,280.6932983398437,282.9306945800781,291.9046936035156,294.37554931640625,293.1499938964844,293.1499938964844,280.6499938964844,36396.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881288766860962,1.0,0.0,0.0,3.969351530075073,3.96937894821167,1.0513139159229468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.154296875,0.0,1921.5570068359373,1895.4371337890625,0.0,3292.70458984375,0.9772641062736512,1.0,0.0,3.0,1.0,0.0
12304560,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.310546875,0.9675642848014832,0.3956592679023742,0.3570155203342438,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3106384277344,0.9246045351028442,0.3499769568443298,0.3324614763259887,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3105773925781,0.949755072593689,0.3751965463161468,0.2633687853813171,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.310791015625,0.864920973777771,0.2888072431087494,0.2749821245670318,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3110656738281,0.7945840954780579,0.2213049381971359,1.0034137964248655,284.310546875,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.18634033203125,284.30938720703125,1.0,0.491688460111618,1.0,1.0,0.0,1.0,-2.678751945495605,2.678746223449707,5.76548063691007e-06,2.0671908855438232,0.9759814739227296,0.9759814739227296,0.0,70.15696716308594,97.0,36939.85546875,0.0,1532.36865234375,1.0,280.6558532714844,282.88751220703125,291.88134765625,294.3072509765625,293.1499938964844,293.1499938964844,280.3500061035156,36491.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913477063179016,1.0,0.0,0.0,3.959533929824829,3.959561109542847,1.0461197916811216e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.16650390625,0.0,1909.564697265625,1895.4371337890625,0.0,3322.80908203125,0.9751269221305848,1.0,0.0,3.0,1.0,0.0
12304620,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1162109375,0.924811601638794,0.3929618299007416,0.3551236391067505,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1163024902344,0.8865349292755127,0.3494605123996734,0.332538902759552,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1162414550781,0.9068554043769836,0.3730504810810089,0.2622863948345184,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.116455078125,0.8327032923698425,0.2878933548927307,0.2746769785881042,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1167297363281,0.7624521255493164,0.2196808606386184,0.9987398386001588,284.1162109375,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.16680908203125,284.1150207519531,1.0,0.4989473819732666,1.0,1.0,0.0,1.0,-2.669288158416748,2.6692824363708496,5.724708898924291e-06,2.0598368644714355,0.9632312655448914,0.9632312655448914,0.0,82.4109878540039,115.0,37842.33984375,0.0,1574.9725341796875,1.0,280.3560791015625,282.6574401855469,291.88409423828125,294.36822509765625,293.1499938964844,293.1499938964844,280.04998779296875,36723.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026806950569152,1.0,0.0,0.0,3.9335994720458975,3.933626413345337,1.0324607728762205e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.98681640625,0.0,1878.0054931640625,1895.4371337890625,0.0,3428.559326171875,0.9694117903709412,1.0,0.0,3.0,1.0,0.0
12304680,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1162109375,0.924811601638794,0.3929618299007416,0.3551236391067505,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1163024902344,0.8865349292755127,0.3494605123996734,0.332538902759552,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1162414550781,0.9068554043769836,0.3730504810810089,0.2622863948345184,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.116455078125,0.8327032923698425,0.2878933548927307,0.2746769785881042,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1167297363281,0.7624521255493164,0.2196808606386184,0.9987398386001588,284.1162109375,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.16680908203125,284.1150207519531,1.0,0.4989473819732666,1.0,1.0,0.0,1.0,-2.669288158416748,2.6692824363708496,5.724708898924291e-06,2.0598368644714355,0.9632312655448914,0.9632312655448914,0.0,82.4109878540039,115.0,37842.33984375,0.0,1574.9725341796875,1.0,280.3560791015625,282.6574401855469,291.88409423828125,294.36822509765625,293.1499938964844,293.1499938964844,280.04998779296875,36723.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026806950569152,1.0,0.0,0.0,3.9335994720458975,3.933626413345337,1.0324607728762205e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.98681640625,0.0,1878.0054931640625,1895.4371337890625,0.0,3428.559326171875,0.9694117903709412,1.0,0.0,3.0,1.0,0.0
12304740,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9208679199219,0.8863797187805176,0.3900296986103058,0.3531348705291748,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9209289550781,0.8537574410438538,0.3486855626106262,0.3324728012084961,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9208984375,0.8712989687919617,0.3706863820552826,0.2611277401447296,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9211120605469,0.8028963804244995,0.2867528796195984,0.2742575705051422,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9214172363281,0.734434962272644,0.2178653180599212,0.993679404258728,283.9208679199219,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1483154296875,283.91961669921875,1.0,0.507706880569458,1.0,1.0,0.0,1.0,-2.6588425636291504,2.658836841583252,5.679849437001394e-06,2.051707029342652,0.9478757381439208,0.9478757381439208,0.0,97.22938537597656,133.0,38775.19140625,0.0,1627.49169921875,1.0,280.0562744140625,282.43572998046875,291.8819580078125,294.4252319335937,293.1499938964844,293.1499938964844,279.75,36995.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137549996376038,1.0,0.0,0.0,3.89775013923645,3.8977768421173096,1.01372756944329e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.578125,0.0,1834.6185302734373,1895.4371337890625,0.0,3531.41796875,0.961495041847229,1.0,0.0,3.0,1.0,0.0
12304800,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9208679199219,0.8863797187805176,0.3900296986103058,0.3531348705291748,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9209289550781,0.8537574410438538,0.3486855626106262,0.3324728012084961,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9208984375,0.8712989687919617,0.3706863820552826,0.2611277401447296,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9211120605469,0.8028963804244995,0.2867528796195984,0.2742575705051422,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9214172363281,0.734434962272644,0.2178653180599212,0.993679404258728,283.9208679199219,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1483154296875,283.91961669921875,1.0,0.507706880569458,1.0,1.0,0.0,1.0,-2.6588425636291504,2.658836841583252,5.679849437001394e-06,2.051707029342652,0.9478757381439208,0.9478757381439208,0.0,97.22938537597656,133.0,38775.19140625,0.0,1627.49169921875,1.0,280.0562744140625,282.43572998046875,291.8819580078125,294.4252319335937,293.1499938964844,293.1499938964844,279.75,36995.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137549996376038,1.0,0.0,0.0,3.89775013923645,3.8977768421173096,1.01372756944329e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.578125,0.0,1834.6185302734373,1895.4371337890625,0.0,3531.41796875,0.961495041847229,1.0,0.0,3.0,1.0,0.0
12304860,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7279968261719,0.8564068078994751,0.3869709372520447,0.3510744273662567,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.72808837890625,0.8278983235359192,0.3477092385292053,0.3322524726390838,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.72802734375,0.8429250717163086,0.3682139217853546,0.2599219083786011,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.728271484375,0.776261568069458,0.2854579091072082,0.2737267911434173,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7286071777344,0.711164116859436,0.2159579992294311,0.9883635640144348,283.7279968261719,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1313171386719,283.7265625,1.0,0.5168373584747314,1.0,1.0,0.0,1.0,-2.6476285457611084,2.64762282371521,5.631865860777907e-06,2.0429694652557373,0.930611491203308,0.930611491203308,0.0,112.92943572998048,133.0,39633.59375,0.0,1682.454345703125,1.0,279.7576599121094,282.2186584472656,291.8768615722656,294.4780578613281,293.1499938964844,293.1499938964844,279.75,37306.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242814183235168,1.0,0.0,0.0,3.852239608764648,3.8522658348083496,9.90193029792863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.51611328125,0.0,1780.3392333984375,1895.4371337890625,0.0,3628.6162109375,0.951444149017334,1.0,0.0,3.0,1.0,0.0
12304920,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.72686767578125,0.8552796244621277,0.3868511617183685,0.3509837687015533,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7269287109375,0.8269175291061401,0.3476713299751282,0.3322389125823974,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7268981933594,0.8418635129928589,0.3681161403656006,0.2598687410354614,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7270812988281,0.7752434611320496,0.285406082868576,0.273701012134552,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7273864746094,0.7101921439170837,0.2158799320459365,0.9881285429000854,283.72686767578125,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1307067871094,283.7256774902344,1.0,0.5172259211540222,1.0,1.0,0.0,1.0,-2.647125720977783,2.647120237350464,5.629714905808214e-06,2.0425753593444824,0.929944396018982,0.929944396018982,0.0,113.60599517822266,121.0,39625.1484375,0.0,1684.7841796875,1.0,279.7565612792969,282.21795654296875,291.8736267089844,294.4718017578125,293.1499938964844,293.1499938964844,279.45001220703125,37315.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243015050888062,1.0,0.0,0.0,3.850143432617188,3.8501696586608887,9.89115733318613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.232421875,0.0,1777.83056640625,1895.4371337890625,0.0,3628.80126953125,0.950980544090271,1.0,0.0,3.0,1.0,0.0
12304980,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5334777832031,0.8446393013000488,0.3835152387619018,0.3482518196105957,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5335693359375,0.8182836174964905,0.3464787602424621,0.3313871324062347,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.53350830078125,0.8320066928863525,0.3654065728187561,0.2581788003444671,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5337219238281,0.7661075592041016,0.2839143872261047,0.2725573182106018,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5340576171875,0.7004393935203552,0.2137894481420517,0.9799616932868958,283.5334777832031,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.11358642578125,283.5321960449219,1.0,0.5178203582763672,1.0,1.0,0.0,1.0,-2.6296074390411377,2.6296019554138184,5.555323696171399e-06,2.0289969444274902,0.9094492793083192,0.9094492793083192,0.0,118.9063720703125,109.0,40348.47265625,0.0,1683.455322265625,1.0,279.4569396972656,282.0039367675781,291.8609313964844,294.5071105957031,293.1499938964844,293.1499938964844,279.1499938964844,37697.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338231086730956,1.0,0.0,0.0,3.788487672805786,3.788513422012329,9.57690303948766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.2587890625,0.0,1705.950439453125,1895.4371337890625,0.0,3716.1337890625,0.9373806715011596,1.0,0.0,3.0,1.0,0.0
12305040,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5334777832031,0.8446393013000488,0.3835152387619018,0.3482518196105957,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5335693359375,0.8182836174964905,0.3464787602424621,0.3313871324062347,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.53350830078125,0.8320066928863525,0.3654065728187561,0.2581788003444671,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5337219238281,0.7661075592041016,0.2839143872261047,0.2725573182106018,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5340576171875,0.7004393935203552,0.2137894481420517,0.9799616932868958,283.5334777832031,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.11358642578125,283.5321960449219,1.0,0.5178203582763672,1.0,1.0,0.0,1.0,-2.6296074390411377,2.6296019554138184,5.555323696171399e-06,2.0289969444274902,0.9094492793083192,0.9094492793083192,0.0,118.9063720703125,109.0,40348.47265625,0.0,1683.455322265625,1.0,279.4569396972656,282.0039367675781,291.8609313964844,294.5071105957031,293.1499938964844,293.1499938964844,279.1499938964844,37697.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338231086730956,1.0,0.0,0.0,3.788487672805786,3.788513422012329,9.57690303948766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.2587890625,0.0,1705.950439453125,1895.4371337890625,0.0,3716.1337890625,0.9373806715011596,1.0,0.0,3.0,1.0,0.0
12305100,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3904724121094,0.8435388207435608,0.3818677067756653,0.3468146622180938,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3910217285156,0.8178653717041016,0.3458661437034607,0.3308395743370056,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3907470703125,0.8310942053794861,0.3640550076961517,0.2572612762451172,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3923034667969,0.7654715776443481,0.2831636965274811,0.2718702256679535,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3947448730469,0.6992842555046082,0.2127557843923568,0.975376546382904,283.3904113769531,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.10565185546875,283.3804626464844,1.0,0.5162343382835388,1.0,1.0,0.0,1.0,-2.619785785675049,2.619780302047729,5.513758878805675e-06,2.021347999572754,0.8976771235466003,0.8976771235466003,0.0,118.55549621582033,109.0,41098.8203125,0.0,1667.8577880859375,1.0,279.19805908203125,281.8329772949219,291.8781433105469,294.6216735839844,293.1499938964844,293.1499938964844,279.1499938964844,37928.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404648542404176,1.0,0.0,0.0,3.751727104187012,3.751752376556397,9.391949902237684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.10693359375,0.0,1664.146728515625,1895.4371337890625,0.0,3776.670654296875,0.929257869720459,1.0,0.0,3.0,1.0,0.0
12305160,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.34344482421875,0.8439483046531677,0.3801719844341278,0.3452257812023163,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.343505859375,0.8189144730567932,0.345206469297409,0.3301616907119751,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3434753417969,0.8316516876220703,0.3626615405082702,0.2562434375286102,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3436584472656,0.766284704208374,0.2823792099952698,0.2710733115673065,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.34393310546875,0.699531614780426,0.2117059528827667,0.970392882823944,283.34344482421875,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.0977478027344,283.3423767089844,1.0,0.5137233734130859,1.0,1.0,0.0,1.0,-2.608893632888794,2.6088881492614746,5.467852588481037e-06,2.012868404388428,0.886445164680481,0.886445164680481,0.0,116.98029327392578,97.0,40956.56640625,0.0,1645.4019775390625,1.0,279.1573791503906,281.7969970703125,291.8448791503906,294.53125,293.1499938964844,293.1499938964844,279.45001220703125,38150.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420596361160278,1.0,0.0,0.0,3.709956645965576,3.709981679916382,9.183980864690966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.0791015625,0.0,1617.256103515625,1895.4371337890625,0.0,3791.156005859375,0.920103907585144,1.0,0.0,3.0,1.0,0.0
