time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12305220,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5422058105469,0.8513547778129578,0.3787837326526642,0.3431682586669922,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.54205322265625,0.8269163966178894,0.3451756238937378,0.3294751048088074,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5421447753906,0.8389087319374084,0.3614420890808105,0.2548500299453735,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5417175292969,0.7738969326019287,0.2819183468818664,0.2700351476669311,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.54107666015625,0.7057704329490662,0.2105409651994705,0.9625440239906312,283.5422058105469,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.09588623046875,283.5449523925781,1.0,0.5070953369140625,1.0,1.0,0.0,1.0,-2.593231439590454,2.593226194381714,5.401791895565111e-06,2.00048303604126,0.8692224025726318,0.8692224025726318,0.0,110.1854248046875,85.0,39498.95703125,0.0,1593.3875732421875,1.0,279.4422912597656,282.0401306152344,291.73760986328125,294.264892578125,293.1499938964844,293.1499938964844,279.75,38209.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240875840187072,1.0,0.0,0.0,3.626779794692993,3.6268041133880615,8.776789854891831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.8486328125,0.0,1523.9158935546875,1895.4371337890625,0.0,3626.83203125,0.9016407132148744,1.0,0.0,3.0,1.0,0.0
12305280,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5422058105469,0.8513547778129578,0.3787837326526642,0.3431682586669922,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.54205322265625,0.8269163966178894,0.3451756238937378,0.3294751048088074,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5421447753906,0.8389087319374084,0.3614420890808105,0.2548500299453735,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5417175292969,0.7738969326019287,0.2819183468818664,0.2700351476669311,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.54107666015625,0.7057704329490662,0.2105409651994705,0.9625440239906312,283.5422058105469,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.09588623046875,283.5449523925781,1.0,0.5070953369140625,1.0,1.0,0.0,1.0,-2.593231439590454,2.593226194381714,5.401791895565111e-06,2.00048303604126,0.8692224025726318,0.8692224025726318,0.0,110.1854248046875,85.0,39498.95703125,0.0,1593.3875732421875,1.0,279.4422912597656,282.0401306152344,291.73760986328125,294.264892578125,293.1499938964844,293.1499938964844,279.75,38209.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240875840187072,1.0,0.0,0.0,3.626779794692993,3.6268041133880615,8.776789854891831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.8486328125,0.0,1523.9158935546875,1895.4371337890625,0.0,3626.83203125,0.9016407132148744,1.0,0.0,3.0,1.0,0.0
12305340,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.76666259765625,0.8673376441001892,0.3789834678173065,0.3427053391933441,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7665100097656,0.8424339890480042,0.3463989496231079,0.3299890160560608,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7666015625,0.8542085289955139,0.3616530001163482,0.2545039057731628,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.76611328125,0.7893523573875427,0.2825947999954223,0.2700511515140533,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.765380859375,0.7187673449516296,0.2104413211345672,0.9591805934906006,283.7666931152344,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1066589355469,283.7698974609375,1.0,0.4996350407600403,1.0,1.0,0.0,1.0,-2.588846445083618,2.588840961456299,5.383114057622152e-06,1.9968891143798828,0.8552207350730896,0.8552207350730896,0.0,100.09803771972656,73.0,38136.46875,0.0,1542.8153076171875,1.0,279.7412109375,282.3048095703125,291.707275390625,294.1293029785156,293.1499938964844,293.1499938964844,280.04998779296875,38097.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903818666934967,1.0,0.0,0.0,3.547457456588745,3.547480821609497,8.397068427257182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.4716796875,0.0,1437.3021240234375,1895.4371337890625,0.0,3439.1533203125,0.8839477300643921,1.0,0.0,3.0,1.0,0.0
12305400,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.76666259765625,0.8673376441001892,0.3789834678173065,0.3427053391933441,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7665100097656,0.8424339890480042,0.3463989496231079,0.3299890160560608,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7666015625,0.8542085289955139,0.3616530001163482,0.2545039057731628,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.76611328125,0.7893523573875427,0.2825947999954223,0.2700511515140533,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.765380859375,0.7187673449516296,0.2104413211345672,0.9591805934906006,283.7666931152344,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1066589355469,283.7698974609375,1.0,0.4996350407600403,1.0,1.0,0.0,1.0,-2.588846445083618,2.588840961456299,5.383114057622152e-06,1.9968891143798828,0.8552207350730896,0.8552207350730896,0.0,100.09803771972656,73.0,38136.46875,0.0,1542.8153076171875,1.0,279.7412109375,282.3048095703125,291.707275390625,294.1293029785156,293.1499938964844,293.1499938964844,280.04998779296875,38097.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903818666934967,1.0,0.0,0.0,3.547457456588745,3.547480821609497,8.397068427257182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.4716796875,0.0,1437.3021240234375,1895.4371337890625,0.0,3439.1533203125,0.8839477300643921,1.0,0.0,3.0,1.0,0.0
12305460,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99224853515625,0.8905712962150574,0.3798145949840545,0.3429016768932342,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9920959472656,0.864837646484375,0.348258763551712,0.3311564028263092,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9921875,0.8767099380493164,0.3626118302345276,0.2547202408313751,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99169921875,0.8110904097557068,0.2839345335960388,0.2707186937332153,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9909362792969,0.7361414432525635,0.2109987735748291,0.9588589072227478,283.9922790527344,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1227722167969,283.9955444335937,1.0,0.4919867217540741,1.0,1.0,0.0,1.0,-2.591155767440796,2.591150283813477,5.392433649831219e-06,1.9985271692276,0.8442307114601135,0.8442307114601135,0.0,88.58871459960938,61.0,36886.74609375,0.0,1495.138916015625,1.0,280.0404968261719,282.57098388671875,291.70001220703125,294.0390319824219,293.1499938964844,293.1499938964844,280.3500061035156,37873.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859345316886902,1.0,0.0,0.0,3.4761431217193604,3.476165771484375,8.062850156420609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.31103515625,0.0,1361.562744140625,1895.4371337890625,0.0,3272.16796875,0.8679862022399902,1.0,0.0,3.0,1.0,0.0
12305520,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99224853515625,0.8905712962150574,0.3798145949840545,0.3429016768932342,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9920959472656,0.864837646484375,0.348258763551712,0.3311564028263092,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9921875,0.8767099380493164,0.3626118302345276,0.2547202408313751,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99169921875,0.8110904097557068,0.2839345335960388,0.2707186937332153,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9909362792969,0.7361414432525635,0.2109987735748291,0.9588589072227478,283.9922790527344,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1227722167969,283.9955444335937,1.0,0.4919867217540741,1.0,1.0,0.0,1.0,-2.591155767440796,2.591150283813477,5.392433649831219e-06,1.9985271692276,0.8442307114601135,0.8442307114601135,0.0,88.58871459960938,61.0,36886.74609375,0.0,1495.138916015625,1.0,280.0404968261719,282.57098388671875,291.70001220703125,294.0390319824219,293.1499938964844,293.1499938964844,280.3500061035156,37873.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859345316886902,1.0,0.0,0.0,3.4761431217193604,3.476165771484375,8.062850156420609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.31103515625,0.0,1361.562744140625,1895.4371337890625,0.0,3272.16796875,0.8679862022399902,1.0,0.0,3.0,1.0,0.0
12305580,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21246337890625,0.9230138063430786,0.3809760808944702,0.343411773443222,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2123107910156,0.8953897953033447,0.3504799008369446,0.3326851427555084,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.21240234375,0.9073081612586976,0.3639996349811554,0.255260705947876,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2119445800781,0.8373870253562927,0.2856699824333191,0.2717867195606231,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2112121582031,0.7598078846931458,0.2119651436805725,0.9604742527008056,284.2124938964844,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1407470703125,284.2155456542969,1.0,0.4843976199626922,1.0,1.0,0.0,1.0,-2.5974762439727783,2.597470760345459,5.418553882918786e-06,2.003293752670288,0.836138129234314,0.836138129234314,0.0,76.51222229003906,49.0,35793.984375,0.0,1450.2012939453125,1.0,280.33984375,282.83837890625,291.6951599121094,293.9659118652344,293.1499938964844,293.1499938964844,280.6499938964844,37575.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707758188247681,1.0,0.0,0.0,3.415864944458008,3.415886878967285,7.785646403135615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.22119140625,0.0,1298.9793701171875,1895.4371337890625,0.0,3130.08837890625,0.8544324040412903,1.0,0.0,3.0,1.0,0.0
12305640,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21246337890625,0.9230138063430786,0.3809760808944702,0.343411773443222,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2123107910156,0.8953897953033447,0.3504799008369446,0.3326851427555084,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.21240234375,0.9073081612586976,0.3639996349811554,0.255260705947876,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2119445800781,0.8373870253562927,0.2856699824333191,0.2717867195606231,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2112121582031,0.7598078846931458,0.2119651436805725,0.9604742527008056,284.2124938964844,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1407470703125,284.2155456542969,1.0,0.4843976199626922,1.0,1.0,0.0,1.0,-2.5974762439727783,2.597470760345459,5.418553882918786e-06,2.003293752670288,0.836138129234314,0.836138129234314,0.0,76.51222229003906,49.0,35793.984375,0.0,1450.2012939453125,1.0,280.33984375,282.83837890625,291.6951599121094,293.9659118652344,293.1499938964844,293.1499938964844,280.6499938964844,37575.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707758188247681,1.0,0.0,0.0,3.415864944458008,3.415886878967285,7.785646403135615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.22119140625,0.0,1298.9793701171875,1895.4371337890625,0.0,3130.08837890625,0.8544324040412903,1.0,0.0,3.0,1.0,0.0
12305700,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3603515625,0.9441815614700316,0.3816191554069519,0.3437025249004364,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.35986328125,0.914843201637268,0.3516658544540405,0.3335136175155639,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.360107421875,0.9279842972755432,0.3647800087928772,0.2555849552154541,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3583984375,0.8535861372947693,0.2866207361221313,0.2723970711231231,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3555603027344,0.7749713659286499,0.2125421315431594,0.9617094993591307,284.3604431152344,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.1494445800781,284.3719177246094,1.0,0.4806466996669769,1.0,1.0,0.0,1.0,-2.6014275550842285,2.601422071456909,5.434962986328173e-06,2.0062973499298096,0.833629846572876,0.833629846572876,0.0,70.42098999023438,49.0,34899.0234375,0.0,1428.4599609375,1.0,280.59161376953125,283.0287170410156,291.6658935546875,293.83599853515625,293.1499938964844,293.1499938964844,280.6499938964844,37393.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861649751663208,1.0,0.0,0.0,3.390205144882202,3.3902270793914795,7.669115689168393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.72119140625,0.0,1272.569580078125,1895.4371337890625,0.0,3044.478515625,0.8486692905426025,1.0,0.0,3.0,1.0,0.0
12305760,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.42645263671875,0.9674131274223328,0.3823701441287994,0.3441320359706878,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.42633056640625,0.9398722052574158,0.352937638759613,0.33444744348526,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4263916015625,0.9525146484375,0.3656607568264007,0.2560023963451385,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4259948730469,0.8734951019287109,0.2876533269882202,0.2731037139892578,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.42529296875,0.7933717966079712,0.2132002264261245,0.9633654356002808,284.4264831542969,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.1585388183594,284.4293212890625,1.0,0.4769551157951355,1.0,1.0,0.0,1.0,-2.6064047813415527,2.6063992977142334,5.455686732602771e-06,2.010089635848999,0.8308497667312622,0.8308497667312622,0.0,64.2298355102539,52.0,34740.6015625,0.0,1407.55908203125,1.0,280.63934326171875,283.0986328125,291.6844482421875,293.89190673828125,293.1499938964844,293.1499938964844,280.95001220703125,37229.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574164509773254,1.0,0.0,0.0,3.368534564971924,3.368556261062622,7.571384799121006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.86572265625,0.0,1250.4779052734375,1895.4371337890625,0.0,3004.777099609375,0.8437111973762512,1.0,0.0,3.0,1.0,0.0
12305820,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342163085937,0.993350863456726,0.3839284181594848,0.3452261686325073,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63409423828125,0.9715259671211244,0.3555575311183929,0.3365983664989471,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6341552734375,0.9815460443496704,0.3675200641155243,0.2570551037788391,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6337585449219,0.9017238020896912,0.2897998988628387,0.2748125195503235,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.63311767578125,0.8180927634239197,0.2146143913269043,0.968195140361786,284.6342163085937,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1754150390625,284.63690185546875,1.0,0.4744368493556976,1.0,1.0,0.0,1.0,-2.6194214820861816,2.6194159984588623,5.510108167072758e-06,2.020026683807373,0.8282825946807861,0.8282825946807861,0.0,57.599151611328125,70.0,33739.99609375,0.0,1395.1923828125,1.0,280.93878173828125,283.3511657714844,291.6680603027344,293.8148803710937,293.1499938964844,293.1499938964844,281.25,36857.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448872566223145,1.0,0.0,0.0,3.335235595703125,3.335257053375244,7.422434578074899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.90966796875,0.0,1216.2227783203125,1895.4371337890625,0.0,2887.4091796875,0.8360646367073059,1.0,0.0,3.0,1.0,0.0
12305880,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342163085937,0.993350863456726,0.3839284181594848,0.3452261686325073,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63409423828125,0.9715259671211244,0.3555575311183929,0.3365983664989471,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6341552734375,0.9815460443496704,0.3675200641155243,0.2570551037788391,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6337585449219,0.9017238020896912,0.2897998988628387,0.2748125195503235,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.63311767578125,0.8180927634239197,0.2146143913269043,0.968195140361786,284.6342163085937,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1754150390625,284.63690185546875,1.0,0.4744368493556976,1.0,1.0,0.0,1.0,-2.6194214820861816,2.6194159984588623,5.510108167072758e-06,2.020026683807373,0.8282825946807861,0.8282825946807861,0.0,57.599151611328125,70.0,33739.99609375,0.0,1395.1923828125,1.0,280.93878173828125,283.3511657714844,291.6680603027344,293.8148803710937,293.1499938964844,293.1499938964844,281.25,36857.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448872566223145,1.0,0.0,0.0,3.335235595703125,3.335257053375244,7.422434578074899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.90966796875,0.0,1216.2227783203125,1895.4371337890625,0.0,2887.4091796875,0.8360646367073059,1.0,0.0,3.0,1.0,0.0
12305940,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.9867810010910034,0.3855612576007843,0.3467543423175812,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83660888671875,0.9646254777908324,0.358262687921524,0.3392143845558166,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.974481761455536,0.3694989085197449,0.258476972579956,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.8950938582420349,0.2920268476009369,0.2769834101200104,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.8123480081558228,0.2161152064800262,0.9752587080001832,284.83673095703125,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1910400390625,284.8392333984375,1.0,0.4794173240661621,1.0,1.0,0.0,1.0,-2.6372013092041016,2.6371958255767822,5.584988684859127e-06,2.033652305603028,0.8283761739730835,0.8283761739730835,0.0,60.4680290222168,88.0,32794.6171875,0.0,1431.6815185546875,1.0,281.23846435546875,283.59674072265625,291.6482238769531,293.7372131347656,293.1499938964844,293.1499938964844,281.54998779296875,36473.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327743411064148,1.0,0.0,0.0,3.3164587020874023,3.316479682922364,7.339094736380503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.08447265625,0.0,1196.004638671875,1895.4371337890625,0.0,2774.286865234375,0.8316044807434082,1.0,0.0,3.0,1.0,0.0
12306000,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.9867810010910034,0.3855612576007843,0.3467543423175812,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83660888671875,0.9646254777908324,0.358262687921524,0.3392143845558166,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.974481761455536,0.3694989085197449,0.258476972579956,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.8950938582420349,0.2920268476009369,0.2769834101200104,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.8123480081558228,0.2161152064800262,0.9752587080001832,284.83673095703125,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1910400390625,284.8392333984375,1.0,0.4794173240661621,1.0,1.0,0.0,1.0,-2.6372013092041016,2.6371958255767822,5.584988684859127e-06,2.033652305603028,0.8283761739730835,0.8283761739730835,0.0,60.4680290222168,88.0,32794.6171875,0.0,1431.6815185546875,1.0,281.23846435546875,283.59674072265625,291.6482238769531,293.7372131347656,293.1499938964844,293.1499938964844,281.54998779296875,36473.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327743411064148,1.0,0.0,0.0,3.3164587020874023,3.316479682922364,7.339094736380503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.08447265625,0.0,1196.004638671875,1895.4371337890625,0.0,2774.286865234375,0.8316044807434082,1.0,0.0,3.0,1.0,0.0
12306060,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.9595190286636353,0.3872749209403991,0.3485670685768127,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.9347757697105408,0.3610385656356811,0.3421280980110168,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.94520902633667,0.3715805113315582,0.2601402997970581,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8694238662719727,0.2943102419376373,0.2794412076473236,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.789033830165863,0.2176628857851028,0.9836602807044984,285.0426940917969,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.20538330078125,285.0450439453125,1.0,0.4886656701564789,1.0,1.0,0.0,1.0,-2.657926082611084,2.657920360565185,5.673019131791079e-06,2.0495879650115967,0.8312492966651917,0.8312492966651917,0.0,69.40374755859375,106.0,32044.595703125,0.0,1500.131591796875,1.0,281.538330078125,283.84552001953125,291.62957763671875,293.6700134277344,293.1499938964844,293.1499938964844,281.8500061035156,36080.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821491539478302,1.0,0.0,0.0,3.3125810623168945,3.3126020431518555,7.321942803173442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.0693359375,0.0,1189.72021484375,1895.4371337890625,0.0,2669.393310546875,0.8304153084754944,1.0,0.0,3.0,1.0,0.0
12306120,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.9595190286636353,0.3872749209403991,0.3485670685768127,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.9347757697105408,0.3610385656356811,0.3421280980110168,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.94520902633667,0.3715805113315582,0.2601402997970581,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8694238662719727,0.2943102419376373,0.2794412076473236,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.789033830165863,0.2176628857851028,0.9836602807044984,285.0426940917969,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.20538330078125,285.0450439453125,1.0,0.4886656701564789,1.0,1.0,0.0,1.0,-2.657926082611084,2.657920360565185,5.673019131791079e-06,2.0495879650115967,0.8312492966651917,0.8312492966651917,0.0,69.40374755859375,106.0,32044.595703125,0.0,1500.131591796875,1.0,281.538330078125,283.84552001953125,291.62957763671875,293.6700134277344,293.1499938964844,293.1499938964844,281.8500061035156,36080.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821491539478302,1.0,0.0,0.0,3.3125810623168945,3.3126020431518555,7.321942803173442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.0693359375,0.0,1189.72021484375,1895.4371337890625,0.0,2669.393310546875,0.8304153084754944,1.0,0.0,3.0,1.0,0.0
12306180,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420654296875,0.9223692417144777,0.3890689015388489,0.3505925834178924,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2419738769531,0.899888277053833,0.3638815879821777,0.3452512621879577,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.24200439453125,0.9084599614143372,0.3737589120864868,0.2619800269603729,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2417297363281,0.841277003288269,0.2966461479663849,0.2820940911769867,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412109375,0.7625040411949158,0.2192499041557312,0.9929279088974,285.2420654296875,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.21856689453125,285.2441101074219,1.0,0.5004721283912659,1.0,1.0,0.0,1.0,-2.6806466579437256,2.680640935897827,5.770361440227134e-06,2.067079305648804,0.8367390632629395,0.8367390632629395,0.0,82.01847076416016,124.0,31314.615234375,0.0,1589.2344970703125,1.0,281.8383483886719,284.086181640625,291.6104736328125,293.60675048828125,293.1499938964844,293.1499938964844,282.1499938964844,35697.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113820552825928,1.0,0.0,0.0,3.3232545852661133,3.323275566101074,7.369203558482695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.08349609375,0.0,1197.06201171875,1895.4371337890625,0.0,2575.926513671875,0.8324428796768188,1.0,0.0,3.0,1.0,0.0
12306240,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420654296875,0.9223692417144777,0.3890689015388489,0.3505925834178924,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2419738769531,0.899888277053833,0.3638815879821777,0.3452512621879577,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.24200439453125,0.9084599614143372,0.3737589120864868,0.2619800269603729,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2417297363281,0.841277003288269,0.2966461479663849,0.2820940911769867,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412109375,0.7625040411949158,0.2192499041557312,0.9929279088974,285.2420654296875,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.21856689453125,285.2441101074219,1.0,0.5004721283912659,1.0,1.0,0.0,1.0,-2.6806466579437256,2.680640935897827,5.770361440227134e-06,2.067079305648804,0.8367390632629395,0.8367390632629395,0.0,82.01847076416016,124.0,31314.615234375,0.0,1589.2344970703125,1.0,281.8383483886719,284.086181640625,291.6104736328125,293.60675048828125,293.1499938964844,293.1499938964844,282.1499938964844,35697.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113820552825928,1.0,0.0,0.0,3.3232545852661133,3.323275566101074,7.369203558482695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.08349609375,0.0,1197.06201171875,1895.4371337890625,0.0,2575.926513671875,0.8324428796768188,1.0,0.0,3.0,1.0,0.0
12306300,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.37957763671875,0.9047035574913024,0.3899615705013275,0.3516155779361725,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3792419433594,0.8846113085746765,0.3653051555156708,0.3468396663665771,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3793640136719,0.8925259709358215,0.3748562037944793,0.2629220187664032,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3779296875,0.8283082842826843,0.2978142499923706,0.283448576927185,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753967285156,0.7502564191818237,0.2200421243906021,0.9977057576179504,285.3797302246094,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.2244873046875,285.3899841308594,1.0,0.5069620609283447,1.0,1.0,0.0,1.0,-2.6922855377197266,2.692279815673828,5.820563274028245e-06,2.07604718208313,0.8409220576286316,0.8409220576286316,0.0,89.294921875,124.0,30630.365234375,0.0,1639.18115234375,1.0,282.089111328125,284.26287841796875,291.5738525390625,293.4830017089844,293.1499938964844,293.1499938964844,282.1499938964844,35500.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042097091674805,1.0,0.0,0.0,3.3335165977478027,3.333537578582764,7.4147851591988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.8681640625,0.0,1205.3349609375,1895.4371337890625,0.0,2509.97607421875,0.8345853686332703,1.0,0.0,3.0,1.0,0.0
12306360,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371643066406,0.8898113369941711,0.3909305036067962,0.3527617752552032,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.43707275390625,0.870716392993927,0.3667821884155273,0.3485170304775238,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371032714844,0.8781179189682007,0.3760207295417785,0.2639433443546295,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.43682861328125,0.8163619041442871,0.2990270555019378,0.2848778069019317,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363098144531,0.7393331527709961,0.2208695411682129,1.002762794494629,285.43719482421875,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.23065185546875,285.439208984375,1.0,0.5137327313423157,1.0,1.0,0.0,1.0,-2.704699754714966,2.7046937942504883,5.874338967259973e-06,2.0856075286865234,0.8447917103767395,0.8447917103767395,0.0,96.94774627685548,142.0,30610.23046875,0.0,1692.4139404296875,1.0,282.138671875,284.320068359375,291.587890625,293.5414733886719,293.1499938964844,293.1499938964844,282.45001220703125,35333.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018820285797119,1.0,0.0,0.0,3.347637891769409,3.347659111022949,7.477738108718768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.3115234375,0.0,1217.50439453125,1895.4371337890625,0.0,2488.644775390625,0.8375251293182373,1.0,0.0,3.0,1.0,0.0
12306420,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65789794921875,0.8637384176254272,0.3930618166923523,0.3551642000675201,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6578369140625,0.8468146324157715,0.3698747456073761,0.3519732654094696,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6578674316406,0.8531743884086609,0.3785220384597778,0.2660757899284363,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6576232910156,0.7935768365859985,0.3015664219856262,0.2878266870975494,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6571350097656,0.7202808856964111,0.2226117551326751,1.0132521390914917,285.6579284667969,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.24298095703125,285.65972900390625,1.0,0.5277959108352661,1.0,1.0,0.0,1.0,-2.730449676513672,2.7304437160491943,5.9866711126232985e-06,2.1054389476776123,0.8560212254524231,0.8560212254524231,0.0,113.22891998291016,145.0,30115.330078125,0.0,1806.225830078125,1.0,282.4389343261719,284.5610656738281,291.5671691894531,293.4878845214844,293.1499938964844,293.1499938964844,282.75,34959.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933549880981445,1.0,0.0,0.0,3.3860437870025635,3.3860652446746826,7.650299949091277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.9951171875,0.0,1251.631103515625,1895.4371337890625,0.0,2410.833740234375,0.8457238674163818,1.0,0.0,3.0,1.0,0.0
12306480,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65789794921875,0.8637384176254272,0.3930618166923523,0.3551642000675201,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6578369140625,0.8468146324157715,0.3698747456073761,0.3519732654094696,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6578674316406,0.8531743884086609,0.3785220384597778,0.2660757899284363,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6576232910156,0.7935768365859985,0.3015664219856262,0.2878266870975494,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6571350097656,0.7202808856964111,0.2226117551326751,1.0132521390914917,285.6579284667969,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.24298095703125,285.65972900390625,1.0,0.5277959108352661,1.0,1.0,0.0,1.0,-2.730449676513672,2.7304437160491943,5.9866711126232985e-06,2.1054389476776123,0.8560212254524231,0.8560212254524231,0.0,113.22891998291016,145.0,30115.330078125,0.0,1806.225830078125,1.0,282.4389343261719,284.5610656738281,291.5671691894531,293.4878845214844,293.1499938964844,293.1499938964844,282.75,34959.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933549880981445,1.0,0.0,0.0,3.3860437870025635,3.3860652446746826,7.650299949091277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.9951171875,0.0,1251.631103515625,1895.4371337890625,0.0,2410.833740234375,0.8457238674163818,1.0,0.0,3.0,1.0,0.0
12306540,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.86846923828125,0.8516120314598083,0.3952188491821289,0.3573543727397918,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.868408203125,0.8360307812690735,0.3728393912315368,0.3550614416599273,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.8684387207031,0.8417584300041199,0.3809928596019745,0.2680048048496246,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681030273437,0.7826995849609375,0.304007887840271,0.2904349863529205,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8674621582031,0.7108805775642395,0.2243109941482544,1.0223664045333862,285.8684997558594,284.95001220703125,296.49517822265625,288.5701599121094,296.49658203125,297.2545166015625,285.8708801269531,1.0,0.53682541847229,1.0,1.0,0.0,1.0,-2.753199815750122,2.753193616867065,6.086873781896429e-06,2.122993230819702,0.8687822818756104,0.8687822818756104,0.0,123.27861785888672,145.0,29601.935546875,0.0,1888.1441650390625,1.0,282.7350158691406,284.7919311523437,291.54034423828125,293.4232177734375,293.1499938964844,293.1499938964844,282.75,34637.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858299612998962,1.0,0.0,0.0,3.4317095279693604,3.4317312240600586,7.85804218139674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.4951171875,0.0,1294.0130615234375,1895.4371337890625,0.0,2342.638916015625,0.8556110858917236,1.0,0.0,3.0,1.0,0.0
12306600,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8726806640625,0.8506747484207153,0.3954462707042694,0.3576123118400574,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8726501464844,0.835212767124176,0.3731673061847687,0.3554165959358215,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8726501464844,0.8408830761909485,0.3812631070613861,0.2682293355464935,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724670410156,0.7818706631660461,0.3042789399623871,0.2907339930534363,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720703125,0.7101252675056458,0.224501147866249,1.0234073400497437,285.8727111816406,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.2557067871094,285.8741455078125,1.0,0.5377228260040283,1.0,1.0,0.0,1.0,-2.755817174911499,2.7558109760284424,6.0984634728811216e-06,2.125016450881958,0.8700860738754272,0.8700860738754272,0.0,124.18944549560548,133.0,29611.04296875,0.0,1896.4974365234373,1.0,282.7393798828125,284.79541015625,291.54595947265625,293.4369201660156,293.1499938964844,293.1499938964844,283.04998779296875,34618.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861634492874146,1.0,0.0,0.0,3.437272787094116,3.4372944831848145,7.883539865360945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.56787109375,0.0,1299.3909912109375,1895.4371337890625,0.0,2345.651123046875,0.8568267226219177,1.0,0.0,3.0,1.0,0.0
12306660,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08154296875,0.8517823815345764,0.398072212934494,0.3599148690700531,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0815124511719,0.8369700908660889,0.3766624331474304,0.3586688041687011,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.08154296875,0.8422574996948242,0.3842374682426452,0.2702642381191253,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.08135986328125,0.7837018370628357,0.3071753978729248,0.2934316098690033,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0810546875,0.7116847038269043,0.2265610992908477,1.032498121261597,286.0815734863281,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,297.26885986328125,286.0826416015625,1.0,0.5410228967666626,1.0,1.0,0.0,1.0,-2.779108047485352,2.779101848602295,6.202022177603794e-06,2.142994880676269,0.8869047164916992,0.8869047164916992,0.0,125.51738739013672,121.0,29079.921875,0.0,1939.36376953125,1.0,283.0400390625,285.0238342285156,291.5203552246094,293.3809509277344,293.1499938964844,293.1499938964844,283.1499938964844,34324.5703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794485092163086,1.0,0.0,0.0,3.499458312988281,3.4994804859161377,8.171371064236155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.38232421875,0.0,1360.025634765625,1895.4371337890625,0.0,2285.18994140625,0.8684499263763428,1.0,0.0,3.0,1.0,0.0
12306720,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08154296875,0.8517823815345764,0.398072212934494,0.3599148690700531,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0815124511719,0.8369700908660889,0.3766624331474304,0.3586688041687011,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.08154296875,0.8422574996948242,0.3842374682426452,0.2702642381191253,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.08135986328125,0.7837018370628357,0.3071753978729248,0.2934316098690033,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0810546875,0.7116847038269043,0.2265610992908477,1.032498121261597,286.0815734863281,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,297.26885986328125,286.0826416015625,1.0,0.5410228967666626,1.0,1.0,0.0,1.0,-2.779108047485352,2.779101848602295,6.202022177603794e-06,2.142994880676269,0.8869047164916992,0.8869047164916992,0.0,125.51738739013672,121.0,29079.921875,0.0,1939.36376953125,1.0,283.0400390625,285.0238342285156,291.5203552246094,293.3809509277344,293.1499938964844,293.1499938964844,283.1499938964844,34324.5703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794485092163086,1.0,0.0,0.0,3.499458312988281,3.4994804859161377,8.171371064236155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.38232421875,0.0,1360.025634765625,1895.4371337890625,0.0,2285.18994140625,0.8684499263763428,1.0,0.0,3.0,1.0,0.0
12306780,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1475524902344,0.8603896498680115,0.400167316198349,0.361780434846878,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1475524902344,0.8459416031837463,0.3798587918281555,0.3615948557853699,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1475524902344,0.8509524464607239,0.3868415057659149,0.2720328271389007,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1475830078125,0.7928301095962524,0.3098384439945221,0.2958387434482574,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.14764404296875,0.7194383144378662,0.228474423289299,1.0404552221298218,286.14752197265625,284.95001220703125,296.343505859375,288.5101318359375,296.344970703125,297.27764892578125,286.1471862792969,1.0,0.54072505235672,1.0,1.0,0.0,1.0,-2.799453020095825,2.799446821212769,6.293244496191619e-06,2.158721446990967,0.9034656882286072,0.9034656882286072,0.0,121.2982406616211,109.0,28917.37109375,0.0,1951.642578125,1.0,283.146728515625,285.0956726074219,291.5273742675781,293.40545654296875,293.1499938964844,293.1499938964844,283.04998779296875,33850.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782595694065094,1.0,0.0,0.0,3.5468738079071045,3.546896457672119,8.394305268666358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.51025390625,0.0,1405.8055419921875,1895.4371337890625,0.0,2313.476806640625,0.8823181390762329,1.0,0.0,3.0,1.0,0.0
12306840,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1475524902344,0.8603896498680115,0.400167316198349,0.361780434846878,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1475524902344,0.8459416031837463,0.3798587918281555,0.3615948557853699,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1475524902344,0.8509524464607239,0.3868415057659149,0.2720328271389007,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1475830078125,0.7928301095962524,0.3098384439945221,0.2958387434482574,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.14764404296875,0.7194383144378662,0.228474423289299,1.0404552221298218,286.14752197265625,284.95001220703125,296.343505859375,288.5101318359375,296.344970703125,297.27764892578125,286.1471862792969,1.0,0.54072505235672,1.0,1.0,0.0,1.0,-2.799453020095825,2.799446821212769,6.293244496191619e-06,2.158721446990967,0.9034656882286072,0.9034656882286072,0.0,121.2982406616211,109.0,28917.37109375,0.0,1951.642578125,1.0,283.146728515625,285.0956726074219,291.5273742675781,293.40545654296875,293.1499938964844,293.1499938964844,283.04998779296875,33850.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782595694065094,1.0,0.0,0.0,3.5468738079071045,3.546896457672119,8.394305268666358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.51025390625,0.0,1405.8055419921875,1895.4371337890625,0.0,2313.476806640625,0.8823181390762329,1.0,0.0,3.0,1.0,0.0
12306900,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0811462402344,0.866206169128418,0.4007022082805633,0.3623391985893249,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0812683105469,0.8519632816314697,0.3811197280883789,0.3627910017967224,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08123779296875,0.8568279147148132,0.3877411782741546,0.2726860344409942,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0818786621094,0.7988556027412415,0.3108862042427063,0.296813040971756,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0830993652344,0.7243568301200867,0.2292125076055526,1.043569564819336,286.0810546875,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.27838134765625,286.0761108398437,1.0,0.539617121219635,1.0,1.0,0.0,1.0,-2.8072659969329834,2.8072597980499268,6.3284969655796885e-06,2.164781093597412,0.9103695154190063,0.9103695154190063,0.0,118.10430145263672,109.0,29146.458984375,0.0,1948.8509521484373,1.0,283.0667724609375,285.0171813964844,291.54937744140625,293.48077392578125,293.1499938964844,293.1499938964844,283.04998779296875,34069.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789944589138031,1.0,0.0,0.0,3.5882723331451416,3.588295221328736,8.591402433921758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.10107421875,0.0,1451.371337890625,1895.4371337890625,0.0,2379.868896484375,0.890058159828186,1.0,0.0,3.0,1.0,0.0
12306960,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04400634765625,0.87242192029953,0.4008557796478271,0.3624813258647918,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0440673828125,0.8584854006767273,0.3821071982383728,0.3636846244335174,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0440673828125,0.8631635904312134,0.388320654630661,0.2730765044689178,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0443115234375,0.8052660822868347,0.3116956055164337,0.2975271344184875,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0447998046875,0.7295135855674744,0.229753240942955,1.0456886291503906,286.0439758300781,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.2763366699219,286.0419006347656,1.0,0.53795325756073,1.0,1.0,0.0,1.0,-2.812389850616455,2.81238341331482,6.3516640693706e-06,2.168752670288086,0.9172745943069458,0.9172745943069458,0.0,114.56047821044922,97.0,29158.00390625,0.0,1940.05517578125,1.0,283.0526733398437,284.9803771972656,291.53521728515625,293.4638671875,293.1499938964844,293.1499938964844,282.75,34177.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956535220146179,1.0,0.0,0.0,3.62139105796814,3.621414661407471,8.750727715778339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.8193359375,0.0,1488.039306640625,1895.4371337890625,0.0,2431.75439453125,0.8975666165351868,1.0,0.0,3.0,1.0,0.0
12307020,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78350830078125,0.8856928944587708,0.3997089564800262,0.3615910708904266,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7835998535156,0.8726972937583923,0.3830132782459259,0.36456498503685,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7835693359375,0.8768595457077026,0.3882462084293365,0.2730826735496521,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7840270996094,0.818250834941864,0.3123824000358581,0.2981615364551544,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78485107421875,0.7404127717018127,0.2300529778003692,1.046764612197876,285.783447265625,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.26324462890625,285.77996826171875,1.0,0.5331542491912842,1.0,1.0,0.0,1.0,-2.814453125,2.8144466876983643,6.361056875903159e-06,2.1703755855560303,0.9263192415237428,0.9263192415237428,0.0,106.8178482055664,85.0,29722.908203125,0.0,1906.1873779296875,1.0,282.75811767578125,284.6955261230469,291.5291442871094,293.5297241210937,293.1499938964844,293.1499938964844,282.45001220703125,34529.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156110644340515,1.0,0.0,0.0,3.677191972732544,3.677216053009033,9.022479616760392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.9052734375,0.0,1552.5438232421875,1895.4371337890625,0.0,2614.9580078125,0.9103176593780518,1.0,0.0,3.0,1.0,0.0
