time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12307080,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78350830078125,0.8856928944587708,0.3997089564800262,0.3615910708904266,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7835998535156,0.8726972937583923,0.3830132782459259,0.36456498503685,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7835693359375,0.8768595457077026,0.3882462084293365,0.2730826735496521,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7840270996094,0.818250834941864,0.3123824000358581,0.2981615364551544,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78485107421875,0.7404127717018127,0.2300529778003692,1.046764612197876,285.783447265625,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.26324462890625,285.77996826171875,1.0,0.5331542491912842,1.0,1.0,0.0,1.0,-2.814453125,2.8144466876983643,6.361056875903159e-06,2.1703755855560303,0.9263192415237428,0.9263192415237428,0.0,106.8178482055664,85.0,29722.908203125,0.0,1906.1873779296875,1.0,282.75811767578125,284.6955261230469,291.5291442871094,293.5297241210937,293.1499938964844,293.1499938964844,282.45001220703125,34529.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156110644340515,1.0,0.0,0.0,3.677191972732544,3.677216053009033,9.022479616760392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.9052734375,0.0,1552.5438232421875,1895.4371337890625,0.0,2614.9580078125,0.9103176593780518,1.0,0.0,3.0,1.0,0.0
12307140,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5121459960937,0.900300145149231,0.3973614573478699,0.3594065606594085,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5122375488281,0.8886160254478455,0.3828998208045959,0.3643447756767273,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51220703125,0.8920841217041016,0.3870467841625213,0.272177517414093,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126647949219,0.8317619562149048,0.3121494352817535,0.2978109419345855,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.51348876953125,0.7524363398551941,0.2295188307762146,1.0436949729919434,285.5120849609375,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24346923828125,285.508544921875,1.0,0.5265938639640808,1.0,1.0,0.0,1.0,-2.806372165679932,2.806365728378296,6.324427431536606e-06,2.1640737056732178,0.931635320186615,0.931635320186615,0.0,98.41051483154295,73.0,30187.9140625,0.0,1853.167724609375,1.0,282.45782470703125,284.4031982421875,291.478271484375,293.5169677734375,293.1499938964844,293.1499938964844,282.1499938964844,34903.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305718302726746,1.0,0.0,0.0,3.718919277191162,3.718943595886232,9.22840740713582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.30224609375,0.0,1602.8487548828125,1895.4371337890625,0.0,2753.76953125,0.9199393391609192,1.0,0.0,3.0,1.0,0.0
12307200,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5121459960937,0.900300145149231,0.3973614573478699,0.3594065606594085,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5122375488281,0.8886160254478455,0.3828998208045959,0.3643447756767273,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51220703125,0.8920841217041016,0.3870467841625213,0.272177517414093,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126647949219,0.8317619562149048,0.3121494352817535,0.2978109419345855,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.51348876953125,0.7524363398551941,0.2295188307762146,1.0436949729919434,285.5120849609375,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.24346923828125,285.508544921875,1.0,0.5265938639640808,1.0,1.0,0.0,1.0,-2.806372165679932,2.806365728378296,6.324427431536606e-06,2.1640737056732178,0.931635320186615,0.931635320186615,0.0,98.41051483154295,73.0,30187.9140625,0.0,1853.167724609375,1.0,282.45782470703125,284.4031982421875,291.478271484375,293.5169677734375,293.1499938964844,293.1499938964844,282.1499938964844,34903.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305718302726746,1.0,0.0,0.0,3.718919277191162,3.718943595886232,9.22840740713582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.30224609375,0.0,1602.8487548828125,1895.4371337890625,0.0,2753.76953125,0.9199393391609192,1.0,0.0,3.0,1.0,0.0
12307260,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2456970214844,0.9191282391548156,0.3944588303565979,0.3565875291824341,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457580566406,0.90791654586792,0.3821964263916015,0.36346235871315,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457275390625,0.9107834100723268,0.3852468430995941,0.2707632184028625,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2461242675781,0.8479776382446289,0.3113710284233093,0.2968483567237854,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2468566894531,0.7671297788619995,0.2284523248672485,1.0378303527832031,285.2456359863281,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.2208557128906,285.2424621582031,1.0,0.5186598300933838,1.0,1.0,0.0,1.0,-2.792022943496704,2.7920167446136475,6.25961320110946e-06,2.152867794036865,0.9334039688110352,0.9334039688110352,0.0,89.22808074951172,61.0,30617.98046875,0.0,1787.1141357421875,1.0,282.1575927734375,284.1153259277344,291.4240417480469,293.48687744140625,293.1499938964844,293.1499938964844,281.8500061035156,35274.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403185606002808,1.0,0.0,0.0,3.746805429458618,3.7468302249908447,9.367324196318804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.86669921875,0.0,1637.9862060546875,1895.4371337890625,0.0,2844.69189453125,0.9264519810676576,1.0,0.0,3.0,1.0,0.0
12307320,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2456970214844,0.9191282391548156,0.3944588303565979,0.3565875291824341,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457580566406,0.90791654586792,0.3821964263916015,0.36346235871315,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457275390625,0.9107834100723268,0.3852468430995941,0.2707632184028625,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2461242675781,0.8479776382446289,0.3113710284233093,0.2968483567237854,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2468566894531,0.7671297788619995,0.2284523248672485,1.0378303527832031,285.2456359863281,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.2208557128906,285.2424621582031,1.0,0.5186598300933838,1.0,1.0,0.0,1.0,-2.792022943496704,2.7920167446136475,6.25961320110946e-06,2.152867794036865,0.9334039688110352,0.9334039688110352,0.0,89.22808074951172,61.0,30617.98046875,0.0,1787.1141357421875,1.0,282.1575927734375,284.1153259277344,291.4240417480469,293.48687744140625,293.1499938964844,293.1499938964844,281.8500061035156,35274.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403185606002808,1.0,0.0,0.0,3.746805429458618,3.7468302249908447,9.367324196318804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.86669921875,0.0,1637.9862060546875,1895.4371337890625,0.0,2844.69189453125,0.9264519810676576,1.0,0.0,3.0,1.0,0.0
12307380,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9449421763420104,0.391474038362503,0.3535820841789245,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9350751638412476,0.3812544643878937,0.362253189086914,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9371894598007202,0.383247971534729,0.2691285014152527,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8693642616271973,0.3103623986244201,0.2955737113952636,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7863625288009644,0.22713503241539,1.0304158926010132,285.0092468261719,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1986083984375,285.00616455078125,1.0,0.5097278952598572,1.0,1.0,0.0,1.0,-2.7745518684387207,2.774545669555664,6.181106527947122e-06,2.139204502105713,0.9322905540466307,0.9322905540466307,0.0,79.27252960205078,49.0,31197.390625,0.0,1713.3629150390625,1.0,281.857421875,283.84375,291.3842163085937,293.4768371582031,293.1499938964844,293.1499938964844,281.54998779296875,35612.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480294942855835,1.0,0.0,0.0,3.762082815170288,3.7621078491210938,9.44386897572258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.95263671875,0.0,1658.4923095703125,1895.4371337890625,0.0,2916.81787109375,0.930108606815338,1.0,0.0,3.0,1.0,0.0
12307440,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9449421763420104,0.391474038362503,0.3535820841789245,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9350751638412476,0.3812544643878937,0.362253189086914,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9371894598007202,0.383247971534729,0.2691285014152527,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8693642616271973,0.3103623986244201,0.2955737113952636,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7863625288009644,0.22713503241539,1.0304158926010132,285.0092468261719,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1986083984375,285.00616455078125,1.0,0.5097278952598572,1.0,1.0,0.0,1.0,-2.7745518684387207,2.774545669555664,6.181106527947122e-06,2.139204502105713,0.9322905540466307,0.9322905540466307,0.0,79.27252960205078,49.0,31197.390625,0.0,1713.3629150390625,1.0,281.857421875,283.84375,291.3842163085937,293.4768371582031,293.1499938964844,293.1499938964844,281.54998779296875,35612.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480294942855835,1.0,0.0,0.0,3.762082815170288,3.7621078491210938,9.44386897572258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.95263671875,0.0,1658.4923095703125,1895.4371337890625,0.0,2916.81787109375,0.930108606815338,1.0,0.0,3.0,1.0,0.0
12307500,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.9601929783821106,0.3899731934070587,0.3521071672439575,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.9516371488571168,0.3807374238967895,0.3616168200969696,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.9532098770141602,0.3822167217731476,0.268302321434021,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.8829972743988037,0.3098148703575134,0.2949008643627167,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.7984365224838257,0.2264301925897598,1.026483416557312,284.8425598144531,284.95001220703125,295.916259765625,288.34478759765625,295.9178771972656,297.18829345703125,284.831298828125,1.0,0.5049967765808105,1.0,1.0,0.0,1.0,-2.7654874324798584,2.765481472015381,6.140567165857647e-06,2.1321141719818115,0.9299589395523072,0.9299589395523072,0.0,74.01728820800781,49.0,31835.193359375,0.0,1675.024658203125,1.0,281.5982971191406,283.6389465332031,291.39599609375,293.575439453125,293.1499938964844,293.1499938964844,281.54998779296875,35791.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544754385948181,1.0,0.0,0.0,3.765259981155396,3.765285015106201,9.459827765567752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.15283203125,0.0,1663.61181640625,1895.4371337890625,0.0,2977.205322265625,0.9309080839157104,1.0,0.0,3.0,1.0,0.0
12307560,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77471923828125,0.9757096171379088,0.3884003460407257,0.3504983782768249,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747802734375,0.9687157869338988,0.3801476657390594,0.3608673810958862,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.9697272777557372,0.3811130821704864,0.2673869132995605,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751159667969,0.8984466791152954,0.3092037737369537,0.2941327691078186,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758178710937,0.8117683529853821,0.2256692051887512,1.022183895111084,284.774658203125,284.95001220703125,295.8766784667969,288.32965087890625,295.8782958984375,297.1778259277344,284.771728515625,1.0,0.500089704990387,1.0,1.0,0.0,1.0,-2.7554636001586914,2.755457639694214,6.095919616200263e-06,2.12428617477417,0.9280607104301452,0.9280607104301452,0.0,68.74500274658203,67.0,31737.58984375,0.0,1635.443115234375,1.0,281.5572204589844,283.5759582519531,291.3526611328125,293.4765625,293.1499938964844,293.1499938964844,281.25,35944.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556495904922485,1.0,0.0,0.0,3.765068531036377,3.7650938034057617,9.458865974920628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.384765625,0.0,1664.5693359375,1895.4371337890625,0.0,2988.2119140625,0.9309968948364258,1.0,0.0,3.0,1.0,0.0
12307620,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516662597656,0.9681109189987184,0.3851905763149261,0.3477247953414917,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516662597656,0.9623799920082092,0.378880500793457,0.3597759008407593,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516662597656,0.9625677466392516,0.3788440823554992,0.2658801674842834,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.8921916484832764,0.3079006969928741,0.2930022776126861,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5526123046875,0.805559515953064,0.2240707725286483,1.0154759883880615,284.55157470703125,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.1580505371094,284.5490417480469,1.0,0.4992611110210418,1.0,1.0,0.0,1.0,-2.7395827770233154,2.739576816558838,6.025313268764876e-06,2.111787796020508,0.9209284782409668,0.9209284782409668,0.0,69.62071228027344,85.0,32394.34375,0.0,1616.407470703125,1.0,281.2573547363281,283.322265625,291.3244323730469,293.4850158691406,293.1499938964844,293.1499938964844,280.95001220703125,36272.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635910153388977,1.0,0.0,0.0,3.755852222442627,3.7558772563934326,9.412614190296154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.435546875,0.0,1656.255126953125,1895.4371337890625,0.0,3062.687744140625,0.929143488407135,1.0,0.0,3.0,1.0,0.0
12307680,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516662597656,0.9681109189987184,0.3851905763149261,0.3477247953414917,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516662597656,0.9623799920082092,0.378880500793457,0.3597759008407593,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516662597656,0.9625677466392516,0.3788440823554992,0.2658801674842834,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.8921916484832764,0.3079006969928741,0.2930022776126861,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5526123046875,0.805559515953064,0.2240707725286483,1.0154759883880615,284.55157470703125,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.1580505371094,284.5490417480469,1.0,0.4992611110210418,1.0,1.0,0.0,1.0,-2.7395827770233154,2.739576816558838,6.025313268764876e-06,2.111787796020508,0.9209284782409668,0.9209284782409668,0.0,69.62071228027344,85.0,32394.34375,0.0,1616.407470703125,1.0,281.2573547363281,283.322265625,291.3244323730469,293.4850158691406,293.1499938964844,293.1499938964844,280.95001220703125,36272.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635910153388977,1.0,0.0,0.0,3.755852222442627,3.7558772563934326,9.412614190296154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.435546875,0.0,1656.255126953125,1895.4371337890625,0.0,3062.687744140625,0.929143488407135,1.0,0.0,3.0,1.0,0.0
12307740,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.33660888671875,0.9351168274879456,0.3818026185035705,0.3450694680213928,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33660888671875,0.9305292963981628,0.3774287700653076,0.3588009476661682,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33660888671875,0.929796814918518,0.376407265663147,0.2644737362861633,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3369140625,0.8649759292602539,0.3064224123954773,0.2919977903366089,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3374938964844,0.7800494432449341,0.2223041355609893,1.009398341178894,284.3365173339844,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1391296386719,284.33416748046875,1.0,0.5030162930488586,1.0,1.0,0.0,1.0,-2.725018262863159,2.7250123023986816,5.9610224525386e-06,2.1003737449646,0.9109989404678344,0.9109989404678344,0.0,77.76290130615234,103.0,33085.0703125,0.0,1633.2108154296875,1.0,280.9574890136719,283.0782165527344,291.2989501953125,293.5009460449219,293.1499938964844,293.1499938964844,280.6499938964844,36608.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724331259727478,1.0,0.0,0.0,3.734246253967285,3.734271049499512,9.30463158965722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.79150390625,0.0,1633.58642578125,1895.4371337890625,0.0,3145.633544921875,0.924518883228302,1.0,0.0,3.0,1.0,0.0
12307800,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.33660888671875,0.9351168274879456,0.3818026185035705,0.3450694680213928,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33660888671875,0.9305292963981628,0.3774287700653076,0.3588009476661682,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33660888671875,0.929796814918518,0.376407265663147,0.2644737362861633,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3369140625,0.8649759292602539,0.3064224123954773,0.2919977903366089,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3374938964844,0.7800494432449341,0.2223041355609893,1.009398341178894,284.3365173339844,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1391296386719,284.33416748046875,1.0,0.5030162930488586,1.0,1.0,0.0,1.0,-2.725018262863159,2.7250123023986816,5.9610224525386e-06,2.1003737449646,0.9109989404678344,0.9109989404678344,0.0,77.76290130615234,103.0,33085.0703125,0.0,1633.2108154296875,1.0,280.9574890136719,283.0782165527344,291.2989501953125,293.5009460449219,293.1499938964844,293.1499938964844,280.6499938964844,36608.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724331259727478,1.0,0.0,0.0,3.734246253967285,3.734271049499512,9.30463158965722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.79150390625,0.0,1633.58642578125,1895.4371337890625,0.0,3145.633544921875,0.924518883228302,1.0,0.0,3.0,1.0,0.0
12307860,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.126220703125,0.8960902690887451,0.3782372772693634,0.3424082398414612,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.126220703125,0.8937298655509949,0.3757929503917694,0.3578144311904907,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.126220703125,0.8923168778419495,0.373794674873352,0.2630654275417328,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1264953613281,0.8347854018211365,0.3047696053981781,0.2909905016422272,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1270446777344,0.7513176798820496,0.2203706949949264,1.0033400058746338,284.12615966796875,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1209411621094,284.1239624023437,1.0,0.5094692707061768,1.0,1.0,0.0,1.0,-2.710451364517212,2.7104454040527344,5.89710361964535e-06,2.088975667953491,0.8982981443405151,0.8982981443405151,0.0,90.0567626953125,121.0,33741.69140625,0.0,1668.9873046875,1.0,280.6576843261719,282.8404541015625,291.2715148925781,293.5142822265625,293.1499938964844,293.1499938964844,280.95001220703125,36964.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816214203834534,1.0,0.0,0.0,3.6994125843048096,3.699437141418457,9.131851470556284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4981.064453125,0.0,1596.158203125,1895.4371337890625,0.0,3231.77392578125,0.9169567823410034,1.0,0.0,3.0,1.0,0.0
12307920,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.126220703125,0.8960902690887451,0.3782372772693634,0.3424082398414612,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.126220703125,0.8937298655509949,0.3757929503917694,0.3578144311904907,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.126220703125,0.8923168778419495,0.373794674873352,0.2630654275417328,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1264953613281,0.8347854018211365,0.3047696053981781,0.2909905016422272,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1270446777344,0.7513176798820496,0.2203706949949264,1.0033400058746338,284.12615966796875,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1209411621094,284.1239624023437,1.0,0.5094692707061768,1.0,1.0,0.0,1.0,-2.710451364517212,2.7104454040527344,5.89710361964535e-06,2.088975667953491,0.8982981443405151,0.8982981443405151,0.0,90.0567626953125,121.0,33741.69140625,0.0,1668.9873046875,1.0,280.6576843261719,282.8404541015625,291.2715148925781,293.5142822265625,293.1499938964844,293.1499938964844,280.95001220703125,36964.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816214203834534,1.0,0.0,0.0,3.6994125843048096,3.699437141418457,9.131851470556284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4981.064453125,0.0,1596.158203125,1895.4371337890625,0.0,3231.77392578125,0.9169567823410034,1.0,0.0,3.0,1.0,0.0
12307980,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2929077148437,0.8656987547874451,0.3764331936836242,0.3407943248748779,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2929077148437,0.8646513819694519,0.3753743767738342,0.3575699925422668,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2929077148437,0.8626852035522461,0.3725822865962982,0.262294739484787,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2927551269531,0.8093441128730774,0.3041110932826996,0.2905891537666321,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2923889160156,0.7280211448669434,0.2191850692033767,0.9994214177131652,284.2929382324219,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.1143798828125,284.2942199707031,1.0,0.5177732110023499,1.0,1.0,0.0,1.0,-2.702087640762329,2.702081680297852,5.860166766069597e-06,2.0822441577911377,0.89087975025177,0.89087975025177,0.0,103.98046112060548,139.0,32478.173828125,0.0,1720.972900390625,1.0,280.9424133300781,283.05816650390625,291.1357116699219,293.2335205078125,293.1499938964844,293.1499938964844,281.25,36949.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616217374801636,1.0,0.0,0.0,3.6633222103118896,3.663346290588379,8.954544341577275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.7392578125,0.0,1555.16943359375,1895.4371337890625,0.0,3044.215576171875,0.90891432762146,1.0,0.0,3.0,1.0,0.0
12308040,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2929077148437,0.8656987547874451,0.3764331936836242,0.3407943248748779,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2929077148437,0.8646513819694519,0.3753743767738342,0.3575699925422668,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2929077148437,0.8626852035522461,0.3725822865962982,0.262294739484787,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2927551269531,0.8093441128730774,0.3041110932826996,0.2905891537666321,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2923889160156,0.7280211448669434,0.2191850692033767,0.9994214177131652,284.2929382324219,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.1143798828125,284.2942199707031,1.0,0.5177732110023499,1.0,1.0,0.0,1.0,-2.702087640762329,2.702081680297852,5.860166766069597e-06,2.0822441577911377,0.89087975025177,0.89087975025177,0.0,103.98046112060548,139.0,32478.173828125,0.0,1720.972900390625,1.0,280.9424133300781,283.05816650390625,291.1357116699219,293.2335205078125,293.1499938964844,293.1499938964844,281.25,36949.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616217374801636,1.0,0.0,0.0,3.6633222103118896,3.663346290588379,8.954544341577275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.7392578125,0.0,1555.16943359375,1895.4371337890625,0.0,3044.215576171875,0.90891432762146,1.0,0.0,3.0,1.0,0.0
12308100,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4327087402344,0.8535313010215759,0.3761320412158966,0.340610921382904,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.43267822265625,0.8529810309410095,0.3756703436374664,0.357967734336853,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4326477050781,0.8508219122886658,0.3725188970565796,0.2623306512832641,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.43145751953125,0.797951340675354,0.3042124807834625,0.2908279299736023,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4288024902344,0.7183791399002075,0.2189560979604721,0.999177098274231,284.4330139160156,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.11572265625,284.442626953125,1.0,0.5225951075553894,1.0,1.0,0.0,1.0,-2.7023766040802,2.7023708820343018,5.861230874870671e-06,2.082376003265381,0.8887791037559509,0.8887791037559509,0.0,111.15605926513672,139.0,31480.4453125,0.0,1754.460205078125,1.0,281.1989440917969,283.24273681640625,291.07672119140625,293.0528259277344,293.1499938964844,293.1499938964844,281.25,36871.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471260070800781,1.0,0.0,0.0,3.647014141082764,3.647038221359253,8.874996524355083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.89990234375,0.0,1536.36279296875,1895.4371337890625,0.0,2908.360107421875,0.9052630662918092,1.0,0.0,3.0,1.0,0.0
12308160,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.48419189453125,0.8429694771766663,0.3760973811149597,0.340781569480896,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.48419189453125,0.8428398370742798,0.3762218654155731,0.3586852848529815,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.48419189453125,0.8405137658119202,0.3727178275585174,0.2626177370548248,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4839782714844,0.787734866142273,0.304537296295166,0.2913411855697632,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4835510253906,0.7093088030815125,0.2189285308122635,1.0000483989715576,284.4842529296875,284.95001220703125,295.49200439453125,288.18438720703125,295.4935302734375,297.1195068359375,284.48583984375,1.0,0.5278154015541077,1.0,1.0,0.0,1.0,-2.705448865890503,2.7054431438446045,5.8744344642036594e-06,2.084681272506714,0.8862341642379761,0.8862341642379761,0.0,118.4642562866211,127.0,31300.427734375,0.0,1792.7415771484375,1.0,281.2418518066406,283.29754638671875,291.0868225097656,293.0885925292969,293.1499938964844,293.1499938964844,281.54998779296875,36797.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381628394126892,1.0,0.0,0.0,3.63289475440979,3.6329185962677,8.80641039202601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.64697265625,0.0,1520.159423828125,1895.4371337890625,0.0,2824.555419921875,0.902026891708374,1.0,0.0,3.0,1.0,0.0
12308220,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766357421875,0.8390071988105774,0.3764398396015167,0.3410663902759552,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766357421875,0.8397054672241211,0.3777661621570587,0.3601102530956268,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766357421875,0.8369195461273193,0.3735499083995819,0.2631762623786926,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6764221191406,0.7843897342681885,0.3055847883224487,0.2923144996166229,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67596435546875,0.7057552337646484,0.2192564606666565,1.0014787912368774,284.6766967773437,284.95001220703125,295.4197998046875,288.1575927734375,295.4212646484375,297.1304626464844,284.6783447265625,1.0,0.5299527049064636,1.0,1.0,0.0,1.0,-2.711064338684082,2.7110583782196045,5.898830295336666e-06,2.089000940322876,0.8841626048088074,0.8841626048088074,0.0,121.7145004272461,115.0,30204.099609375,0.0,1816.2122802734373,1.0,281.54150390625,283.5368957519531,291.07080078125,292.998046875,293.1499938964844,293.1499938964844,281.8500061035156,36574.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175586462020874,1.0,0.0,0.0,3.6107022762298575,3.6107258796691895,8.699146292201476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.291015625,0.0,1494.1375732421875,1895.4371337890625,0.0,2632.966796875,0.8969240784645081,1.0,0.0,3.0,1.0,0.0
12308280,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766357421875,0.8390071988105774,0.3764398396015167,0.3410663902759552,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766357421875,0.8397054672241211,0.3777661621570587,0.3601102530956268,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766357421875,0.8369195461273193,0.3735499083995819,0.2631762623786926,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6764221191406,0.7843897342681885,0.3055847883224487,0.2923144996166229,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67596435546875,0.7057552337646484,0.2192564606666565,1.0014787912368774,284.6766967773437,284.95001220703125,295.4197998046875,288.1575927734375,295.4212646484375,297.1304626464844,284.6783447265625,1.0,0.5299527049064636,1.0,1.0,0.0,1.0,-2.711064338684082,2.7110583782196045,5.898830295336666e-06,2.089000940322876,0.8841626048088074,0.8841626048088074,0.0,121.7145004272461,115.0,30204.099609375,0.0,1816.2122802734373,1.0,281.54150390625,283.5368957519531,291.07080078125,292.998046875,293.1499938964844,293.1499938964844,281.8500061035156,36574.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175586462020874,1.0,0.0,0.0,3.6107022762298575,3.6107258796691895,8.699146292201476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.291015625,0.0,1494.1375732421875,1895.4371337890625,0.0,2632.966796875,0.8969240784645081,1.0,0.0,3.0,1.0,0.0
12308340,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8449543714523315,0.3772936463356018,0.3415693640708923,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.846513032913208,0.3798263370990753,0.3617734014987945,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8431795239448547,0.3749051094055176,0.2639127671718597,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.7910955548286438,0.3071039319038391,0.2934807240962982,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7114453315734863,0.2200423330068588,1.003756403923035,284.873291015625,284.95001220703125,295.3500061035156,288.13189697265625,295.3514099121094,297.1447448730469,284.8747863769531,1.0,0.5282925367355347,1.0,1.0,0.0,1.0,-2.71868896484375,2.7186830043792725,5.932015483267605e-06,2.094856739044189,0.8847542405128479,0.8847542405128479,0.0,117.9716796875,103.0,29240.794921875,0.0,1810.4273681640625,1.0,281.84136962890625,283.7801208496094,291.0613708496094,292.9286499023437,293.1499938964844,293.1499938964844,282.1499938964844,36304.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003672361373901,1.0,0.0,0.0,3.598552227020264,3.5985758304595947,8.640699888928793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.6357421875,0.0,1478.9263916015625,1895.4371337890625,0.0,2474.783203125,0.8940243124961853,1.0,0.0,3.0,1.0,0.0
12308400,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8449543714523315,0.3772936463356018,0.3415693640708923,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.846513032913208,0.3798263370990753,0.3617734014987945,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8431795239448547,0.3749051094055176,0.2639127671718597,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.7910955548286438,0.3071039319038391,0.2934807240962982,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7114453315734863,0.2200423330068588,1.003756403923035,284.873291015625,284.95001220703125,295.3500061035156,288.13189697265625,295.3514099121094,297.1447448730469,284.8747863769531,1.0,0.5282925367355347,1.0,1.0,0.0,1.0,-2.71868896484375,2.7186830043792725,5.932015483267605e-06,2.094856739044189,0.8847542405128479,0.8847542405128479,0.0,117.9716796875,103.0,29240.794921875,0.0,1810.4273681640625,1.0,281.84136962890625,283.7801208496094,291.0613708496094,292.9286499023437,293.1499938964844,293.1499938964844,282.1499938964844,36304.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003672361373901,1.0,0.0,0.0,3.598552227020264,3.5985758304595947,8.640699888928793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.6357421875,0.0,1478.9263916015625,1895.4371337890625,0.0,2474.783203125,0.8940243124961853,1.0,0.0,3.0,1.0,0.0
12308460,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.8575200438499451,0.3785288333892822,0.3422953188419342,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.860031247138977,0.3822722434997558,0.3636755049228668,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.856046736240387,0.3766558468341827,0.2648339867591858,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.8042940497398376,0.3089760243892669,0.294853538274765,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.7222678065299988,0.2211697846651077,1.0069674253463743,285.06719970703125,284.95001220703125,295.2804260253906,288.106689453125,295.2818603515625,297.1609191894531,285.0685729980469,1.0,0.5245330929756165,1.0,1.0,0.0,1.0,-2.728460788726806,2.728454828262329,5.974751729809213e-06,2.102393865585327,0.8879140019416809,0.8879140019416809,0.0,110.45489501953124,91.0,28315.533203125,-0.0,1790.2977294921875,1.0,282.14129638671875,284.01953125,291.0480041503906,292.8603515625,293.1499938964844,293.1499938964844,282.45001220703125,36015.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855895757675171,1.0,0.0,0.0,3.597219705581665,3.597243070602417,8.634301593701821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.18017578125,0.0,1475.3489990234375,1895.4371337890625,0.0,2340.4677734375,0.8935209512710571,1.0,0.0,3.0,1.0,0.0
12308520,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.8575200438499451,0.3785288333892822,0.3422953188419342,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.860031247138977,0.3822722434997558,0.3636755049228668,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.856046736240387,0.3766558468341827,0.2648339867591858,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.8042940497398376,0.3089760243892669,0.294853538274765,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.7222678065299988,0.2211697846651077,1.0069674253463743,285.06719970703125,284.95001220703125,295.2804260253906,288.106689453125,295.2818603515625,297.1609191894531,285.0685729980469,1.0,0.5245330929756165,1.0,1.0,0.0,1.0,-2.728460788726806,2.728454828262329,5.974751729809213e-06,2.102393865585327,0.8879140019416809,0.8879140019416809,0.0,110.45489501953124,91.0,28315.533203125,-0.0,1790.2977294921875,1.0,282.14129638671875,284.01953125,291.0480041503906,292.8603515625,293.1499938964844,293.1499938964844,282.45001220703125,36015.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855895757675171,1.0,0.0,0.0,3.597219705581665,3.597243070602417,8.634301593701821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.18017578125,0.0,1475.3489990234375,1895.4371337890625,0.0,2340.4677734375,0.8935209512710571,1.0,0.0,3.0,1.0,0.0
12308580,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27716064453125,0.8763396739959717,0.3801588714122772,0.3432717323303222,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.27716064453125,0.879902720451355,0.3850875496864319,0.3658274114131927,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27716064453125,0.8751780390739441,0.3787855505943298,0.2659451067447662,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769775390625,0.8221156597137451,0.3111764788627624,0.2964419424533844,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.7372287511825562,0.2225956320762634,1.0111006498336792,285.2771911621094,284.95001220703125,295.2087707519531,288.0813293457031,295.2102355957031,297.1785583496094,285.2786865234375,1.0,0.5196845531463623,1.0,1.0,0.0,1.0,-2.740428924560547,2.7404229640960693,6.027328709024005e-06,2.111637830734253,0.8939834237098694,0.8939834237098694,0.0,100.77873992919922,79.0,27545.185546875,-0.0,1763.227783203125,1.0,282.4413146972656,284.26324462890625,291.0307312011719,292.7947692871094,293.1499938964844,293.1499938964844,282.75,35704.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722566723823547,1.0,0.0,0.0,3.607365369796753,3.607388734817505,8.68307495238696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.818359375,0.0,1484.068359375,1895.4371337890625,0.0,2220.904052734375,0.8955670595169067,1.0,0.0,3.0,1.0,0.0
12308640,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27716064453125,0.8763396739959717,0.3801588714122772,0.3432717323303222,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.27716064453125,0.879902720451355,0.3850875496864319,0.3658274114131927,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27716064453125,0.8751780390739441,0.3787855505943298,0.2659451067447662,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769775390625,0.8221156597137451,0.3111764788627624,0.2964419424533844,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.7372287511825562,0.2225956320762634,1.0111006498336792,285.2771911621094,284.95001220703125,295.2087707519531,288.0813293457031,295.2102355957031,297.1785583496094,285.2786865234375,1.0,0.5196845531463623,1.0,1.0,0.0,1.0,-2.740428924560547,2.7404229640960693,6.027328709024005e-06,2.111637830734253,0.8939834237098694,0.8939834237098694,0.0,100.77873992919922,79.0,27545.185546875,-0.0,1763.227783203125,1.0,282.4413146972656,284.26324462890625,291.0307312011719,292.7947692871094,293.1499938964844,293.1499938964844,282.75,35704.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722566723823547,1.0,0.0,0.0,3.607365369796753,3.607388734817505,8.68307495238696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.818359375,0.0,1484.068359375,1895.4371337890625,0.0,2220.904052734375,0.8955670595169067,1.0,0.0,3.0,1.0,0.0
12308700,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405822753906,0.8882161974906921,0.3811225593090057,0.3438338041305542,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.440673828125,0.8923299312591553,0.3866304457187652,0.3669849336147308,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405822753906,0.8872300982475281,0.3799890279769897,0.2665603458881378,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.43927001953125,0.832603394985199,0.312394917011261,0.2973077893257141,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43621826171875,0.7465774416923523,0.2234115898609161,1.0134772062301636,285.44097900390625,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.1874694824219,285.45196533203125,1.0,0.5170440077781677,1.0,1.0,0.0,1.0,-2.7471301555633545,2.747124195098877,6.05688501309487e-06,2.1168212890625,0.8988338112831116,0.8988338112831116,0.0,95.46017456054688,79.0,26927.09765625,-0.0,1748.421630859375,1.0,282.6976623535156,284.4562683105469,290.9925537109375,292.6692810058594,293.1499938964844,293.1499938964844,282.75,35529.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634426951408386,1.0,0.0,0.0,3.616724729537964,3.616748332977295,8.728191005502595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.71630859375,0.0,1492.9757080078125,1895.4371337890625,0.0,2142.836181640625,0.8975757360458374,1.0,0.0,3.0,1.0,0.0
12308760,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49688720703125,0.9024059176445008,0.3822422325611114,0.3445988893508911,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.49688720703125,0.9071288108825684,0.3883020281791687,0.3683013021945953,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49688720703125,0.901575803756714,0.3813288509845733,0.2673044502735138,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4967346191406,0.8450766801834106,0.3137252926826477,0.2983054518699646,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.496337890625,0.7579099535942078,0.2243228107690811,1.0163390636444092,285.4969482421875,284.95001220703125,295.1352233886719,288.0557861328125,295.1367492675781,297.197021484375,285.4982604980469,1.0,0.5143635272979736,1.0,1.0,0.0,1.0,-2.755162715911865,2.755156755447388,6.092406238167314e-06,2.1230340003967285,0.903097927570343,0.903097927570343,0.0,89.80326843261719,67.0,26878.337890625,-0.0,1733.943359375,1.0,282.7415771484375,284.5088195800781,291.0135192871094,292.7366638183594,293.1499938964844,293.1499938964844,282.45001220703125,35388.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605709433555603,1.0,0.0,0.0,3.629395484924317,3.629419088363648,8.789453431745642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.6494140625,0.0,1505.81591796875,1895.4371337890625,0.0,2117.58251953125,0.9002682566642761,1.0,0.0,3.0,1.0,0.0
12308820,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27117919921875,0.9347858428955078,0.3822925984859466,0.3448859751224518,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.9415708780288696,0.3901399075984955,0.3700820505619049,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27117919921875,0.9345204830169678,0.3822641670703888,0.2680480182170868,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.87235426902771,0.3151404857635498,0.2996127903461456,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.7826686501502991,0.2252095937728881,1.0197521448135376,285.2710876464844,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.2026672363281,285.26837158203125,1.0,0.5084862112998962,1.0,1.0,0.0,1.0,-2.7642292976379395,2.764223098754883,6.133062470325967e-06,2.1302502155303955,0.9056016206741332,0.9056016206741332,0.0,79.20831298828125,55.0,27444.7890625,-0.0,1697.636962890625,1.0,282.4578552246094,284.2598571777344,291.11138916015625,292.9468078613281,293.1499938964844,293.1499938964844,282.1499938964844,35508.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824351191520691,1.0,0.0,0.0,3.6487395763397217,3.648763418197632,8.883395707925956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.09765625,0.0,1528.092529296875,1895.4371337890625,0.0,2312.031005859375,0.9046421051025392,1.0,0.0,3.0,1.0,0.0
12308880,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27117919921875,0.9347858428955078,0.3822925984859466,0.3448859751224518,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.9415708780288696,0.3901399075984955,0.3700820505619049,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27117919921875,0.9345204830169678,0.3822641670703888,0.2680480182170868,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.87235426902771,0.3151404857635498,0.2996127903461456,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.7826686501502991,0.2252095937728881,1.0197521448135376,285.2710876464844,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.2026672363281,285.26837158203125,1.0,0.5084862112998962,1.0,1.0,0.0,1.0,-2.7642292976379395,2.764223098754883,6.133062470325967e-06,2.1302502155303955,0.9056016206741332,0.9056016206741332,0.0,79.20831298828125,55.0,27444.7890625,-0.0,1697.636962890625,1.0,282.4578552246094,284.2598571777344,291.11138916015625,292.9468078613281,293.1499938964844,293.1499938964844,282.1499938964844,35508.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824351191520691,1.0,0.0,0.0,3.6487395763397217,3.648763418197632,8.883395707925956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.09765625,0.0,1528.092529296875,1895.4371337890625,0.0,2312.031005859375,0.9046421051025392,1.0,0.0,3.0,1.0,0.0
