time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308940,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9666410684585572,0.3805126547813415,0.3432409465312958,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9742635488510132,0.3904936611652374,0.3703229129314422,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9672803282737732,0.3815371096134186,0.2674958705902099,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.90164315700531,0.3152559995651245,0.2996011674404144,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8085401654243469,0.2249894142150879,1.0180730819702148,285.02947998046875,284.95001220703125,294.9833374023437,288.00408935546875,294.9848937988281,297.1941833496094,285.0267944335937,1.0,0.5013957023620605,1.0,1.0,0.0,1.0,-2.7598564624786377,2.759850263595581,6.113889412517892e-06,2.126981258392334,0.90467631816864,0.90467631816864,0.0,69.58419799804688,73.0,28006.7421875,-0.0,1645.837646484375,1.0,282.1582336425781,283.9918518066406,291.0928039550781,292.9899597167969,293.1499938964844,293.1499938964844,281.8500061035156,35748.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045945167541504,1.0,0.0,0.0,3.6588659286499023,3.658890008926392,8.932773312153586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.81640625,0.0,1541.171875,1895.4371337890625,0.0,2513.506103515625,0.9070655703544616,1.0,0.0,3.0,1.0,0.0
12309000,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9666410684585572,0.3805126547813415,0.3432409465312958,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9742635488510132,0.3904936611652374,0.3703229129314422,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9672803282737732,0.3815371096134186,0.2674958705902099,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.90164315700531,0.3152559995651245,0.2996011674404144,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8085401654243469,0.2249894142150879,1.0180730819702148,285.02947998046875,284.95001220703125,294.9833374023437,288.00408935546875,294.9848937988281,297.1941833496094,285.0267944335937,1.0,0.5013957023620605,1.0,1.0,0.0,1.0,-2.7598564624786377,2.759850263595581,6.113889412517892e-06,2.126981258392334,0.90467631816864,0.90467631816864,0.0,69.58419799804688,73.0,28006.7421875,-0.0,1645.837646484375,1.0,282.1582336425781,283.9918518066406,291.0928039550781,292.9899597167969,293.1499938964844,293.1499938964844,281.8500061035156,35748.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045945167541504,1.0,0.0,0.0,3.6588659286499023,3.658890008926392,8.932773312153586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.81640625,0.0,1541.171875,1895.4371337890625,0.0,2513.506103515625,0.9070655703544616,1.0,0.0,3.0,1.0,0.0
12309060,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8073425292969,0.956368327140808,0.3781163096427917,0.3412996828556061,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072814941406,0.96625417470932,0.3901759386062622,0.3702493906021118,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8073425292969,0.957923173904419,0.3801083862781524,0.2666722536087036,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8076171875,0.8935787081718445,0.314737468957901,0.2993333339691162,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80828857421875,0.8008893132209778,0.2241410911083221,1.0153396129608154,284.8072204589844,284.95001220703125,294.90533447265625,287.9779357910156,294.9069519042969,297.1804504394531,284.8046875,1.0,0.5025148391723633,1.0,1.0,0.0,1.0,-2.7528371810913086,2.752831220626831,6.082736035750713e-06,2.121527671813965,0.9009761214256288,0.9009761214256288,0.0,71.6257095336914,91.0,28661.79296875,-0.0,1645.1285400390625,1.0,281.8581848144531,283.7343444824219,291.0414428710937,292.9816589355469,293.1499938964844,293.1499938964844,281.54998779296875,36026.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204928636550903,1.0,0.0,0.0,3.65874981880188,3.658773899078369,8.932205446399166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.3173828125,0.0,1543.12060546875,1895.4371337890625,0.0,2660.13623046875,0.907226026058197,1.0,0.0,3.0,1.0,0.0
12309120,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8073425292969,0.956368327140808,0.3781163096427917,0.3412996828556061,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072814941406,0.96625417470932,0.3901759386062622,0.3702493906021118,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8073425292969,0.957923173904419,0.3801083862781524,0.2666722536087036,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8076171875,0.8935787081718445,0.314737468957901,0.2993333339691162,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80828857421875,0.8008893132209778,0.2241410911083221,1.0153396129608154,284.8072204589844,284.95001220703125,294.90533447265625,287.9779357910156,294.9069519042969,297.1804504394531,284.8046875,1.0,0.5025148391723633,1.0,1.0,0.0,1.0,-2.7528371810913086,2.752831220626831,6.082736035750713e-06,2.121527671813965,0.9009761214256288,0.9009761214256288,0.0,71.6257095336914,91.0,28661.79296875,-0.0,1645.1285400390625,1.0,281.8581848144531,283.7343444824219,291.0414428710937,292.9816589355469,293.1499938964844,293.1499938964844,281.54998779296875,36026.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204928636550903,1.0,0.0,0.0,3.65874981880188,3.658773899078369,8.932205446399166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.3173828125,0.0,1543.12060546875,1895.4371337890625,0.0,2660.13623046875,0.907226026058197,1.0,0.0,3.0,1.0,0.0
12309180,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5881652832031,0.9211702942848206,0.3753305375576019,0.3392494916915893,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.588134765625,0.9338389039039612,0.3894217014312744,0.3700108230113983,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5881652832031,0.92369145154953,0.3782443404197693,0.265724241733551,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5884094238281,0.865486741065979,0.3137914836406708,0.2989115417003631,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.58905029296875,0.7749561071395874,0.2228411734104156,1.0117747783660889,284.58807373046875,284.95001220703125,294.8262634277344,287.9515991210937,294.827880859375,297.1642150878906,284.585693359375,1.0,0.5076991319656372,1.0,1.0,0.0,1.0,-2.7441580295562744,2.7441518306732178,6.044413112249458e-06,2.11482572555542,0.8943718075752258,0.8943718075752258,0.0,80.81812286376953,109.0,29298.14453125,-0.0,1675.44384765625,1.0,281.5581970214844,283.4817199707031,290.9949645996094,292.97076416015625,293.1499938964844,293.1499938964844,281.8500061035156,36337.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320868015289307,1.0,0.0,0.0,3.64709210395813,3.647116184234619,8.875376238393073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.41552734375,0.0,1532.459228515625,1895.4371337890625,0.0,2767.880126953125,0.9048317074775696,1.0,0.0,3.0,1.0,0.0
12309240,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5881652832031,0.9211702942848206,0.3753305375576019,0.3392494916915893,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.588134765625,0.9338389039039612,0.3894217014312744,0.3700108230113983,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5881652832031,0.92369145154953,0.3782443404197693,0.265724241733551,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5884094238281,0.865486741065979,0.3137914836406708,0.2989115417003631,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.58905029296875,0.7749561071395874,0.2228411734104156,1.0117747783660889,284.58807373046875,284.95001220703125,294.8262634277344,287.9515991210937,294.827880859375,297.1642150878906,284.585693359375,1.0,0.5076991319656372,1.0,1.0,0.0,1.0,-2.7441580295562744,2.7441518306732178,6.044413112249458e-06,2.11482572555542,0.8943718075752258,0.8943718075752258,0.0,80.81812286376953,109.0,29298.14453125,-0.0,1675.44384765625,1.0,281.5581970214844,283.4817199707031,290.9949645996094,292.97076416015625,293.1499938964844,293.1499938964844,281.8500061035156,36337.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320868015289307,1.0,0.0,0.0,3.64709210395813,3.647116184234619,8.875376238393073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.41552734375,0.0,1532.459228515625,1895.4371337890625,0.0,2767.880126953125,0.9048317074775696,1.0,0.0,3.0,1.0,0.0
12309300,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.70880126953125,0.9027777314186096,0.3744809031486511,0.338397741317749,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.708984375,0.9152390360832214,0.3893883824348449,0.3699890077114105,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.9053371548652648,0.3777199983596802,0.2653407752513885,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.8507602214813232,0.3135799467563629,0.2987688183784485,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7053527832031,0.761204183101654,0.2223450541496276,1.0100984573364258,284.7091979980469,284.95001220703125,294.786376953125,287.9383850097656,294.7879943847656,297.1591796875,284.71783447265625,1.0,0.5112866163253784,1.0,1.0,0.0,1.0,-2.740454912185669,2.7404489517211914,6.027935796737438e-06,2.111889362335205,0.8939043879508972,0.8939043879508972,0.0,86.81864166259766,109.0,28406.12890625,-0.0,1698.031982421875,1.0,281.8011779785156,283.6479187011719,290.8754577636719,292.7052307128906,293.1499938964844,293.1499938964844,281.8500061035156,36316.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203257322311401,1.0,0.0,0.0,3.64064621925354,3.640670299530029,8.844031071930658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.5673828125,0.0,1525.1463623046875,1895.4371337890625,0.0,2658.587158203125,0.9034385681152344,1.0,0.0,3.0,1.0,0.0
12309360,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533264160156,0.887986958026886,0.3742208182811737,0.3381921947002411,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533569335937,0.9000911116600037,0.3898125886917114,0.3704569339752197,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533264160156,0.8906770348548889,0.377710223197937,0.2653696537017822,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532043457031,0.8382299542427063,0.3137482404708862,0.2990247011184692,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528991699219,0.7494716644287109,0.2221392095088958,1.0097912549972534,284.7533569335937,284.95001220703125,294.74627685546875,287.92510986328125,294.7479248046875,297.1584777832031,284.75439453125,1.0,0.5155260562896729,1.0,1.0,0.0,1.0,-2.740736961364746,2.740730762481689,6.029028554621618e-06,2.112037181854248,0.8930811285972595,0.8930811285972595,0.0,93.0364761352539,127.0,28239.892578125,-0.0,1727.507568359375,1.0,281.8422241210937,283.6957702636719,290.84295654296875,292.6825256347656,293.1499938964844,293.1499938964844,282.1499938964844,36273.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810575008392334,1.0,0.0,0.0,3.6360652446746826,3.636089324951172,8.821788810564613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.85400390625,0.0,1519.7603759765625,1895.4371337890625,0.0,2568.48974609375,0.902357816696167,1.0,0.0,3.0,1.0,0.0
12309420,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.8624575734138489,0.3745762407779693,0.3387548923492431,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8748733401298523,0.3914617598056793,0.3722828030586242,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.8653517365455627,0.3785570859909057,0.2661477029323578,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.8165885210037231,0.3147730827331543,0.3002980053424835,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.7296730875968933,0.2223026603460312,1.01213800907135,284.943603515625,284.95001220703125,294.6655578613281,287.8984069824219,294.6672058105469,297.1641540527344,284.9449157714844,1.0,0.525560200214386,1.0,1.0,0.0,1.0,-2.7488842010498047,2.748878002166748,6.064863555366173e-06,2.118286371231079,0.8945655822753906,0.8945655822753906,0.0,106.52346801757812,145.0,27267.5625,-0.0,1802.9061279296875,1.0,282.1416320800781,283.93292236328125,290.79248046875,292.5452880859375,293.1499938964844,293.1499938964844,282.45001220703125,36090.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850533127784729,1.0,0.0,0.0,3.6319971084594727,3.632020950317383,8.802058459878026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.88134765625,0.0,1513.9056396484375,1895.4371337890625,0.0,2335.627685546875,0.9013314843177797,1.0,0.0,3.0,1.0,0.0
12309480,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.8624575734138489,0.3745762407779693,0.3387548923492431,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8748733401298523,0.3914617598056793,0.3722828030586242,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.8653517365455627,0.3785570859909057,0.2661477029323578,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.8165885210037231,0.3147730827331543,0.3002980053424835,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.7296730875968933,0.2223026603460312,1.01213800907135,284.943603515625,284.95001220703125,294.6655578613281,287.8984069824219,294.6672058105469,297.1641540527344,284.9449157714844,1.0,0.525560200214386,1.0,1.0,0.0,1.0,-2.7488842010498047,2.748878002166748,6.064863555366173e-06,2.118286371231079,0.8945655822753906,0.8945655822753906,0.0,106.52346801757812,145.0,27267.5625,-0.0,1802.9061279296875,1.0,282.1416320800781,283.93292236328125,290.79248046875,292.5452880859375,293.1499938964844,293.1499938964844,282.45001220703125,36090.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850533127784729,1.0,0.0,0.0,3.6319971084594727,3.632020950317383,8.802058459878026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.88134765625,0.0,1513.9056396484375,1895.4371337890625,0.0,2335.627685546875,0.9013314843177797,1.0,0.0,3.0,1.0,0.0
12309540,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441955566406,0.8413265943527222,0.3755769431591034,0.3400569856166839,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14422607421875,0.8537622094154358,0.3937771916389465,0.3748830258846283,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441955566406,0.8443781733512878,0.3800984025001526,0.2675277888774872,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14404296875,0.7966371774673462,0.3163884282112121,0.3022577464580536,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435852050781,0.7124848961830139,0.2229954600334167,1.0173755884170532,285.1442565917969,284.95001220703125,294.5843505859375,287.8715515136719,294.58599853515625,297.1753845214844,285.1458435058594,1.0,0.5371344089508057,1.0,1.0,0.0,1.0,-2.763876914978028,2.7638707160949707,6.131329428171739e-06,2.129899740219116,0.8987811803817749,0.8987811803817749,0.0,121.35520935058594,133.0,26422.83984375,-0.0,1895.734375,1.0,282.4416198730469,284.1742248535156,290.7821960449219,292.4732360839844,293.1499938964844,293.1499938964844,282.75,35849.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636328935623169,1.0,0.0,0.0,3.636818170547485,3.636842012405396,8.825441568660608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.79345703125,0.0,1517.4276123046875,1895.4371337890625,0.0,2144.511962890625,0.902247190475464,1.0,0.0,3.0,1.0,0.0
12309600,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441955566406,0.8413265943527222,0.3755769431591034,0.3400569856166839,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14422607421875,0.8537622094154358,0.3937771916389465,0.3748830258846283,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441955566406,0.8443781733512878,0.3800984025001526,0.2675277888774872,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14404296875,0.7966371774673462,0.3163884282112121,0.3022577464580536,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435852050781,0.7124848961830139,0.2229954600334167,1.0173755884170532,285.1442565917969,284.95001220703125,294.5843505859375,287.8715515136719,294.58599853515625,297.1753845214844,285.1458435058594,1.0,0.5371344089508057,1.0,1.0,0.0,1.0,-2.763876914978028,2.7638707160949707,6.131329428171739e-06,2.129899740219116,0.8987811803817749,0.8987811803817749,0.0,121.35520935058594,133.0,26422.83984375,-0.0,1895.734375,1.0,282.4416198730469,284.1742248535156,290.7821960449219,292.4732360839844,293.1499938964844,293.1499938964844,282.75,35849.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636328935623169,1.0,0.0,0.0,3.636818170547485,3.636842012405396,8.825441568660608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.79345703125,0.0,1517.4276123046875,1895.4371337890625,0.0,2144.511962890625,0.902247190475464,1.0,0.0,3.0,1.0,0.0
12309660,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3636169433594,0.8383185267448425,0.3771364390850067,0.3414323627948761,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3636474609375,0.8514655828475952,0.3966264426708221,0.3775535225868225,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3636169433594,0.8417014479637146,0.3821968734264374,0.2689749896526336,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36346435546875,0.7942071557044983,0.3184802532196045,0.3042317926883697,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3630676269531,0.709976315498352,0.2241186052560806,1.022471308708191,285.3636779785156,284.95001220703125,294.5028076171875,287.84454345703125,294.50445556640625,297.1899719238281,285.364990234375,1.0,0.5406249165534973,1.0,1.0,0.0,1.0,-2.7789769172668457,2.778970718383789,6.198838946147589e-06,2.141689777374268,0.906122386455536,0.906122386455536,0.0,124.92031860351562,121.0,25707.296875,-0.0,1936.3221435546875,1.0,282.7417297363281,284.42120361328125,290.7806396484375,292.4275817871094,293.1499938964844,293.1499938964844,282.45001220703125,35565.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475414276123047,1.0,0.0,0.0,3.65226984024048,3.6522936820983887,8.900594252736482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.2802734375,0.0,1532.43896484375,1895.4371337890625,0.0,2004.2191162109373,0.9055084586143494,1.0,0.0,3.0,1.0,0.0
12309720,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3636169433594,0.8383185267448425,0.3771364390850067,0.3414323627948761,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3636474609375,0.8514655828475952,0.3966264426708221,0.3775535225868225,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3636169433594,0.8417014479637146,0.3821968734264374,0.2689749896526336,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36346435546875,0.7942071557044983,0.3184802532196045,0.3042317926883697,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3630676269531,0.709976315498352,0.2241186052560806,1.022471308708191,285.3636779785156,284.95001220703125,294.5028076171875,287.84454345703125,294.50445556640625,297.1899719238281,285.364990234375,1.0,0.5406249165534973,1.0,1.0,0.0,1.0,-2.7789769172668457,2.778970718383789,6.198838946147589e-06,2.141689777374268,0.906122386455536,0.906122386455536,0.0,124.92031860351562,121.0,25707.296875,-0.0,1936.3221435546875,1.0,282.7417297363281,284.42120361328125,290.7806396484375,292.4275817871094,293.1499938964844,293.1499938964844,282.45001220703125,35565.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475414276123047,1.0,0.0,0.0,3.65226984024048,3.6522936820983887,8.900594252736482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.2802734375,0.0,1532.43896484375,1895.4371337890625,0.0,2004.2191162109373,0.9055084586143494,1.0,0.0,3.0,1.0,0.0
12309780,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378479003906,0.8422730565071106,0.3768037855625152,0.3416496515274048,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1377868652344,0.8567667007446289,0.3981719613075256,0.3793674409389496,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378479003906,0.8462614417076111,0.3827964961528778,0.2697058916091919,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.7992507815361023,0.3195299506187439,0.3054980039596557,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13885498046875,0.7140204310417175,0.2245302051305771,1.025144338607788,285.1377258300781,284.95001220703125,294.4211120605469,287.8174133300781,294.4227600097656,297.1927490234375,285.13507080078125,1.0,0.5398135185241699,1.0,1.0,0.0,1.0,-2.787046432495117,2.7870402336120605,6.235512046259828e-06,2.148195505142212,0.9068413972854614,0.9068413972854614,0.0,122.44019317626952,109.0,26244.625,-0.0,1937.32861328125,1.0,282.4577331542969,284.1734924316406,290.8944396972656,292.65264892578125,293.1499938964844,293.1499938964844,282.1499938964844,35697.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687281966209412,1.0,0.0,0.0,3.664588212966919,3.664612293243408,8.960734589891217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.3935546875,0.0,1547.18359375,1895.4371337890625,0.0,2189.552978515625,0.908320128917694,1.0,0.0,3.0,1.0,0.0
12309840,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378479003906,0.8422730565071106,0.3768037855625152,0.3416496515274048,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1377868652344,0.8567667007446289,0.3981719613075256,0.3793674409389496,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378479003906,0.8462614417076111,0.3827964961528778,0.2697058916091919,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.7992507815361023,0.3195299506187439,0.3054980039596557,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13885498046875,0.7140204310417175,0.2245302051305771,1.025144338607788,285.1377258300781,284.95001220703125,294.4211120605469,287.8174133300781,294.4227600097656,297.1927490234375,285.13507080078125,1.0,0.5398135185241699,1.0,1.0,0.0,1.0,-2.787046432495117,2.7870402336120605,6.235512046259828e-06,2.148195505142212,0.9068413972854614,0.9068413972854614,0.0,122.44019317626952,109.0,26244.625,-0.0,1937.32861328125,1.0,282.4577331542969,284.1734924316406,290.8944396972656,292.65264892578125,293.1499938964844,293.1499938964844,282.1499938964844,35697.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687281966209412,1.0,0.0,0.0,3.664588212966919,3.664612293243408,8.960734589891217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.3935546875,0.0,1547.18359375,1895.4371337890625,0.0,2189.552978515625,0.908320128917694,1.0,0.0,3.0,1.0,0.0
12309900,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.8449344038963318,0.3759404420852661,0.3409963548183441,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.860320508480072,0.3983808755874634,0.3796526491641998,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8493314981460571,0.3824673593044281,0.269556850194931,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8025977611541748,0.3195727467536926,0.3056021928787231,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.7166365385055542,0.2243507802486419,1.0245068073272705,284.97265625,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.18878173828125,284.96209716796875,1.0,0.5380949378013611,1.0,1.0,0.0,1.0,-2.785789728164673,2.785783529281616,6.230081453395542e-06,2.147315502166748,0.9053854942321776,0.9053854942321776,0.0,120.1439208984375,109.0,26898.587890625,-0.0,1924.425048828125,1.0,282.2007751464844,283.9737854003906,290.9289245605469,292.7914428710937,293.1499938964844,293.1499938964844,282.1499938964844,35821.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838183045387268,1.0,0.0,0.0,3.667617082595825,3.6676414012908936,8.975554806056607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.8583984375,0.0,1551.517333984375,1895.4371337890625,0.0,2324.489501953125,0.9090434908866882,1.0,0.0,3.0,1.0,0.0
12309960,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8479980230331421,0.3748250007629394,0.3399577140808105,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8643761873245239,0.3983423709869385,0.3795872926712036,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8528420329093933,0.3818717002868652,0.2691242694854736,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8063696622848511,0.3193941414356231,0.3054006397724151,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7195191979408264,0.2239765226840973,1.022660732269287,284.9090576171875,284.95001220703125,294.3395080566406,287.7901611328125,294.3411560058594,297.1826171875,284.90643310546875,1.0,0.5356642007827759,1.0,1.0,0.0,1.0,-2.7814862728118896,2.781480073928833,6.210971150721889e-06,2.144055128097534,0.904426097869873,0.904426097869873,0.0,117.32435607910156,97.0,26868.42578125,-0.0,1904.255859375,1.0,282.1581420898437,283.91290283203125,290.8843688964844,292.7094421386719,293.1499938964844,293.1499938964844,281.8500061035156,35930.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921456098556519,1.0,0.0,0.0,3.6679418087005615,3.667965888977051,8.977143011179578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.873046875,0.0,1552.6982421875,1895.4371337890625,0.0,2399.8427734375,0.9092227816581726,1.0,0.0,3.0,1.0,0.0
12310020,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.68609619140625,0.8567465543746948,0.3722979128360748,0.3375422358512878,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6860046386719,0.8752695918083191,0.3978960216045379,0.3790208995342254,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6860656738281,0.8625064492225647,0.3803103566169739,0.26793172955513,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68634033203125,0.8159615993499756,0.3186962008476257,0.3045864999294281,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6870422363281,0.7270410060882568,0.2229049801826477,1.017088532447815,284.6859741210937,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1683349609375,284.6833190917969,1.0,0.5292386412620544,1.0,1.0,0.0,1.0,-2.768799304962158,2.7687931060791016,6.154550192150055e-06,2.134326457977295,0.8991055488586426,0.8991055488586426,0.0,110.04039764404295,85.0,27473.21484375,-0.0,1849.999267578125,1.0,281.8581237792969,283.6556396484375,290.8323059082031,292.7010192871094,293.1499938964844,293.1499938964844,282.1499938964844,36211.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094322085380554,1.0,0.0,0.0,3.660945892333984,3.6609702110290527,8.942931799538201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.06396484375,0.0,1546.9700927734375,1895.4371337890625,0.0,2557.96533203125,0.9078452587127686,1.0,0.0,3.0,1.0,0.0
12310080,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.68609619140625,0.8567465543746948,0.3722979128360748,0.3375422358512878,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6860046386719,0.8752695918083191,0.3978960216045379,0.3790208995342254,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6860656738281,0.8625064492225647,0.3803103566169739,0.26793172955513,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68634033203125,0.8159615993499756,0.3186962008476257,0.3045864999294281,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6870422363281,0.7270410060882568,0.2229049801826477,1.017088532447815,284.6859741210937,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1683349609375,284.6833190917969,1.0,0.5292386412620544,1.0,1.0,0.0,1.0,-2.768799304962158,2.7687931060791016,6.154550192150055e-06,2.134326457977295,0.8991055488586426,0.8991055488586426,0.0,110.04039764404295,85.0,27473.21484375,-0.0,1849.999267578125,1.0,281.8581237792969,283.6556396484375,290.8323059082031,292.7010192871094,293.1499938964844,293.1499938964844,282.1499938964844,36211.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094322085380554,1.0,0.0,0.0,3.660945892333984,3.6609702110290527,8.942931799538201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.06396484375,0.0,1546.9700927734375,1895.4371337890625,0.0,2557.96533203125,0.9078452587127686,1.0,0.0,3.0,1.0,0.0
12310140,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.8722473382949829,0.3714624047279358,0.3359078764915466,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.8929116725921631,0.3985827267169952,0.3788865208625793,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.8788470029830933,0.3800736665725708,0.2671461105346679,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.8306650519371033,0.3189165890216827,0.3040807843208313,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.739263117313385,0.2224616706371307,1.0121458768844604,284.8461303710937,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1649169921875,284.8468322753906,1.0,0.5216404795646667,1.0,1.0,0.0,1.0,-2.7591700553894043,2.7591640949249268,6.111539732955862e-06,2.126774549484253,0.8990265130996704,0.8990265130996704,0.0,100.30606842041016,73.0,26382.474609375,-0.0,1789.3575439453125,1.0,282.1422424316406,283.86505126953125,290.65924072265625,292.3915100097656,293.1499938964844,293.1499938964844,282.45001220703125,36139.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889619469642639,1.0,0.0,0.0,3.6549713611602783,3.654995441436768,8.913766009754909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.828125,0.0,1539.7508544921875,1895.4371337890625,0.0,2370.96533203125,0.9064916372299194,1.0,0.0,3.0,1.0,0.0
12310200,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.8722473382949829,0.3714624047279358,0.3359078764915466,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.8929116725921631,0.3985827267169952,0.3788865208625793,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.8788470029830933,0.3800736665725708,0.2671461105346679,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.8306650519371033,0.3189165890216827,0.3040807843208313,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.739263117313385,0.2224616706371307,1.0121458768844604,284.8461303710937,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1649169921875,284.8468322753906,1.0,0.5216404795646667,1.0,1.0,0.0,1.0,-2.7591700553894043,2.7591640949249268,6.111539732955862e-06,2.126774549484253,0.8990265130996704,0.8990265130996704,0.0,100.30606842041016,73.0,26382.474609375,-0.0,1789.3575439453125,1.0,282.1422424316406,283.86505126953125,290.65924072265625,292.3915100097656,293.1499938964844,293.1499938964844,282.45001220703125,36139.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889619469642639,1.0,0.0,0.0,3.6549713611602783,3.654995441436768,8.913766009754909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.828125,0.0,1539.7508544921875,1895.4371337890625,0.0,2370.96533203125,0.9064916372299194,1.0,0.0,3.0,1.0,0.0
12310260,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8981141448020935,0.3721510469913482,0.3358140289783478,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9220600724220276,0.4005209803581238,0.3799981772899627,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9054751992225648,0.3812755048274994,0.2674283981323242,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8541019558906555,0.3202661871910095,0.3046548366546631,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.759606659412384,0.2229379415512085,1.0111364126205444,285.0303039550781,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1732788085937,285.03131103515625,1.0,0.5140252113342285,1.0,1.0,0.0,1.0,-2.7602012157440186,2.760195016860962,6.116050371929305e-06,2.12754225730896,0.9004626870155334,0.9004626870155334,0.0,88.48615264892578,61.0,25349.267578125,-0.0,1735.306396484375,1.0,282.4418029785156,284.096923828125,290.5940856933594,292.2341003417969,293.1499938964844,293.1499938964844,282.1499938964844,36012.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615794539451599,1.0,0.0,0.0,3.654531955718994,3.6545560359954834,8.911623012863856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.26171875,0.0,1538.309326171875,1895.4371337890625,0.0,2126.440673828125,0.906299889087677,1.0,0.0,3.0,1.0,0.0
12310320,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8981141448020935,0.3721510469913482,0.3358140289783478,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9220600724220276,0.4005209803581238,0.3799981772899627,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9054751992225648,0.3812755048274994,0.2674283981323242,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8541019558906555,0.3202661871910095,0.3046548366546631,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.759606659412384,0.2229379415512085,1.0111364126205444,285.0303039550781,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1732788085937,285.03131103515625,1.0,0.5140252113342285,1.0,1.0,0.0,1.0,-2.7602012157440186,2.760195016860962,6.116050371929305e-06,2.12754225730896,0.9004626870155334,0.9004626870155334,0.0,88.48615264892578,61.0,25349.267578125,-0.0,1735.306396484375,1.0,282.4418029785156,284.096923828125,290.5940856933594,292.2341003417969,293.1499938964844,293.1499938964844,282.1499938964844,36012.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615794539451599,1.0,0.0,0.0,3.654531955718994,3.6545560359954834,8.911623012863856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.26171875,0.0,1538.309326171875,1895.4371337890625,0.0,2126.440673828125,0.906299889087677,1.0,0.0,3.0,1.0,0.0
12310380,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.9323076009750366,0.3715551495552063,0.3353144228458404,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.9590722322463988,0.4016008973121643,0.3809162676334381,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.9415698647499084,0.3815634250640869,0.2675795555114746,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.8842029571533203,0.321025401353836,0.3051881194114685,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.7859287858009338,0.2230693250894546,1.0104634761810305,284.8363952636719,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.17437744140625,284.834228515625,1.0,0.5063567161560059,1.0,1.0,0.0,1.0,-2.760727643966675,2.760721445083618,6.118799319665413e-06,2.1281421184539795,0.8945678472518921,0.8945678472518921,0.0,76.86273193359375,49.0,26023.787109375,-0.0,1681.3804931640625,1.0,282.1578369140625,283.867431640625,290.71160888671875,292.44927978515625,293.1499938964844,293.1499938964844,282.45001220703125,36285.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726097106933594,1.0,0.0,0.0,3.645343780517578,3.645367622375488,8.866868483892176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.19140625,0.0,1530.1259765625,1895.4371337890625,0.0,2224.048095703125,0.9044009447097778,1.0,0.0,3.0,1.0,0.0
12310440,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.9323076009750366,0.3715551495552063,0.3353144228458404,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.9590722322463988,0.4016008973121643,0.3809162676334381,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.9415698647499084,0.3815634250640869,0.2675795555114746,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.8842029571533203,0.321025401353836,0.3051881194114685,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.7859287858009338,0.2230693250894546,1.0104634761810305,284.8363952636719,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.17437744140625,284.834228515625,1.0,0.5063567161560059,1.0,1.0,0.0,1.0,-2.760727643966675,2.760721445083618,6.118799319665413e-06,2.1281421184539795,0.8945678472518921,0.8945678472518921,0.0,76.86273193359375,49.0,26023.787109375,-0.0,1681.3804931640625,1.0,282.1578369140625,283.867431640625,290.71160888671875,292.44927978515625,293.1499938964844,293.1499938964844,282.45001220703125,36285.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726097106933594,1.0,0.0,0.0,3.645343780517578,3.645367622375488,8.866868483892176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.19140625,0.0,1530.1259765625,1895.4371337890625,0.0,2224.048095703125,0.9044009447097778,1.0,0.0,3.0,1.0,0.0
12310500,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.951797902584076,0.3713300824165344,0.3346959054470062,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.9771679639816284,0.4021405279636383,0.3810619413852691,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.9609591364860536,0.3817254602909088,0.2674086689949035,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.9015134572982788,0.3214074373245239,0.3052133917808532,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8009698987007141,0.223119243979454,1.009284257888794,284.9591064453125,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.17462158203125,284.9677429199219,1.0,0.5023291110992432,1.0,1.0,0.0,1.0,-2.7585644721984863,2.7585582733154297,6.109204150561709e-06,2.126469850540161,0.8938776254653931,0.8938776254653931,0.0,71.27676391601562,49.0,25158.525390625,-0.0,1651.904541015625,1.0,282.401123046875,284.0351867675781,290.62109375,292.23651123046875,293.1499938964844,293.1499938964844,282.45001220703125,36285.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642642259597778,1.0,0.0,0.0,3.63938307762146,3.639407157897949,8.837894824864634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.34814453125,0.0,1523.52001953125,1895.4371337890625,0.0,2150.07763671875,0.9031259417533876,1.0,0.0,3.0,1.0,0.0
12310560,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9746116399765016,0.3715537190437317,0.3345231711864471,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.99653297662735,0.4030114114284515,0.3815255165100097,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9827914237976074,0.3822633028030395,0.2675080001354217,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9256903529167176,0.322069376707077,0.3054974377155304,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8195687532424927,0.2233815193176269,1.008951187133789,285.0032653808594,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.1779479980469,285.0042419433594,1.0,0.4983590543270111,1.0,1.0,0.0,1.0,-2.758970022201538,2.7589640617370605,6.110970844019903e-06,2.1267683506011963,0.8924935460090637,0.8924935460090637,0.0,65.26124572753906,67.0,24992.677734375,-0.0,1624.20703125,1.0,282.4422302246094,284.08306884765625,290.5988464355469,292.2350769042969,293.1499938964844,293.1499938964844,282.75,36279.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579085826873779,1.0,0.0,0.0,3.634493827819824,3.6345179080963135,8.814164971227001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.5830078125,0.0,1518.069580078125,1895.4371337890625,0.0,2094.25390625,0.9019982814788818,1.0,0.0,3.0,1.0,0.0
12310620,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198791503906,0.9792678356170654,0.372778445482254,0.3353502452373504,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2199401855469,0.9990000128746032,0.4057345390319824,0.3819374144077301,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21990966796875,0.9875164031982422,0.3840636312961578,0.268559455871582,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2197265625,0.932267725467682,0.3239609599113464,0.3070560395717621,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2192077636719,0.8238217234611511,0.224369466304779,1.012465238571167,285.219970703125,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.19097900390625,285.2217102050781,1.0,0.499889075756073,1.0,1.0,0.0,1.0,-2.767770528793335,2.7677643299102783,6.149829459900502e-06,2.1334645748138428,0.8924660086631775,0.8924660086631775,0.0,64.54273223876953,85.0,24201.505859375,-0.0,1633.7413330078125,1.0,282.7415771484375,284.3324584960937,290.5418701171875,292.10760498046875,293.1499938964844,293.1499938964844,283.04998779296875,36169.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367544174194336,1.0,0.0,0.0,3.627760171890259,3.62778377532959,8.781534575064143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.28857421875,0.0,1509.8251953125,1895.4371337890625,0.0,1911.9971923828125,0.9004260301589966,1.0,0.0,3.0,1.0,0.0
12310680,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198791503906,0.9792678356170654,0.372778445482254,0.3353502452373504,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2199401855469,0.9990000128746032,0.4057345390319824,0.3819374144077301,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21990966796875,0.9875164031982422,0.3840636312961578,0.268559455871582,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2197265625,0.932267725467682,0.3239609599113464,0.3070560395717621,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2192077636719,0.8238217234611511,0.224369466304779,1.012465238571167,285.219970703125,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.19097900390625,285.2217102050781,1.0,0.499889075756073,1.0,1.0,0.0,1.0,-2.767770528793335,2.7677643299102783,6.149829459900502e-06,2.1334645748138428,0.8924660086631775,0.8924660086631775,0.0,64.54273223876953,85.0,24201.505859375,-0.0,1633.7413330078125,1.0,282.7415771484375,284.3324584960937,290.5418701171875,292.10760498046875,293.1499938964844,293.1499938964844,283.04998779296875,36169.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367544174194336,1.0,0.0,0.0,3.627760171890259,3.62778377532959,8.781534575064143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.28857421875,0.0,1509.8251953125,1895.4371337890625,0.0,1911.9971923828125,0.9004260301589966,1.0,0.0,3.0,1.0,0.0
12310740,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.9615351557731628,0.3746149837970733,0.3370732963085174,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4480895996094,0.987440288066864,0.4085934460163116,0.3866275250911712,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4480895996094,0.9713925719261168,0.3864816725254059,0.2703016996383667,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479675292969,0.9130130410194396,0.3263607621192932,0.3094205856323242,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4475402832031,0.809577465057373,0.2257987111806869,1.0194207429885864,285.4481201171875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20562744140625,285.4488525390625,1.0,0.5072045922279358,1.0,1.0,0.0,1.0,-2.789723396301269,2.789717197418213,6.243843017728068e-06,2.148571491241455,0.8943517208099365,0.8943517208099365,0.0,70.38423919677734,103.0,23520.5,-0.0,1693.4171142578125,1.0,283.04156494140625,284.5879821777344,290.5239562988281,292.03955078125,293.1499938964844,293.1499938964844,283.1499938964844,36007.83203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179645299911499,1.0,0.0,0.0,3.6270365715026855,3.627060413360596,8.778032452028128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.76318359375,0.0,1507.8287353515625,1895.4371337890625,0.0,1755.3065185546875,0.8981558680534363,1.0,0.0,3.0,1.0,0.0
