time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310800,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.9615351557731628,0.3746149837970733,0.3370732963085174,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4480895996094,0.987440288066864,0.4085934460163116,0.3866275250911712,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4480895996094,0.9713925719261168,0.3864816725254059,0.2703016996383667,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4479675292969,0.9130130410194396,0.3263607621192932,0.3094205856323242,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4475402832031,0.809577465057373,0.2257987111806869,1.0194207429885864,285.4481201171875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20562744140625,285.4488525390625,1.0,0.5072045922279358,1.0,1.0,0.0,1.0,-2.789723396301269,2.789717197418213,6.243843017728068e-06,2.148571491241455,0.8943517208099365,0.8943517208099365,0.0,70.38423919677734,103.0,23520.5,-0.0,1693.4171142578125,1.0,283.04156494140625,284.5879821777344,290.5239562988281,292.03955078125,293.1499938964844,293.1499938964844,283.1499938964844,36007.83203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179645299911499,1.0,0.0,0.0,3.6270365715026855,3.627060413360596,8.778032452028128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.76318359375,0.0,1507.8287353515625,1895.4371337890625,0.0,1755.3065185546875,0.8981558680534363,1.0,0.0,3.0,1.0,0.0
12310860,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.533447265625,0.9250203371047974,0.3760176599025726,0.338889479637146,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5334777832031,0.9563077092170716,0.4112001061439514,0.3896230161190033,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.533447265625,0.9366382360458374,0.3886014223098755,0.2721828818321228,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53338623046875,0.8816058039665222,0.328574389219284,0.3120182752609253,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5332336425781,0.7822173833847046,0.2271375358104705,1.0277005434036257,285.5334777832031,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2168273925781,285.5340881347656,1.0,0.5175690650939941,1.0,1.0,0.0,1.0,-2.8099210262298584,2.8099145889282227,6.339436367852613e-06,2.166353464126587,0.8949995040893555,0.8949995040893555,0.0,81.9593276977539,121.0,23267.166015625,-0.0,1779.9202880859375,1.0,283.1470031738281,284.6863098144531,290.5590515136719,292.0819702148437,293.1499938964844,293.1499938964844,283.1499938964844,35594.9140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714930534362793,1.0,0.0,0.0,3.609342336654663,3.609365940093994,8.692595088177768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.65234375,0.0,1485.406494140625,1895.4371337890625,0.0,1730.5152587890625,0.8925424218177795,1.0,0.0,3.0,1.0,0.0
12310920,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.533447265625,0.9250203371047974,0.3760176599025726,0.338889479637146,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5334777832031,0.9563077092170716,0.4112001061439514,0.3896230161190033,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.533447265625,0.9366382360458374,0.3886014223098755,0.2721828818321228,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53338623046875,0.8816058039665222,0.328574389219284,0.3120182752609253,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5332336425781,0.7822173833847046,0.2271375358104705,1.0277005434036257,285.5334777832031,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2168273925781,285.5340881347656,1.0,0.5175690650939941,1.0,1.0,0.0,1.0,-2.8099210262298584,2.8099145889282227,6.339436367852613e-06,2.166353464126587,0.8949995040893555,0.8949995040893555,0.0,81.9593276977539,121.0,23267.166015625,-0.0,1779.9202880859375,1.0,283.1470031738281,284.6863098144531,290.5590515136719,292.0819702148437,293.1499938964844,293.1499938964844,283.1499938964844,35594.9140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714930534362793,1.0,0.0,0.0,3.609342336654663,3.609365940093994,8.692595088177768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.65234375,0.0,1485.406494140625,1895.4371337890625,0.0,1730.5152587890625,0.8925424218177795,1.0,0.0,3.0,1.0,0.0
12310980,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5417175292969,0.8888092637062073,0.3765572011470794,0.3400909006595611,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5417175292969,0.918017029762268,0.4131969809532165,0.3922065198421478,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5417175292969,0.8992693424224854,0.3899829387664795,0.2736837267875671,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5417175292969,0.8508068919181824,0.3302242159843445,0.3142652809619903,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5417175292969,0.7547253966331482,0.2280458062887191,1.0349204540252686,285.5417175292969,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2210693359375,285.5417785644531,1.0,0.5295388698577881,1.0,1.0,0.0,1.0,-2.8276560306549072,2.8276498317718506,6.420224053726997e-06,2.1802594661712646,0.8939353823661804,0.8939353823661804,0.0,96.68891143798828,139.0,23190.185546875,-0.0,1878.384521484375,1.0,283.14990234375,284.700927734375,290.5721740722656,292.1146545410156,293.1499938964844,293.1499938964844,283.1499938964844,34948.890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212320566177368,1.0,0.0,0.0,3.572511911392212,3.5725347995758057,8.516097977917525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.10693359375,0.0,1440.9581298828125,1895.4371337890625,0.0,1782.17041015625,0.8832913637161255,1.0,0.0,3.0,1.0,0.0
12311040,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5417175292969,0.8888092637062073,0.3765572011470794,0.3400909006595611,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5417175292969,0.918017029762268,0.4131969809532165,0.3922065198421478,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5417175292969,0.8992693424224854,0.3899829387664795,0.2736837267875671,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5417175292969,0.8508068919181824,0.3302242159843445,0.3142652809619903,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5417175292969,0.7547253966331482,0.2280458062887191,1.0349204540252686,285.5417175292969,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2210693359375,285.5417785644531,1.0,0.5295388698577881,1.0,1.0,0.0,1.0,-2.8276560306549072,2.8276498317718506,6.420224053726997e-06,2.1802594661712646,0.8939353823661804,0.8939353823661804,0.0,96.68891143798828,139.0,23190.185546875,-0.0,1878.384521484375,1.0,283.14990234375,284.700927734375,290.5721740722656,292.1146545410156,293.1499938964844,293.1499938964844,283.1499938964844,34948.890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212320566177368,1.0,0.0,0.0,3.572511911392212,3.5725347995758057,8.516097977917525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.10693359375,0.0,1440.9581298828125,1895.4371337890625,0.0,1782.17041015625,0.8832913637161255,1.0,0.0,3.0,1.0,0.0
12311100,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5464172363281,0.8728650808334351,0.3766107559204101,0.3404858708381653,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5464172363281,0.9009190201759338,0.4140125215053558,0.3933330774307251,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5464172363281,0.8833358883857727,0.3904687762260437,0.2742907106876373,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54638671875,0.8370643258094788,0.330879658460617,0.3152397572994232,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5463256835937,0.7424522042274475,0.228356584906578,1.0379823446273804,285.5464172363281,285.6263732910156,293.60455322265625,287.5321350097656,293.60595703125,297.2212829589844,285.54669189453125,1.0,0.5357702374458313,1.0,1.0,0.0,1.0,-2.83506727218628,2.835060834884644,6.454145022871671e-06,2.18607497215271,0.8930104374885559,0.8930104374885559,0.0,104.88638305664062,139.0,23131.8984375,-0.0,1929.76025390625,1.0,283.1499938964844,284.71014404296875,290.5603942871094,292.1055603027344,293.1499938964844,293.1499938964844,283.1499938964844,34425.89453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242062091827393,1.0,0.0,0.0,3.541884422302246,3.54190731048584,8.370706154892105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.90478515625,0.0,1404.74951171875,1895.4371337890625,0.0,1806.767333984375,0.8785302042961121,1.0,0.0,3.0,1.0,0.0
12311160,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54803466796875,0.8583897948265076,0.3765846490859985,0.3408083915710449,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5480651855469,0.8860501050949097,0.4147486090660095,0.3943885266780853,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.54803466796875,0.8687566518783569,0.390871524810791,0.2748403251171112,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.54803466796875,0.8245744705200195,0.3314602375030517,0.3161479532718658,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5480041503906,0.731364369392395,0.2285993695259094,1.0407702922821045,285.5480651855469,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.220703125,285.5481872558594,1.0,0.5420705676078796,1.0,1.0,0.0,1.0,-2.841827630996704,2.8418211936950684,6.485168341896497e-06,2.191381454467773,0.8917810916900635,0.8917810916900635,0.0,113.42559814453124,157.0,23084.330078125,-0.0,1981.99755859375,1.0,283.1499938964844,284.71502685546875,290.542724609375,292.08837890625,293.1499938964844,293.1499938964844,283.1499938964844,34177.625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263823747634888,1.0,0.0,0.0,3.524056196212769,3.524078607559204,8.286648949251685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.0458984375,0.0,1384.34716796875,1895.4371337890625,0.0,1824.850341796875,0.8713344931602478,1.0,0.0,3.0,1.0,0.0
12311220,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5565490722656,0.833867609500885,0.3763960897922516,0.3413237929344177,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5565795898437,0.8603765368461609,0.4160623550415039,0.396350234746933,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5565490722656,0.8439619541168213,0.3915236294269562,0.2758287489414215,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5565490722656,0.8016014099121094,0.332472413778305,0.3178252577781677,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5565185546875,0.7113826870918274,0.228944793343544,1.045743465423584,285.5565795898437,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2181701660156,285.5567932128906,1.0,0.5547099113464355,1.0,1.0,0.0,1.0,-2.853987693786621,2.8539812564849854,6.541166385432007e-06,2.2009294033050537,0.8886496424674988,0.8886496424674988,0.0,131.14369201660156,145.0,22959.6015625,-0.0,2088.048095703125,1.0,283.1499938964844,284.7320251464844,290.5013122558594,292.0408630371094,293.1499938964844,293.1499938964844,283.1499938964844,33328.12109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280864715576172,1.0,0.0,0.0,3.46690034866333,3.4669222831726074,8.020030577426951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.82421875,0.0,1319.85400390625,1895.4371337890625,0.0,1839.060302734375,0.8573586940765381,1.0,0.0,3.0,1.0,0.0
12311280,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5565490722656,0.833867609500885,0.3763960897922516,0.3413237929344177,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5565795898437,0.8603765368461609,0.4160623550415039,0.396350234746933,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5565490722656,0.8439619541168213,0.3915236294269562,0.2758287489414215,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5565490722656,0.8016014099121094,0.332472413778305,0.3178252577781677,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5565185546875,0.7113826870918274,0.228944793343544,1.045743465423584,285.5565795898437,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2181701660156,285.5567932128906,1.0,0.5547099113464355,1.0,1.0,0.0,1.0,-2.853987693786621,2.8539812564849854,6.541166385432007e-06,2.2009294033050537,0.8886496424674988,0.8886496424674988,0.0,131.14369201660156,145.0,22959.6015625,-0.0,2088.048095703125,1.0,283.1499938964844,284.7320251464844,290.5013122558594,292.0408630371094,293.1499938964844,293.1499938964844,283.1499938964844,33328.12109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280864715576172,1.0,0.0,0.0,3.46690034866333,3.4669222831726074,8.020030577426951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.82421875,0.0,1319.85400390625,1895.4371337890625,0.0,1839.060302734375,0.8573586940765381,1.0,0.0,3.0,1.0,0.0
12311340,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.56549072265625,0.8272010087966919,0.3761416375637054,0.3413015305995941,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.56549072265625,0.8541048169136047,0.4172553420066833,0.3977028429508209,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56549072265625,0.8376603722572327,0.3920801877975464,0.2763806581497192,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.56549072265625,0.7954785823822021,0.3333784937858581,0.3189059793949127,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5654296875,0.7055591940879822,0.2291963100433349,1.0479340553283691,285.56549072265625,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2149353027344,285.5656433105469,1.0,0.5582436323165894,1.0,1.0,0.0,1.0,-2.860189437866211,2.860183000564575,6.57010059512686e-06,2.2059261798858643,0.8845772743225098,0.8845772743225098,0.0,136.7992401123047,133.0,22794.34375,-0.0,2125.98046875,1.0,283.1499938964844,284.7502136230469,290.4629211425781,291.99169921875,293.1499938964844,293.1499938964844,283.1499938964844,32433.07421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271498441696167,1.0,0.0,0.0,3.402838706970215,3.402859687805176,7.726379180894583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.544921875,0.0,1250.301025390625,1895.4371337890625,0.0,1831.2447509765625,0.8417887687683105,1.0,0.0,3.0,1.0,0.0
12311400,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.56549072265625,0.8272010087966919,0.3761416375637054,0.3413015305995941,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.56549072265625,0.8541048169136047,0.4172553420066833,0.3977028429508209,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56549072265625,0.8376603722572327,0.3920801877975464,0.2763806581497192,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.56549072265625,0.7954785823822021,0.3333784937858581,0.3189059793949127,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5654296875,0.7055591940879822,0.2291963100433349,1.0479340553283691,285.56549072265625,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2149353027344,285.5656433105469,1.0,0.5582436323165894,1.0,1.0,0.0,1.0,-2.860189437866211,2.860183000564575,6.57010059512686e-06,2.2059261798858643,0.8845772743225098,0.8845772743225098,0.0,136.7992401123047,133.0,22794.34375,-0.0,2125.98046875,1.0,283.1499938964844,284.7502136230469,290.4629211425781,291.99169921875,293.1499938964844,293.1499938964844,283.1499938964844,32433.07421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271498441696167,1.0,0.0,0.0,3.402838706970215,3.402859687805176,7.726379180894583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.544921875,0.0,1250.301025390625,1895.4371337890625,0.0,1831.2447509765625,0.8417887687683105,1.0,0.0,3.0,1.0,0.0
12311460,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753479003906,0.8295964002609253,0.3759408295154571,0.3410263061523437,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753479003906,0.8576468825340271,0.4184294641017914,0.3987219035625458,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753479003906,0.840646505355835,0.3926566541194916,0.2767118811607361,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753173828125,0.7989020943641663,0.3342871069908142,0.3196716010570526,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5752868652344,0.7082599997520447,0.2294765263795852,1.048729419708252,285.5753479003906,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2120666503906,285.5755615234375,1.0,0.5571573376655579,1.0,1.0,0.0,1.0,-2.8633596897125244,2.8633532524108887,6.584971742995549e-06,2.208505153656006,0.8796173930168152,0.8796173930168152,0.0,134.7666778564453,121.0,22606.3984375,-0.0,2121.39208984375,1.0,283.1499938964844,284.7701416015625,290.4299621582031,291.9458923339844,293.1499938964844,293.1499938964844,283.1499938964844,31510.107421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724678099155426,1.0,0.0,0.0,3.332906484603882,3.332926750183105,7.412070885948197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.51025390625,0.0,1177.4971923828125,1895.4371337890625,0.0,1810.6822509765625,0.8248714208602905,1.0,0.0,3.0,1.0,0.0
12311520,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753479003906,0.8295964002609253,0.3759408295154571,0.3410263061523437,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753479003906,0.8576468825340271,0.4184294641017914,0.3987219035625458,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753479003906,0.840646505355835,0.3926566541194916,0.2767118811607361,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753173828125,0.7989020943641663,0.3342871069908142,0.3196716010570526,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5752868652344,0.7082599997520447,0.2294765263795852,1.048729419708252,285.5753479003906,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2120666503906,285.5755615234375,1.0,0.5571573376655579,1.0,1.0,0.0,1.0,-2.8633596897125244,2.8633532524108887,6.584971742995549e-06,2.208505153656006,0.8796173930168152,0.8796173930168152,0.0,134.7666778564453,121.0,22606.3984375,-0.0,2121.39208984375,1.0,283.1499938964844,284.7701416015625,290.4299621582031,291.9458923339844,293.1499938964844,293.1499938964844,283.1499938964844,31510.107421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724678099155426,1.0,0.0,0.0,3.332906484603882,3.332926750183105,7.412070885948197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.51025390625,0.0,1177.4971923828125,1895.4371337890625,0.0,1810.6822509765625,0.8248714208602905,1.0,0.0,3.0,1.0,0.0
12311580,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58746337890625,0.8373892903327942,0.3758049607276916,0.3406519591808319,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5874938964844,0.8671291470527649,0.4196053445339203,0.3995741605758667,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.58746337890625,0.849236249923706,0.3932718634605407,0.2769462168216705,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58746337890625,0.807957112789154,0.3352220952510834,0.3202930688858032,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5873718261719,0.7157630324363708,0.2298196107149124,1.0489946603775024,285.5874938964844,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2098083496094,285.5877990722656,1.0,0.5533801913261414,1.0,1.0,0.0,1.0,-2.8652825355529785,2.865275859832764,6.594075784960296e-06,2.210103750228882,0.8738592267036438,0.8738592267036438,0.0,128.4781036376953,109.0,22409.072265625,-0.0,2093.899658203125,1.0,283.1499938964844,284.7928161621094,290.401611328125,291.9043273925781,293.1499938964844,293.1499938964844,283.1499938964844,30567.3828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215216755867004,1.0,0.0,0.0,3.257848024368286,3.2578673362731934,7.081983994794427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.24560546875,0.0,1102.79736328125,1895.4371337890625,0.0,1784.5595703125,0.8067800998687744,1.0,0.0,3.0,1.0,0.0
12311640,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58746337890625,0.8373892903327942,0.3758049607276916,0.3406519591808319,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5874938964844,0.8671291470527649,0.4196053445339203,0.3995741605758667,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.58746337890625,0.849236249923706,0.3932718634605407,0.2769462168216705,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58746337890625,0.807957112789154,0.3352220952510834,0.3202930688858032,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5873718261719,0.7157630324363708,0.2298196107149124,1.0489946603775024,285.5874938964844,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2098083496094,285.5877990722656,1.0,0.5533801913261414,1.0,1.0,0.0,1.0,-2.8652825355529785,2.865275859832764,6.594075784960296e-06,2.210103750228882,0.8738592267036438,0.8738592267036438,0.0,128.4781036376953,109.0,22409.072265625,-0.0,2093.899658203125,1.0,283.1499938964844,284.7928161621094,290.401611328125,291.9043273925781,293.1499938964844,293.1499938964844,283.1499938964844,30567.3828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215216755867004,1.0,0.0,0.0,3.257848024368286,3.2578673362731934,7.081983994794427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.24560546875,0.0,1102.79736328125,1895.4371337890625,0.0,1784.5595703125,0.8067800998687744,1.0,0.0,3.0,1.0,0.0
12311700,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5965881347656,0.8429052829742432,0.3757579326629638,0.3404454290866852,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5966186523437,0.8736801743507385,0.4201944768428802,0.3999610543251037,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5966186523437,0.8552492260932922,0.3935933113098144,0.2770433127880096,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5965576171875,0.8138794302940369,0.3357002139091491,0.3205737471580505,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59637451171875,0.7206886410713196,0.2300168126821518,1.0490528345108032,285.5966186523437,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2089538574219,285.59722900390625,1.0,0.5508636832237244,1.0,1.0,0.0,1.0,-2.866023540496826,2.866016864776612,6.597607807634631e-06,2.2107298374176025,0.8707361817359924,0.8707361817359924,0.0,124.3421401977539,109.0,22298.880859375,-0.0,2074.925048828125,1.0,283.1499938964844,284.8081359863281,290.38836669921875,291.8840026855469,293.1499938964844,293.1499938964844,283.1499938964844,29945.888671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198279500007629,1.0,0.0,0.0,3.210910558700561,3.2109293937683105,6.879386660330056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.0654296875,0.0,1057.4801025390625,1895.4371337890625,0.0,1770.606201171875,0.7982490062713623,1.0,0.0,3.0,1.0,0.0
12311760,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6024169921875,0.8494675755500793,0.3757213056087494,0.3402364552021026,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6024475097656,0.8813707232475281,0.420782595872879,0.4003328382968902,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6024475097656,0.8623701930046082,0.3939216732978821,0.2771351039409637,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023864746094,0.8205413222312927,0.3361839354038238,0.320844829082489,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.602294921875,0.7263108491897583,0.230230376124382,1.0491093397140503,285.6024475097656,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.20819091796875,285.6028747558594,1.0,0.5480599999427795,1.0,1.0,0.0,1.0,-2.8667235374450684,2.866716861724853,6.600950200663647e-06,2.211323499679565,0.8673931956291199,0.8673931956291199,0.0,119.75049591064452,97.0,22207.83203125,-0.0,2053.64453125,1.0,283.1499938964844,284.818603515625,290.3761291503906,291.8658447265625,293.1499938964844,293.1499938964844,283.1499938964844,29609.927734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181538343429565,1.0,0.0,0.0,3.1782522201538086,3.1782708168029785,6.740157232343336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.58837890625,0.0,1027.2996826171875,1895.4371337890625,0.0,1756.8582763671875,0.7876512408256531,1.0,0.0,3.0,1.0,0.0
12311820,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6205749511719,0.8658614754676819,0.3756802678108215,0.3398093283176422,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62060546875,0.9001009464263916,0.4219571948051452,0.401035726070404,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6205749511719,0.8799974918365479,0.3945995569229126,0.277304470539093,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6205444335937,0.8363320231437683,0.3371680378913879,0.3213643431663513,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6203918457031,0.7398473024368286,0.2307044863700866,1.049255132675171,285.62060546875,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.20709228515625,285.6211853027344,1.0,0.5418523550033569,1.0,1.0,0.0,1.0,-2.868058443069458,2.868051767349243,6.607334853470093e-06,2.212458848953247,0.8603225946426392,0.8603225946426392,0.0,109.63922882080078,85.0,22005.138671875,-0.0,2006.4068603515625,1.0,283.1499938964844,284.84783935546875,290.35223388671875,291.8291320800781,293.1499938964844,293.1499938964844,283.1499938964844,28638.43359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147522568702698,1.0,0.0,0.0,3.094558000564575,3.0945756435394287,6.389848294929834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.296875,0.0,951.8604736328124,1895.4371337890625,0.0,1729.0631103515625,0.7675850987434387,1.0,0.0,3.0,1.0,0.0
12311880,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6205749511719,0.8658614754676819,0.3756802678108215,0.3398093283176422,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62060546875,0.9001009464263916,0.4219571948051452,0.401035726070404,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6205749511719,0.8799974918365479,0.3945995569229126,0.277304470539093,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6205444335937,0.8363320231437683,0.3371680378913879,0.3213643431663513,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6203918457031,0.7398473024368286,0.2307044863700866,1.049255132675171,285.62060546875,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.20709228515625,285.6211853027344,1.0,0.5418523550033569,1.0,1.0,0.0,1.0,-2.868058443069458,2.868051767349243,6.607334853470093e-06,2.212458848953247,0.8603225946426392,0.8603225946426392,0.0,109.63922882080078,85.0,22005.138671875,-0.0,2006.4068603515625,1.0,283.1499938964844,284.84783935546875,290.35223388671875,291.8291320800781,293.1499938964844,293.1499938964844,283.1499938964844,28638.43359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147522568702698,1.0,0.0,0.0,3.094558000564575,3.0945756435394287,6.389848294929834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.296875,0.0,951.8604736328124,1895.4371337890625,0.0,1729.0631103515625,0.7675850987434387,1.0,0.0,3.0,1.0,0.0
12311940,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.8872548341751099,0.3756763339042663,0.3393865525722503,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.92548006772995,0.4231255650520324,0.4017020761966705,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.9025801420211792,0.395300805568695,0.2774676084518432,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.8565965890884399,0.3381703197956085,0.3218705058097839,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419982910156,0.757426381111145,0.2312365025281906,1.0495177507400513,285.6422424316406,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.2063903808594,285.6429443359375,1.0,0.5351259112358093,1.0,1.0,0.0,1.0,-2.8694710731506348,2.869464635848999,6.614081939915195e-06,2.2136542797088623,0.8527511358261108,0.8527511358261108,0.0,98.73953247070312,73.0,21802.33984375,-0.0,1955.393310546875,1.0,283.1499938964844,284.8807373046875,290.3291931152344,291.7933959960937,293.1499938964844,293.1499938964844,283.1499938964844,27654.5,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711350679397583,1.0,0.0,0.0,3.0072672367095947,3.007284164428711,6.034445618752216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.27001953125,0.0,877.3151245117188,1895.4371337890625,0.0,1701.456298828125,0.7466951012611389,1.0,0.0,3.0,1.0,0.0
12312000,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.8872548341751099,0.3756763339042663,0.3393865525722503,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.92548006772995,0.4231255650520324,0.4017020761966705,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.9025801420211792,0.395300805568695,0.2774676084518432,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.8565965890884399,0.3381703197956085,0.3218705058097839,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419982910156,0.757426381111145,0.2312365025281906,1.0495177507400513,285.6422424316406,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.2063903808594,285.6429443359375,1.0,0.5351259112358093,1.0,1.0,0.0,1.0,-2.8694710731506348,2.869464635848999,6.614081939915195e-06,2.2136542797088623,0.8527511358261108,0.8527511358261108,0.0,98.73953247070312,73.0,21802.33984375,-0.0,1955.393310546875,1.0,283.1499938964844,284.8807373046875,290.3291931152344,291.7933959960937,293.1499938964844,293.1499938964844,283.1499938964844,27654.5,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711350679397583,1.0,0.0,0.0,3.0072672367095947,3.007284164428711,6.034445618752216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.27001953125,0.0,877.3151245117188,1895.4371337890625,0.0,1701.456298828125,0.7466951012611389,1.0,0.0,3.0,1.0,0.0
12312060,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6603088378906,0.9067682027816772,0.3736611902713775,0.3376220762729645,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66033935546875,0.9492378830909728,0.4221199452877044,0.4008483588695526,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6603088378906,0.9247346520423888,0.3939045965671539,0.2765470147132873,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.8753652572631836,0.3369738459587097,0.3208461403846741,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.7730522155761719,0.2294870316982269,1.0423269271850586,285.66033935546875,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.1846618652344,285.66064453125,1.0,0.5271726846694946,1.0,1.0,0.0,1.0,-2.8553619384765625,2.8553555011749268,6.549774298036937e-06,2.203029155731201,0.844653308391571,0.844653308391571,0.0,89.36766052246094,61.0,21511.955078125,-0.0,1886.9049072265625,1.0,283.1499938964844,284.9111328125,290.3056945800781,291.7548217773437,293.1499938964844,293.1499938964844,283.1499938964844,26663.759765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077545523643494,1.0,0.0,0.0,2.9166970252990723,2.916712999343872,5.676438945556583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.41552734375,0.0,804.2974853515625,1895.4371337890625,0.0,1672.4798583984375,0.7250567078590393,1.0,0.0,3.0,1.0,0.0
12312120,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6603088378906,0.9067682027816772,0.3736611902713775,0.3376220762729645,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66033935546875,0.9492378830909728,0.4221199452877044,0.4008483588695526,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6603088378906,0.9247346520423888,0.3939045965671539,0.2765470147132873,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.8753652572631836,0.3369738459587097,0.3208461403846741,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.7730522155761719,0.2294870316982269,1.0423269271850586,285.66033935546875,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.1846618652344,285.66064453125,1.0,0.5271726846694946,1.0,1.0,0.0,1.0,-2.8553619384765625,2.8553555011749268,6.549774298036937e-06,2.203029155731201,0.844653308391571,0.844653308391571,0.0,89.36766052246094,61.0,21511.955078125,-0.0,1886.9049072265625,1.0,283.1499938964844,284.9111328125,290.3056945800781,291.7548217773437,293.1499938964844,293.1499938964844,283.1499938964844,26663.759765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077545523643494,1.0,0.0,0.0,2.9166970252990723,2.916712999343872,5.676438945556583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.41552734375,0.0,804.2974853515625,1895.4371337890625,0.0,1672.4798583984375,0.7250567078590393,1.0,0.0,3.0,1.0,0.0
12312180,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6802978515625,0.9381567239761353,0.3726736009120941,0.3361770212650299,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6803283691406,0.9789733290672302,0.422005295753479,0.4001646935939789,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6803283691406,0.9569622874259948,0.3934816718101501,0.2758175730705261,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6802673339844,0.902884840965271,0.3366737961769104,0.319980651140213,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6800842285156,0.7962824106216431,0.2286023944616317,1.0355733633041382,285.68035888671875,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1738586425781,285.6809997558594,1.0,0.5185198783874512,1.0,1.0,0.0,1.0,-2.8427624702453613,2.8427560329437256,6.492000920843566e-06,2.193263530731201,0.8360969424247742,0.8360969424247742,0.0,78.60398864746094,64.0,21223.5625,-0.0,1814.7010498046875,1.0,283.1499938964844,284.9446105957031,290.2803039550781,291.7114562988281,293.1499938964844,293.1499938964844,283.1499938964844,25666.7265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032633423805237,1.0,0.0,0.0,2.822958707809448,2.822973728179932,5.317437512530887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.63427734375,0.0,733.204833984375,1895.4371337890625,0.0,1636.6014404296875,0.7027014493942261,1.0,0.0,3.0,1.0,0.0
12312240,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6802978515625,0.9381567239761353,0.3726736009120941,0.3361770212650299,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6803283691406,0.9789733290672302,0.422005295753479,0.4001646935939789,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6803283691406,0.9569622874259948,0.3934816718101501,0.2758175730705261,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6802673339844,0.902884840965271,0.3366737961769104,0.319980651140213,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6800842285156,0.7962824106216431,0.2286023944616317,1.0355733633041382,285.68035888671875,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1738586425781,285.6809997558594,1.0,0.5185198783874512,1.0,1.0,0.0,1.0,-2.8427624702453613,2.8427560329437256,6.492000920843566e-06,2.193263530731201,0.8360969424247742,0.8360969424247742,0.0,78.60398864746094,64.0,21223.5625,-0.0,1814.7010498046875,1.0,283.1499938964844,284.9446105957031,290.2803039550781,291.7114562988281,293.1499938964844,293.1499938964844,283.1499938964844,25666.7265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032633423805237,1.0,0.0,0.0,2.822958707809448,2.822973728179932,5.317437512530887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.63427734375,0.0,733.204833984375,1895.4371337890625,0.0,1636.6014404296875,0.7027014493942261,1.0,0.0,3.0,1.0,0.0
12312300,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69580078125,0.9500080347061156,0.3723591864109039,0.33572518825531,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.9886593818664552,0.4221241176128387,0.40009605884552,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.9682111144065856,0.3934565484523773,0.275665283203125,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957397460937,0.9141796827316284,0.3367147445678711,0.3198341727256775,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954040527344,0.8052703142166138,0.2283747494220733,1.0336369276046753,285.6958923339844,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.17095947265625,285.6970520019531,1.0,0.5160923600196838,1.0,1.0,0.0,1.0,-2.8394458293914795,2.839439392089844,6.476806902355747e-06,2.1906800270080566,0.8317498564720154,0.8317498564720154,0.0,75.11808776855469,64.0,21083.666015625,-0.0,1792.6396484375,1.0,283.1499938964844,284.9676208496094,290.2682800292969,291.6900329589844,293.1499938964844,293.1499938964844,283.1499938964844,25022.65625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007631063461304,1.0,0.0,0.0,2.76741361618042,2.767428159713745,5.110242113914865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.306640625,0.0,692.7904052734375,1895.4371337890625,0.0,1616.7806396484375,0.6921879649162292,1.0,0.0,3.0,1.0,0.0
12312360,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7083740234375,0.9580480456352234,0.3720997869968414,0.3353885412216186,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084350585937,0.9949820637702942,0.4223032593727112,0.4001508355140686,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084045410156,0.975711703300476,0.3934932351112366,0.2756064832210541,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.70831298828125,0.9227621555328368,0.3368264436721802,0.319820374250412,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7080383300781,0.8115121126174927,0.2282372713088989,1.0324112176895142,285.7084350585937,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.1689758300781,285.70947265625,1.0,0.5144289135932922,1.0,1.0,0.0,1.0,-2.8375444412231445,2.837538003921509,6.468158971983939e-06,2.1892237663269043,0.827294647693634,0.827294647693634,0.0,72.82098388671875,82.0,20976.044921875,-0.0,1778.569580078125,1.0,283.1499938964844,284.98565673828125,290.2578430175781,291.6721496582031,293.1499938964844,293.1499938964844,283.1499938964844,24655.3828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982829570770264,1.0,0.0,0.0,2.7266781330108643,2.7266921997070312,4.96090706292307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.64697265625,0.0,664.6797485351562,1895.4371337890625,0.0,1597.228759765625,0.6797580718994141,1.0,0.0,3.0,1.0,0.0
12312420,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442626953125,0.9442027807235718,0.3716574609279632,0.335110992193222,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7443542480469,0.9850817918777466,0.4227520823478699,0.4006914496421814,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442932128906,0.9636515974998474,0.3936575055122375,0.2758084535598755,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74420166015625,0.9096449613571168,0.3371668457984924,0.3202511966228485,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.8009222745895386,0.2281280755996704,1.0323749780654907,285.7443542480469,286.4059143066406,292.9758605957031,287.2630310058594,292.9766540527344,297.1666259765625,285.7456970214844,1.0,0.5174590349197388,1.0,1.0,0.0,1.0,-2.838571786880493,2.8385653495788574,6.472893801401369e-06,2.1900389194488525,0.8183938264846802,0.8183938264846802,0.0,76.4748306274414,100.0,20760.48046875,-0.0,1797.8524169921875,1.0,283.1499938964844,285.0340576171875,290.2392883300781,291.6387634277344,293.1499938964844,293.1499938964844,283.1499938964844,23626.375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934641003608704,1.0,0.0,0.0,2.628419876098633,2.6284332275390625,4.609808286204498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.26123046875,0.0,599.2384643554688,1895.4371337890625,0.0,1559.5596923828125,0.6563476324081421,1.0,0.0,3.0,1.0,0.0
12312480,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442626953125,0.9442027807235718,0.3716574609279632,0.335110992193222,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7443542480469,0.9850817918777466,0.4227520823478699,0.4006914496421814,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442932128906,0.9636515974998474,0.3936575055122375,0.2758084535598755,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74420166015625,0.9096449613571168,0.3371668457984924,0.3202511966228485,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.8009222745895386,0.2281280755996704,1.0323749780654907,285.7443542480469,286.4059143066406,292.9758605957031,287.2630310058594,292.9766540527344,297.1666259765625,285.7456970214844,1.0,0.5174590349197388,1.0,1.0,0.0,1.0,-2.838571786880493,2.8385653495788574,6.472893801401369e-06,2.1900389194488525,0.8183938264846802,0.8183938264846802,0.0,76.4748306274414,100.0,20760.48046875,-0.0,1797.8524169921875,1.0,283.1499938964844,285.0340576171875,290.2392883300781,291.6387634277344,293.1499938964844,293.1499938964844,283.1499938964844,23626.375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934641003608704,1.0,0.0,0.0,2.628419876098633,2.6284332275390625,4.609808286204498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.26123046875,0.0,599.2384643554688,1895.4371337890625,0.0,1559.5596923828125,0.6563476324081421,1.0,0.0,3.0,1.0,0.0
12312540,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7866516113281,0.9123163819313048,0.3712359368801117,0.3350844979286194,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7867431640625,0.9581261277198792,0.4232288300991058,0.4015076458454132,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78668212890625,0.9330230355262756,0.3938523232936859,0.2762148976325989,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7865600585937,0.8827025890350342,0.337564617395401,0.3209879994392395,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7861633300781,0.7772861123085022,0.2281233221292495,1.0340238809585571,285.7867431640625,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1652526855469,285.788330078125,1.0,0.5244438052177429,1.0,1.0,0.0,1.0,-2.842874765396118,2.8428683280944824,6.49270577923744e-06,2.193437337875366,0.8095144629478455,0.8095144629478455,0.0,86.04974365234375,118.0,20558.962890625,-0.0,1850.981201171875,1.0,283.1499938964844,285.08868408203125,290.2231750488281,291.60955810546875,293.1499938964844,293.1499938964844,283.1499938964844,22580.85546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891235113143921,1.0,0.0,0.0,2.52889370918274,2.528906345367432,4.267313329364697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.3125,0.0,537.3919677734375,1895.4371337890625,0.0,1525.997802734375,0.6326218247413635,1.0,0.0,3.0,1.0,0.0
12312600,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7866516113281,0.9123163819313048,0.3712359368801117,0.3350844979286194,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7867431640625,0.9581261277198792,0.4232288300991058,0.4015076458454132,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78668212890625,0.9330230355262756,0.3938523232936859,0.2762148976325989,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7865600585937,0.8827025890350342,0.337564617395401,0.3209879994392395,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7861633300781,0.7772861123085022,0.2281233221292495,1.0340238809585571,285.7867431640625,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1652526855469,285.788330078125,1.0,0.5244438052177429,1.0,1.0,0.0,1.0,-2.842874765396118,2.8428683280944824,6.49270577923744e-06,2.193437337875366,0.8095144629478455,0.8095144629478455,0.0,86.04974365234375,118.0,20558.962890625,-0.0,1850.981201171875,1.0,283.1499938964844,285.08868408203125,290.2231750488281,291.60955810546875,293.1499938964844,293.1499938964844,283.1499938964844,22580.85546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891235113143921,1.0,0.0,0.0,2.52889370918274,2.528906345367432,4.267313329364697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.3125,0.0,537.3919677734375,1895.4371337890625,0.0,1525.997802734375,0.6326218247413635,1.0,0.0,3.0,1.0,0.0
