time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312660,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8345031738281,0.8810018301010132,0.3708198070526123,0.3351928293704986,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8346252441406,0.9231806397438048,0.4236990213394165,0.4024584591388702,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8345642089844,0.8991914987564087,0.3940511047840118,0.2767267227172851,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8344116210937,0.8542914390563965,0.3379667997360229,0.3218741118907928,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8339538574219,0.7523581981658936,0.2281654179096222,1.0365742444992063,285.8346252441406,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1642761230469,285.8363952636719,1.0,0.5337544679641724,1.0,1.0,0.0,1.0,-2.8488919734954834,2.848885536193848,6.5204321799683385e-06,2.1981759071350098,0.8007604479789734,0.8007604479789734,0.0,99.13768768310548,136.0,20360.83984375,-0.0,1924.0777587890625,1.0,283.1499938964844,285.148681640625,290.207763671875,291.5818176269531,293.1499938964844,293.1499938964844,283.1499938964844,21519.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851897835731506,1.0,0.0,0.0,2.428711175918579,2.428722858428955,3.935909660413017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.7724609375,0.0,479.4706115722656,1895.4371337890625,0.0,1495.89111328125,0.6087093949317932,1.0,0.0,3.0,1.0,0.0
12312720,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8345031738281,0.8810018301010132,0.3708198070526123,0.3351928293704986,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8346252441406,0.9231806397438048,0.4236990213394165,0.4024584591388702,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8345642089844,0.8991914987564087,0.3940511047840118,0.2767267227172851,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8344116210937,0.8542914390563965,0.3379667997360229,0.3218741118907928,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8339538574219,0.7523581981658936,0.2281654179096222,1.0365742444992063,285.8346252441406,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1642761230469,285.8363952636719,1.0,0.5337544679641724,1.0,1.0,0.0,1.0,-2.8488919734954834,2.848885536193848,6.5204321799683385e-06,2.1981759071350098,0.8007604479789734,0.8007604479789734,0.0,99.13768768310548,136.0,20360.83984375,-0.0,1924.0777587890625,1.0,283.1499938964844,285.148681640625,290.207763671875,291.5818176269531,293.1499938964844,293.1499938964844,283.1499938964844,21519.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851897835731506,1.0,0.0,0.0,2.428711175918579,2.428722858428955,3.935909660413017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.7724609375,0.0,479.4706115722656,1895.4371337890625,0.0,1495.89111328125,0.6087093949317932,1.0,0.0,3.0,1.0,0.0
12312780,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8874816894531,0.8533595204353333,0.3704165816307068,0.3353887796401977,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876037597656,0.8923969268798828,0.4241594076156616,0.4034822881221771,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8875427246094,0.8707847595214844,0.394256591796875,0.2773030400276184,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88739013671875,0.8294470310211182,0.3383613228797912,0.3228367269039154,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868713378906,0.7306793928146362,0.2282361686229705,1.0396580696105957,285.8876037597656,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1635437011719,285.8895568847656,1.0,0.5443747639656067,1.0,1.0,0.0,1.0,-2.8559136390686035,2.8559069633483887,6.552844297402771e-06,2.203697681427002,0.7922348380088806,0.7922348380088806,0.0,114.36376953125,154.0,20161.072265625,-0.0,2009.5352783203125,1.0,283.1499938964844,285.2137756347656,290.1923217773437,291.5541381835937,293.1499938964844,293.1499938964844,283.1499938964844,20444.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814391016960144,1.0,0.0,0.0,2.328449010848999,2.3284597396850586,3.617652168941277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.19970703125,0.0,425.6798400878906,1895.4371337890625,0.0,1467.4661865234375,0.5877318978309631,1.0,0.0,3.0,1.0,0.0
12312840,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8874816894531,0.8533595204353333,0.3704165816307068,0.3353887796401977,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876037597656,0.8923969268798828,0.4241594076156616,0.4034822881221771,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8875427246094,0.8707847595214844,0.394256591796875,0.2773030400276184,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88739013671875,0.8294470310211182,0.3383613228797912,0.3228367269039154,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868713378906,0.7306793928146362,0.2282361686229705,1.0396580696105957,285.8876037597656,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1635437011719,285.8895568847656,1.0,0.5443747639656067,1.0,1.0,0.0,1.0,-2.8559136390686035,2.8559069633483887,6.552844297402771e-06,2.203697681427002,0.7922348380088806,0.7922348380088806,0.0,114.36376953125,154.0,20161.072265625,-0.0,2009.5352783203125,1.0,283.1499938964844,285.2137756347656,290.1923217773437,291.5541381835937,293.1499938964844,293.1499938964844,283.1499938964844,20444.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814391016960144,1.0,0.0,0.0,2.328449010848999,2.3284597396850586,3.617652168941277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.19970703125,0.0,425.6798400878906,1895.4371337890625,0.0,1467.4661865234375,0.5877318978309631,1.0,0.0,3.0,1.0,0.0
12312900,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090576171875,0.8413149118423462,0.3701993525028229,0.3355023860931396,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091796875,0.8792378306388855,0.424369066953659,0.4040039777755737,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091186523437,0.8582407832145691,0.3943445682525635,0.2776027917861938,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9089660644531,0.8183456063270569,0.3385412991046905,0.3233294785022735,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90850830078125,0.720973551273346,0.2282705008983612,1.0413191318511963,285.9091796875,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.16314697265625,285.9109802246094,1.0,0.5499700903892517,1.0,1.0,0.0,1.0,-2.859626054763794,2.859619617462158,6.570017376361648e-06,2.2066187858581543,0.7879660725593567,0.7879660725593567,0.0,122.50782012939452,154.0,20084.03515625,-0.0,2055.343017578125,1.0,283.1499938964844,285.23992919921875,290.1855773925781,291.54254150390625,293.1499938964844,293.1499938964844,283.1499938964844,20130.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797281503677368,1.0,0.0,0.0,2.291045904159546,2.2910563945770264,3.502361209939409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.0908203125,0.0,407.0782775878906,1895.4371337890625,0.0,1454.5921630859375,0.5790982246398926,1.0,0.0,3.0,1.0,0.0
12312960,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92877197265625,0.8303179144859314,0.3699600100517273,0.3356083333492279,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9288635253906,0.8671350479125977,0.4245544373989105,0.4045157432556152,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9288330078125,0.8468321561813354,0.3944117426872253,0.2778975963592529,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286804199219,0.8075962662696838,0.3387007117271423,0.3238154053688049,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9282531738281,0.7115161418914795,0.2282963693141937,1.0430015325546265,285.9288635253906,286.5718078613281,292.84210205078125,287.1956481933594,292.8426513671875,297.16265869140625,285.9305114746094,1.0,0.5556764602661133,1.0,1.0,0.0,1.0,-2.8633291721343994,2.863322734832764,6.587171810679138e-06,2.20953369140625,0.7836945652961731,0.7836945652961731,0.0,130.91647338867188,142.0,20012.982421875,-0.0,2102.544189453125,1.0,283.1499938964844,285.2638244628906,290.1792907714844,291.5318298339844,293.1499938964844,293.1499938964844,283.1499938964844,19885.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6781541109085083,1.0,0.0,0.0,2.257582902908325,2.2575931549072266,3.4007979365924257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.333740234375,0.0,391.0684509277344,1895.4371337890625,0.0,1442.799560546875,0.5714329481124878,1.0,0.0,3.0,1.0,0.0
12313020,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9616394042969,0.8242276310920715,0.3694520890712738,0.335337370634079,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96173095703125,0.8609209060668945,0.4248696267604828,0.4050140082836151,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9617004394531,0.8409018516540527,0.3945078551769256,0.2781091034412384,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96160888671875,0.8017052412033081,0.338976502418518,0.3242729604244232,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.96124267578125,0.7061464190483093,0.2283415496349334,1.0440865755081177,285.96173095703125,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1615295410156,285.9629821777344,1.0,0.5582574009895325,1.0,1.0,0.0,1.0,-2.865717649459839,2.865711212158203,6.598554136871826e-06,2.2115509510040283,0.7750950455665588,0.7750950455665588,0.0,135.7807159423828,130.0,19860.693359375,-0.0,2130.314453125,1.0,283.1499938964844,285.3044738769531,290.1671447753906,291.51123046875,293.1499938964844,293.1499938964844,283.1499938964844,19547.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753448247909546,1.0,0.0,0.0,2.199068307876587,2.199078321456909,3.226790852295381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.529296875,0.0,364.506591796875,1895.4371337890625,0.0,1421.8779296875,0.5581858158111572,1.0,0.0,3.0,1.0,0.0
12313080,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9616394042969,0.8242276310920715,0.3694520890712738,0.335337370634079,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96173095703125,0.8609209060668945,0.4248696267604828,0.4050140082836151,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9617004394531,0.8409018516540527,0.3945078551769256,0.2781091034412384,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96160888671875,0.8017052412033081,0.338976502418518,0.3242729604244232,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.96124267578125,0.7061464190483093,0.2283415496349334,1.0440865755081177,285.96173095703125,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1615295410156,285.9629821777344,1.0,0.5582574009895325,1.0,1.0,0.0,1.0,-2.865717649459839,2.865711212158203,6.598554136871826e-06,2.2115509510040283,0.7750950455665588,0.7750950455665588,0.0,135.7807159423828,130.0,19860.693359375,-0.0,2130.314453125,1.0,283.1499938964844,285.3044738769531,290.1671447753906,291.51123046875,293.1499938964844,293.1499938964844,283.1499938964844,19547.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6753448247909546,1.0,0.0,0.0,2.199068307876587,2.199078321456909,3.226790852295381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.529296875,0.0,364.506591796875,1895.4371337890625,0.0,1421.8779296875,0.5581858158111572,1.0,0.0,3.0,1.0,0.0
12313140,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889831542969,0.8268462419509888,0.3689718544483185,0.3348079621791839,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.98907470703125,0.8644168972969055,0.4251636266708374,0.4051956832408905,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.989013671875,0.8440437316894531,0.3946130275726318,0.2781069278717041,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98895263671875,0.8050801753997803,0.3392501473426819,0.324431449174881,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886474609375,0.7090456485748291,0.2284369617700576,1.0439834594726562,285.98907470703125,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.16082763671875,285.9901733398437,1.0,0.5564573407173157,1.0,1.0,0.0,1.0,-2.865365743637085,2.86535906791687,6.597155334020499e-06,2.211379289627075,0.7664066553115845,0.7664066553115845,0.0,133.29124450683594,118.0,19706.724609375,-0.0,2117.555419921875,1.0,283.1499938964844,285.3392333984375,290.1545104980469,291.48980712890625,293.1499938964844,293.1499938964844,283.1499938964844,19347.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672675371170044,1.0,0.0,0.0,2.147742748260498,2.147752285003662,3.077924475292093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.298583984375,0.0,342.6627197265625,1895.4371337890625,0.0,1402.1478271484375,0.5467459559440613,1.0,0.0,3.0,1.0,0.0
12313200,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889831542969,0.8268462419509888,0.3689718544483185,0.3348079621791839,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.98907470703125,0.8644168972969055,0.4251636266708374,0.4051956832408905,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.989013671875,0.8440437316894531,0.3946130275726318,0.2781069278717041,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98895263671875,0.8050801753997803,0.3392501473426819,0.324431449174881,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886474609375,0.7090456485748291,0.2284369617700576,1.0439834594726562,285.98907470703125,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.16082763671875,285.9901733398437,1.0,0.5564573407173157,1.0,1.0,0.0,1.0,-2.865365743637085,2.86535906791687,6.597155334020499e-06,2.211379289627075,0.7664066553115845,0.7664066553115845,0.0,133.29124450683594,118.0,19706.724609375,-0.0,2117.555419921875,1.0,283.1499938964844,285.3392333984375,290.1545104980469,291.48980712890625,293.1499938964844,293.1499938964844,283.1499938964844,19347.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672675371170044,1.0,0.0,0.0,2.147742748260498,2.147752285003662,3.077924475292093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.298583984375,0.0,342.6627197265625,1895.4371337890625,0.0,1402.1478271484375,0.5467459559440613,1.0,0.0,3.0,1.0,0.0
12313260,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.01397705078125,0.8346811532974243,0.3685295879840851,0.3341606557369232,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140380859375,0.8738215565681458,0.4254475831985473,0.4052089154720306,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140075683594,0.8527206778526306,0.3947368562221527,0.2780004143714905,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.013916015625,0.8137311935424805,0.3395355939865112,0.3244403004646301,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0136413574219,0.7165825963020325,0.228595420718193,1.0434019565582275,286.0140380859375,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16070556640625,286.0150756835937,1.0,0.55207359790802,1.0,1.0,0.0,1.0,-2.86378812789917,2.863781690597534,6.590075372514548e-06,2.210243463516236,0.7576543688774109,0.7576543688774109,0.0,126.73676300048828,106.0,19555.078125,-0.0,2082.894287109375,1.0,283.1499938964844,285.371337890625,290.14190673828125,291.4681396484375,293.1499938964844,293.1499938964844,283.1499938964844,19230.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669937014579773,1.0,0.0,0.0,2.1005663871765137,2.100575685501098,2.944192374343402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.099853515625,0.0,323.69091796875,1895.4371337890625,0.0,1382.0626220703125,0.5363734364509583,1.0,0.0,3.0,1.0,0.0
12313320,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.01397705078125,0.8346811532974243,0.3685295879840851,0.3341606557369232,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140380859375,0.8738215565681458,0.4254475831985473,0.4052089154720306,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140075683594,0.8527206778526306,0.3947368562221527,0.2780004143714905,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.013916015625,0.8137311935424805,0.3395355939865112,0.3244403004646301,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0136413574219,0.7165825963020325,0.228595420718193,1.0434019565582275,286.0140380859375,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16070556640625,286.0150756835937,1.0,0.55207359790802,1.0,1.0,0.0,1.0,-2.86378812789917,2.863781690597534,6.590075372514548e-06,2.210243463516236,0.7576543688774109,0.7576543688774109,0.0,126.73676300048828,106.0,19555.078125,-0.0,2082.894287109375,1.0,283.1499938964844,285.371337890625,290.14190673828125,291.4681396484375,293.1499938964844,293.1499938964844,283.1499938964844,19230.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669937014579773,1.0,0.0,0.0,2.1005663871765137,2.100575685501098,2.944192374343402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.099853515625,0.0,323.69091796875,1895.4371337890625,0.0,1382.0626220703125,0.5363734364509583,1.0,0.0,3.0,1.0,0.0
12313380,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0266418457031,0.8404102921485901,0.3683155477046966,0.3338012099266052,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0267028808594,0.8806030750274658,0.425589382648468,0.4051716327667236,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02667236328125,0.8590362668037415,0.3948080241680145,0.2779210805892944,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0265808105469,0.8196372389793396,0.3396902978420257,0.3244116604328155,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263061523437,0.7217239141464233,0.228703498840332,1.0430307388305664,286.0267028808594,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1608581542969,286.0277404785156,1.0,0.5491580963134766,1.0,1.0,0.0,1.0,-2.8627355098724365,2.8627288341522217,6.585316896234872e-06,2.2094693183898926,0.7530887126922607,0.7530887126922607,0.0,122.33531951904295,106.0,19477.345703125,-0.0,2059.6513671875,1.0,283.1499938964844,285.3875732421875,290.1356201171875,291.45709228515625,293.1499938964844,293.1499938964844,283.1499938964844,19190.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684675812721252,1.0,0.0,0.0,2.077028751373291,2.077038049697876,2.878580858123314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.90283203125,0.0,314.58721923828125,1895.4371337890625,0.0,1371.349609375,0.531243622303009,1.0,0.0,3.0,1.0,0.0
12313440,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.038330078125,0.8466418385505676,0.3681277334690094,0.3334634602069855,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03839111328125,0.8879009485244751,0.4257194995880127,0.4051199853420257,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0383605957031,0.8658879995346069,0.3948782086372375,0.2778394520282745,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03826904296875,0.825840413570404,0.3398372232913971,0.3243736028671264,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0379943847656,0.7271120548248291,0.2288173288106918,1.042680263519287,286.03839111328125,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1611022949219,286.0394287109375,1.0,0.5462124347686768,1.0,1.0,0.0,1.0,-2.861702442169189,2.8616960048675537,6.580640729225706e-06,2.2087061405181885,0.7488723993301392,0.7488723993301392,0.0,117.88056182861328,94.0,19406.2578125,-0.0,2036.1978759765625,1.0,283.1499938964844,285.4025573730469,290.13006591796875,291.4471740722656,293.1499938964844,293.1499938964844,283.1499938964844,19162.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670874953269958,1.0,0.0,0.0,2.055684804916382,2.0556936264038086,2.819722624280985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.19482421875,0.0,306.5230712890625,1895.4371337890625,0.0,1361.3294677734375,0.5266138911247253,1.0,0.0,3.0,1.0,0.0
12313500,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05059814453125,0.8541901707649231,0.3679431676864624,0.3331087827682495,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0506591796875,0.8966063857078552,0.4258560240268707,0.4050530195236206,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0506286621094,0.8741422891616821,0.3949566483497619,0.2777482867240906,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.050537109375,0.833174467086792,0.3399951159954071,0.3243252336978912,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0502624511719,0.7334715127944946,0.2289502471685409,1.0423195362091064,286.0506591796875,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.1614990234375,286.0517272949219,1.0,0.5429258346557617,1.0,1.0,0.0,1.0,-2.8605945110321045,2.8605878353118896,6.575621682713972e-06,2.2078850269317627,0.7444822192192078,0.7444822192192078,0.0,112.90763854980467,94.0,19332.91015625,-0.0,2010.1102294921875,1.0,283.1499938964844,285.4181823730469,290.1246032714844,291.4371032714844,293.1499938964844,293.1499938964844,283.1499938964844,19140.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665631115436554,1.0,0.0,0.0,2.0337746143341064,2.033783435821533,2.759936421625753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.398193359375,0.0,298.4271850585937,1895.4371337890625,0.0,1350.8001708984375,0.521882176399231,1.0,0.0,3.0,1.0,0.0
12313560,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0630187988281,0.862871527671814,0.3677698671817779,0.3327551484107971,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0631103515625,0.906501829624176,0.4259954392910003,0.4049784541130066,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0630798339844,0.8835530877113342,0.3950410783290863,0.2776540219783783,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.06298828125,0.8414953947067261,0.3401581346988678,0.3242720663547516,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06268310546875,0.7406809329986572,0.2290964722633361,1.0419751405715942,286.0631103515625,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.1620178222656,286.0641784667969,1.0,0.539478600025177,1.0,1.0,0.0,1.0,-2.8594887256622314,2.859482288360596,6.570613095391309e-06,2.2070648670196533,0.7401000261306763,0.7401000261306763,0.0,107.6942367553711,82.0,19260.23046875,-0.0,1982.8739013671875,1.0,283.1499938964844,285.4339294433594,290.1194152832031,291.4273986816406,293.1499938964844,293.1499938964844,283.1499938964844,19123.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6641625761985779,1.0,0.0,0.0,2.0120983123779297,2.0121071338653564,2.701418111428211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.711181640625,0.0,290.588623046875,1895.4371337890625,0.0,1340.22900390625,0.517218828201294,1.0,0.0,3.0,1.0,0.0
12313620,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0886535644531,0.8840911388397217,0.36745285987854,0.3320568203926086,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887145996094,0.9323988556861876,0.4262893199920654,0.4048216640949249,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08868408203125,0.9061867594718932,0.3952306807041168,0.2774646580219269,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0885925292969,0.8618187308311462,0.3405007421970367,0.3241613209247589,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0882873535156,0.7583159804344177,0.2294255793094635,1.041361927986145,286.0887145996094,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.163330078125,286.08984375,1.0,0.532246470451355,1.0,1.0,0.0,1.0,-2.857363224029541,2.857356548309326,6.560994279425358e-06,2.2054898738861084,0.7313814163208008,0.7313814163208008,0.0,96.7766342163086,70.0,19116.771484375,-0.0,1926.211181640625,1.0,283.1499938964844,285.466064453125,290.1099853515625,291.40899658203125,293.1499938964844,293.1499938964844,283.1499938964844,19097.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612088084220886,1.0,0.0,0.0,1.9692574739456177,1.969265937805176,2.5876073550534784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.665283203125,0.0,275.5673217773437,1895.4371337890625,0.0,1319.1085205078125,0.5080472230911255,1.0,0.0,3.0,1.0,0.0
12313680,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0886535644531,0.8840911388397217,0.36745285987854,0.3320568203926086,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887145996094,0.9323988556861876,0.4262893199920654,0.4048216640949249,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08868408203125,0.9061867594718932,0.3952306807041168,0.2774646580219269,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0885925292969,0.8618187308311462,0.3405007421970367,0.3241613209247589,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0882873535156,0.7583159804344177,0.2294255793094635,1.041361927986145,286.0887145996094,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.163330078125,286.08984375,1.0,0.532246470451355,1.0,1.0,0.0,1.0,-2.857363224029541,2.857356548309326,6.560994279425358e-06,2.2054898738861084,0.7313814163208008,0.7313814163208008,0.0,96.7766342163086,70.0,19116.771484375,-0.0,1926.211181640625,1.0,283.1499938964844,285.466064453125,290.1099853515625,291.40899658203125,293.1499938964844,293.1499938964844,283.1499938964844,19097.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612088084220886,1.0,0.0,0.0,1.9692574739456177,1.969265937805176,2.5876073550534784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.665283203125,0.0,275.5673217773437,1895.4371337890625,0.0,1319.1085205078125,0.5080472230911255,1.0,0.0,3.0,1.0,0.0
12313740,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1154479980469,0.91193687915802,0.3671767711639404,0.3313780128955841,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11553955078125,0.9640744924545288,0.4266074001789093,0.4046696126461029,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.9380415081977844,0.3954539000988006,0.277284562587738,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1153869628906,0.8886149525642395,0.3408665359020233,0.3240545094013214,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1150817871094,0.7816993594169617,0.2298017144203186,1.04088032245636,286.11553955078125,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1650085449219,286.11669921875,1.0,0.5247059464454651,1.0,1.0,0.0,1.0,-2.855440616607666,2.8554341793060303,6.552312243002234e-06,2.204070806503296,0.7227588295936584,0.7227588295936584,0.0,85.42616271972656,58.0,18975.84765625,-0.0,1867.847412109375,1.0,283.1499938964844,285.4992370605469,290.1017150878906,291.3919372558594,293.1499938964844,293.1499938964844,283.1499938964844,19076.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582571864128113,1.0,0.0,0.0,1.926987767219544,1.926996111869812,2.4777148155408213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.057861328125,0.0,261.3241882324219,1895.4371337890625,0.0,1298.19580078125,0.4990488886833191,1.0,0.0,3.0,1.0,0.0
12313800,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1154479980469,0.91193687915802,0.3671767711639404,0.3313780128955841,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11553955078125,0.9640744924545288,0.4266074001789093,0.4046696126461029,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.9380415081977844,0.3954539000988006,0.277284562587738,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1153869628906,0.8886149525642395,0.3408665359020233,0.3240545094013214,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1150817871094,0.7816993594169617,0.2298017144203186,1.04088032245636,286.11553955078125,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1650085449219,286.11669921875,1.0,0.5247059464454651,1.0,1.0,0.0,1.0,-2.855440616607666,2.8554341793060303,6.552312243002234e-06,2.204070806503296,0.7227588295936584,0.7227588295936584,0.0,85.42616271972656,58.0,18975.84765625,-0.0,1867.847412109375,1.0,283.1499938964844,285.4992370605469,290.1017150878906,291.3919372558594,293.1499938964844,293.1499938964844,283.1499938964844,19076.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582571864128113,1.0,0.0,0.0,1.926987767219544,1.926996111869812,2.4777148155408213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.057861328125,0.0,261.3241882324219,1895.4371337890625,0.0,1298.19580078125,0.4990488886833191,1.0,0.0,3.0,1.0,0.0
12313860,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434936523437,0.9519230723381042,0.3669457733631134,0.3307289183139801,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435852050781,0.9967122673988342,0.4269519746303558,0.4045310020446777,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435546875,0.9762049913406372,0.395717442035675,0.2771238386631012,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434631347656,0.9260071516036988,0.3412632346153259,0.3239645361900329,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.14312744140625,0.8125655651092529,0.2302211672067642,1.0405490398406982,286.1435852050781,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1669616699219,286.1448059082031,1.0,0.5169745683670044,1.0,1.0,0.0,1.0,-2.8537492752075195,2.853742837905884,6.544707957800711e-06,2.202835321426392,0.714272677898407,0.714272677898407,0.0,73.83051300048828,76.0,18837.359375,-0.0,1808.7601318359373,1.0,283.1499938964844,285.53350830078125,290.09454345703125,291.37615966796875,293.1499938964844,293.1499938964844,283.1499938964844,19057.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553230285644531,1.0,0.0,0.0,1.885281324386597,1.885289430618286,2.371623395447387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.8720703125,0.0,247.80154418945312,1895.4371337890625,0.0,1277.5997314453125,0.4902136623859405,1.0,0.0,3.0,1.0,0.0
12313920,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434936523437,0.9519230723381042,0.3669457733631134,0.3307289183139801,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435852050781,0.9967122673988342,0.4269519746303558,0.4045310020446777,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1435546875,0.9762049913406372,0.395717442035675,0.2771238386631012,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434631347656,0.9260071516036988,0.3412632346153259,0.3239645361900329,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.14312744140625,0.8125655651092529,0.2302211672067642,1.0405490398406982,286.1435852050781,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1669616699219,286.1448059082031,1.0,0.5169745683670044,1.0,1.0,0.0,1.0,-2.8537492752075195,2.853742837905884,6.544707957800711e-06,2.202835321426392,0.714272677898407,0.714272677898407,0.0,73.83051300048828,76.0,18837.359375,-0.0,1808.7601318359373,1.0,283.1499938964844,285.53350830078125,290.09454345703125,291.37615966796875,293.1499938964844,293.1499938964844,283.1499938964844,19057.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553230285644531,1.0,0.0,0.0,1.885281324386597,1.885289430618286,2.371623395447387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.8720703125,0.0,247.80154418945312,1895.4371337890625,0.0,1277.5997314453125,0.4902136623859405,1.0,0.0,3.0,1.0,0.0
12313980,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.951300084590912,0.3667266964912414,0.3305398523807525,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750793457031,0.9966417551040648,0.4273551702499389,0.4049067199230194,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.9760539531707764,0.3959998786449432,0.2773225903511047,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1748962402344,0.926003634929657,0.3416752517223358,0.3243562579154968,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745300292969,0.8127425909042358,0.2306557744741439,1.0425193309783936,286.1750793457031,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1689453125,286.1765441894531,1.0,0.5183481574058533,1.0,1.0,0.0,1.0,-2.857114791870117,2.8571081161499023,6.55987150821602e-06,2.20530652999878,0.7059959173202515,0.7059959173202515,0.0,74.06120300292969,94.0,18720.75390625,-0.0,1815.12548828125,1.0,283.1499938964844,285.5707092285156,290.0885925292969,291.3622131347656,293.1499938964844,293.1499938964844,283.1499938964844,19033.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652435839176178,1.0,0.0,0.0,1.8442811965942385,1.8442890644073489,2.269591306003349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.82421875,0.0,234.9926300048828,1895.4371337890625,0.0,1257.523681640625,0.4815633893013,1.0,0.0,3.0,1.0,0.0
12314040,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.951300084590912,0.3667266964912414,0.3305398523807525,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750793457031,0.9966417551040648,0.4273551702499389,0.4049067199230194,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.9760539531707764,0.3959998786449432,0.2773225903511047,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1748962402344,0.926003634929657,0.3416752517223358,0.3243562579154968,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745300292969,0.8127425909042358,0.2306557744741439,1.0425193309783936,286.1750793457031,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1689453125,286.1765441894531,1.0,0.5183481574058533,1.0,1.0,0.0,1.0,-2.857114791870117,2.8571081161499023,6.55987150821602e-06,2.20530652999878,0.7059959173202515,0.7059959173202515,0.0,74.06120300292969,94.0,18720.75390625,-0.0,1815.12548828125,1.0,283.1499938964844,285.5707092285156,290.0885925292969,291.3622131347656,293.1499938964844,293.1499938964844,283.1499938964844,19033.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652435839176178,1.0,0.0,0.0,1.8442811965942385,1.8442890644073489,2.269591306003349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.82421875,0.0,234.9926300048828,1895.4371337890625,0.0,1257.523681640625,0.4815633893013,1.0,0.0,3.0,1.0,0.0
12314100,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19244384765625,0.9393468499183656,0.3666017055511474,0.3305510282516479,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1925354003906,0.9881793856620787,0.4275093674659729,0.4051931202411651,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1925048828125,0.9657058715820312,0.3961318135261535,0.2775082886219024,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1923828125,0.9143720269203186,0.341870903968811,0.3246683180332184,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1919860839844,0.8040499687194824,0.2308566868305206,1.0440373420715332,286.1925354003906,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.169677734375,286.1940612792969,1.0,0.5209534764289856,1.0,1.0,0.0,1.0,-2.8598694801330566,2.859862804412842,6.572894108103355e-06,2.2075977325439453,0.7019696831703186,0.7019696831703186,0.0,77.31827545166016,94.0,18669.796875,-0.0,1835.3592529296875,1.0,283.1499938964844,285.5906677246094,290.0863952636719,291.3565368652344,293.1499938964844,293.1499938964844,283.1499938964844,19018.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6510777473449707,1.0,0.0,0.0,1.8241714239120483,1.8241791725158687,2.220366610572455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.938232421875,0.0,228.87681579589844,1895.4371337890625,0.0,1248.14599609375,0.4773304462432861,1.0,0.0,3.0,1.0,0.0
12314160,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2101135253906,0.9233431220054626,0.3664655983448028,0.3306021094322204,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2102355957031,0.9756964445114136,0.4276596903800964,0.4055129885673523,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2101745605469,0.9509776830673218,0.396256148815155,0.2777275741100311,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2100524902344,0.9002142548561096,0.3420577645301819,0.3250248730182647,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.20965576171875,0.792331337928772,0.2310426980257034,1.0457416772842407,286.2102355957031,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.17022705078125,286.2117919921875,1.0,0.5244579315185547,1.0,1.0,0.0,1.0,-2.863055229187012,2.863048553466797,6.587636562471744e-06,2.210097551345825,0.698014497756958,0.698014497756958,0.0,81.92437744140625,112.0,18620.1796875,-0.0,1862.8863525390625,1.0,283.1499938964844,285.6108093261719,290.0846252441406,291.3515014648437,293.1499938964844,293.1499938964844,283.1499938964844,19001.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498013734817505,1.0,0.0,0.0,1.8043570518493648,1.8043646812438965,2.1723927545735933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.213623046875,0.0,222.95851135253903,1895.4371337890625,0.0,1239.3720703125,0.4731669723987579,1.0,0.0,3.0,1.0,0.0
12314220,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2465209960937,0.8902871012687683,0.3661685287952423,0.3307879865169525,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.24664306640625,0.9424143433570862,0.4279510676860809,0.4062569737434387,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24658203125,0.915305495262146,0.3964889049530029,0.2782379686832428,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2464599609375,0.8702969551086426,0.3424107730388641,0.3258310258388519,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2460327148437,0.7663875818252563,0.2313720434904098,1.0494993925094604,286.24664306640625,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1708679199219,286.24822998046875,1.0,0.533335268497467,1.0,1.0,0.0,1.0,-2.8702709674835205,2.8702642917633057,6.621088232350303e-06,2.21575927734375,0.6903407573699951,0.6903407573699951,0.0,94.07428741455078,130.0,18526.064453125,-0.0,1933.86279296875,1.0,283.1499938964844,285.6517944335937,290.08184814453125,291.3427734375,293.1499938964844,293.1499938964844,283.1499938964844,18964.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647473156452179,1.0,0.0,0.0,1.7657320499420166,1.7657395601272583,2.0803815914405282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.23486328125,0.0,211.7237701416016,1895.4371337890625,0.0,1223.46435546875,0.4650722742080688,1.0,0.0,3.0,1.0,0.0
12314280,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2465209960937,0.8902871012687683,0.3661685287952423,0.3307879865169525,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.24664306640625,0.9424143433570862,0.4279510676860809,0.4062569737434387,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24658203125,0.915305495262146,0.3964889049530029,0.2782379686832428,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2464599609375,0.8702969551086426,0.3424107730388641,0.3258310258388519,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2460327148437,0.7663875818252563,0.2313720434904098,1.0494993925094604,286.24664306640625,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1708679199219,286.24822998046875,1.0,0.533335268497467,1.0,1.0,0.0,1.0,-2.8702709674835205,2.8702642917633057,6.621088232350303e-06,2.21575927734375,0.6903407573699951,0.6903407573699951,0.0,94.07428741455078,130.0,18526.064453125,-0.0,1933.86279296875,1.0,283.1499938964844,285.6517944335937,290.08184814453125,291.3427734375,293.1499938964844,293.1499938964844,283.1499938964844,18964.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647473156452179,1.0,0.0,0.0,1.7657320499420166,1.7657395601272583,2.0803815914405282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.23486328125,0.0,211.7237701416016,1895.4371337890625,0.0,1223.46435546875,0.4650722742080688,1.0,0.0,3.0,1.0,0.0
12314340,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2836608886719,0.8607310056686401,0.3658526837825775,0.3310487568378448,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2837829589844,0.9074301719665528,0.4282360970973968,0.4070936739444732,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2837219238281,0.8840959668159485,0.3967127501964569,0.2788138389587402,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2835998535156,0.8428671360015869,0.3427470922470093,0.3267188370227813,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831726074219,0.74268639087677,0.2316522300243377,1.053502917289734,286.2837829589844,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1710510253906,286.285400390625,1.0,0.5437561273574829,1.0,1.0,0.0,1.0,-2.8781609535217285,2.8781542778015137,6.657761332462542e-06,2.2219491004943848,0.682999312877655,0.682999312877655,0.0,108.8005599975586,148.0,18437.0,-0.0,2018.9473876953125,1.0,283.1499938964844,285.6931457519531,290.07977294921875,291.3351745605469,293.1499938964844,293.1499938964844,283.1499938964844,18923.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6453720331192017,1.0,0.0,0.0,1.7286118268966677,1.72861909866333,1.9938309492317785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.694091796875,0.0,201.29754638671875,1895.4371337890625,0.0,1209.2181396484375,0.4573206007480621,1.0,0.0,3.0,1.0,0.0
12314400,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2836608886719,0.8607310056686401,0.3658526837825775,0.3310487568378448,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2837829589844,0.9074301719665528,0.4282360970973968,0.4070936739444732,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2837219238281,0.8840959668159485,0.3967127501964569,0.2788138389587402,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2835998535156,0.8428671360015869,0.3427470922470093,0.3267188370227813,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831726074219,0.74268639087677,0.2316522300243377,1.053502917289734,286.2837829589844,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1710510253906,286.285400390625,1.0,0.5437561273574829,1.0,1.0,0.0,1.0,-2.8781609535217285,2.8781542778015137,6.657761332462542e-06,2.2219491004943848,0.682999312877655,0.682999312877655,0.0,108.8005599975586,148.0,18437.0,-0.0,2018.9473876953125,1.0,283.1499938964844,285.6931457519531,290.07977294921875,291.3351745605469,293.1499938964844,293.1499938964844,283.1499938964844,18923.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6453720331192017,1.0,0.0,0.0,1.7286118268966677,1.72861909866333,1.9938309492317785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.694091796875,0.0,201.29754638671875,1895.4371337890625,0.0,1209.2181396484375,0.4573206007480621,1.0,0.0,3.0,1.0,0.0
12314460,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.321044921875,0.8359706997871399,0.3655320405960083,0.331359326839447,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3211669921875,0.8798259496688843,0.4285239577293396,0.4079907536506653,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32110595703125,0.8578815460205078,0.3969408571720123,0.2794347405433655,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32098388671875,0.8197490572929382,0.3430792689323425,0.3276598751544952,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.320556640625,0.7227059602737427,0.2318941950798034,1.0576077699661257,286.3211669921875,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1708679199219,286.3227844238281,1.0,0.5549909472465515,1.0,1.0,0.0,1.0,-2.8864235877990723,2.8864169120788574,6.696272976114415e-06,2.22843074798584,0.6760042905807495,0.6760042905807495,0.0,125.06317901611328,151.0,18352.015625,-0.0,2112.682861328125,1.0,283.1499938964844,285.73443603515625,290.0782470703125,291.3284606933594,293.1499938964844,293.1499938964844,283.1499938964844,18877.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6434064507484436,1.0,0.0,0.0,1.6931504011154177,1.6931575536727903,1.9128657413602928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.514404296875,0.0,191.6713104248047,1895.4371337890625,0.0,1195.9853515625,0.4499424397945404,1.0,0.0,3.0,1.0,0.0
