time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12314520,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.321044921875,0.8359706997871399,0.3655320405960083,0.331359326839447,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3211669921875,0.8798259496688843,0.4285239577293396,0.4079907536506653,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32110595703125,0.8578815460205078,0.3969408571720123,0.2794347405433655,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32098388671875,0.8197490572929382,0.3430792689323425,0.3276598751544952,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.320556640625,0.7227059602737427,0.2318941950798034,1.0576077699661257,286.3211669921875,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1708679199219,286.3227844238281,1.0,0.5549909472465515,1.0,1.0,0.0,1.0,-2.8864235877990723,2.8864169120788574,6.696272976114415e-06,2.22843074798584,0.6760042905807495,0.6760042905807495,0.0,125.06317901611328,151.0,18352.015625,-0.0,2112.682861328125,1.0,283.1499938964844,285.73443603515625,290.0782470703125,291.3284606933594,293.1499938964844,293.1499938964844,283.1499938964844,18877.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6434064507484436,1.0,0.0,0.0,1.6931504011154177,1.6931575536727903,1.9128657413602928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.514404296875,0.0,191.6713104248047,1895.4371337890625,0.0,1195.9853515625,0.4499424397945404,1.0,0.0,3.0,1.0,0.0
12314580,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3429260253906,0.8268945813179016,0.3653464615345001,0.3314499855041504,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3430480957031,0.8696929812431335,0.4287037849426269,0.4084302186965942,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3429870605469,0.8483957648277283,0.3970870673656463,0.2797353863716125,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3428955078125,0.8109138607978821,0.3432831764221191,0.3281230628490448,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34246826171875,0.7150359749794006,0.2320277690887451,1.0595163106918335,286.3430480957031,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.1706848144531,286.3445739746094,1.0,0.5595701932907104,1.0,1.0,0.0,1.0,-2.890275716781616,2.8902688026428223,6.714365099469433e-06,2.231496810913086,0.6719677448272705,0.6719677448272705,0.0,132.17071533203125,151.0,18298.185546875,-0.0,2154.22412109375,1.0,283.1499938964844,285.75860595703125,290.07763671875,291.3247375488281,293.1499938964844,293.1499938964844,283.1499938964844,18849.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6422612071037292,1.0,0.0,0.0,1.6727014780044556,1.672708511352539,1.866939669525891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.039794921875,0.0,186.267822265625,1895.4371337890625,0.0,1188.3182373046875,0.4457010328769684,1.0,0.0,3.0,1.0,0.0
12314640,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3570556640625,0.8223356604576111,0.3652342557907104,0.3314830958843231,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.357177734375,0.8647019267082214,0.4288330376148224,0.4086929559707641,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35711669921875,0.8437426090240479,0.3971957564353943,0.2799146175384521,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.35699462890625,0.8063325881958008,0.3434279859066009,0.3284009099006653,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3565979003906,0.7110444903373718,0.2321196049451828,1.060613036155701,286.3571472167969,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.1706237792969,286.3586730957031,1.0,0.5621162056922913,1.0,1.0,0.0,1.0,-2.8924994468688965,2.8924925327301025,6.724800641677575e-06,2.233258008956909,0.6693390607833862,0.6693390607833862,0.0,135.9663848876953,139.0,18261.216796875,-0.0,2176.7392578125,1.0,283.1499938964844,285.7742614746094,290.07733154296875,291.3222961425781,293.1499938964844,293.1499938964844,283.1499938964844,18831.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414958834648132,1.0,0.0,0.0,1.6594101190567017,1.6594170331954956,1.8373879129285345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.3369140625,0.0,182.8144378662109,1895.4371337890625,0.0,1183.2117919921875,0.4429507851600647,1.0,0.0,3.0,1.0,0.0
12314700,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740539550781,0.8204540014266968,0.3651111721992492,0.3314206898212433,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3741455078125,0.8628060221672058,0.4290079772472381,0.4089094698429107,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3741149902344,0.8419713377952576,0.3973477482795715,0.2800575494766235,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739929199219,0.8045661449432373,0.3436222374439239,0.328635960817337,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.7094932794570923,0.2322414666414261,1.0614221096038818,286.3741455078125,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1706237792969,286.37554931640625,1.0,0.5629487633705139,1.0,1.0,0.0,1.0,-2.8941144943237305,2.894107818603516,6.732494057359872e-06,2.234585762023926,0.6661199331283569,0.6661199331283569,0.0,137.5517578125,139.0,18211.30078125,-0.0,2187.32958984375,1.0,283.1499938964844,285.793212890625,290.0769958496094,291.3192138671875,293.1499938964844,293.1499938964844,283.1499938964844,18808.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405217051506042,1.0,0.0,0.0,1.6431792974472046,1.6431862115859983,1.8016206126958425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.12646484375,0.0,178.6595458984375,1895.4371337890625,0.0,1176.7327880859375,0.439599335193634,1.0,0.0,3.0,1.0,0.0
12314760,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3902282714844,0.8209083080291748,0.3650162816047668,0.3313059508800506,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39031982421875,0.8635207414627075,0.429205060005188,0.4090658724308014,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3902587890625,0.8426312804222107,0.3975256085395813,0.2801584899425506,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3901672363281,0.8052948713302612,0.3438393473625183,0.3288111090660095,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3898010253906,0.7101242542266846,0.2323803156614303,1.0619184970855713,286.39031982421875,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.1707763671875,286.39166259765625,1.0,0.5626910924911499,1.0,1.0,0.0,1.0,-2.89509391784668,2.895087242126465,6.73717113386374e-06,2.2353949546813965,0.6629693508148193,0.6629693508148193,0.0,137.1397705078125,127.0,18159.203125,-0.0,2186.97705078125,1.0,283.1499938964844,285.8114013671875,290.0767517089844,291.3160095214844,293.1499938964844,293.1499938964844,283.1499938964844,18785.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6395100951194763,1.0,0.0,0.0,1.627354860305786,1.6273616552352903,1.767086956760977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.794189453125,0.0,174.6755828857422,1895.4371337890625,0.0,1170.0286865234375,0.4363406896591186,1.0,0.0,3.0,1.0,0.0
12314820,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4213562011719,0.826405942440033,0.3649142384529114,0.3310132622718811,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.42144775390625,0.8701388835906982,0.4296659529209137,0.409293532371521,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4214172363281,0.8487913012504578,0.3979601860046386,0.2803056538105011,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4213256835937,0.8115326166152954,0.3443507254123688,0.3290830254554748,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.42095947265625,0.7155461311340332,0.2327164858579635,1.0624598264694214,286.42144775390625,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.17169189453125,286.4227600097656,1.0,0.5598370432853699,1.0,1.0,0.0,1.0,-2.8961710929870605,2.8961644172668457,6.742391633451916e-06,2.2363181114196777,0.6568809747695923,0.6568809747695923,0.0,132.52944946289062,115.0,18053.7578125,-0.0,2166.055908203125,1.0,283.1499938964844,285.8465576171875,290.07666015625,291.3096923828125,293.1499938964844,293.1499938964844,283.1499938964844,18742.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373357176780701,1.0,0.0,0.0,1.5969092845916748,1.5969159603118896,1.7015860009905737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.162841796875,0.0,167.19113159179688,1895.4371337890625,0.0,1155.7039794921875,0.4300948977470398,1.0,0.0,3.0,1.0,0.0
12314880,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4213562011719,0.826405942440033,0.3649142384529114,0.3310132622718811,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.42144775390625,0.8701388835906982,0.4296659529209137,0.409293532371521,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4214172363281,0.8487913012504578,0.3979601860046386,0.2803056538105011,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4213256835937,0.8115326166152954,0.3443507254123688,0.3290830254554748,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.42095947265625,0.7155461311340332,0.2327164858579635,1.0624598264694214,286.42144775390625,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.17169189453125,286.4227600097656,1.0,0.5598370432853699,1.0,1.0,0.0,1.0,-2.8961710929870605,2.8961644172668457,6.742391633451916e-06,2.2363181114196777,0.6568809747695923,0.6568809747695923,0.0,132.52944946289062,115.0,18053.7578125,-0.0,2166.055908203125,1.0,283.1499938964844,285.8465576171875,290.07666015625,291.3096923828125,293.1499938964844,293.1499938964844,283.1499938964844,18742.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373357176780701,1.0,0.0,0.0,1.5969092845916748,1.5969159603118896,1.7015860009905737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.162841796875,0.0,167.19113159179688,1895.4371337890625,0.0,1155.7039794921875,0.4300948977470398,1.0,0.0,3.0,1.0,0.0
12314940,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4514465332031,0.8365370631217957,0.3649270832538605,0.3307043015956878,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4515380859375,0.8821571469306946,0.4302063286304474,0.4094726145267486,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4515075683594,0.8600543737411499,0.3984921276569366,0.2804290652275085,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.451416015625,0.8221186995506287,0.3449706137180328,0.3293296992778778,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4510803222656,0.724729597568512,0.2331289201974868,1.0627484321594238,286.4515380859375,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1733093261719,286.4527893066406,1.0,0.5550090670585632,1.0,1.0,0.0,1.0,-2.8968069553375244,2.8968002796173096,6.745536211383296e-06,2.23689079284668,0.6510779857635498,0.6510779857635498,0.0,124.69963073730467,103.0,17949.943359375,-0.0,2128.46240234375,1.0,283.1499938964844,285.8805236816406,290.0776672363281,291.3043518066406,293.1499938964844,293.1499938964844,283.1499938964844,18700.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634993314743042,1.0,0.0,0.0,1.5680558681488037,1.5680625438690186,1.640652129708542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.88525390625,0.0,160.31280517578125,1895.4371337890625,0.0,1140.402099609375,0.4242044985294342,1.0,0.0,3.0,1.0,0.0
12315000,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4514465332031,0.8365370631217957,0.3649270832538605,0.3307043015956878,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4515380859375,0.8821571469306946,0.4302063286304474,0.4094726145267486,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4515075683594,0.8600543737411499,0.3984921276569366,0.2804290652275085,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.451416015625,0.8221186995506287,0.3449706137180328,0.3293296992778778,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4510803222656,0.724729597568512,0.2331289201974868,1.0627484321594238,286.4515380859375,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1733093261719,286.4527893066406,1.0,0.5550090670585632,1.0,1.0,0.0,1.0,-2.8968069553375244,2.8968002796173096,6.745536211383296e-06,2.23689079284668,0.6510779857635498,0.6510779857635498,0.0,124.69963073730467,103.0,17949.943359375,-0.0,2128.46240234375,1.0,283.1499938964844,285.8805236816406,290.0776672363281,291.3043518066406,293.1499938964844,293.1499938964844,283.1499938964844,18700.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634993314743042,1.0,0.0,0.0,1.5680558681488037,1.5680625438690186,1.640652129708542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.88525390625,0.0,160.31280517578125,1895.4371337890625,0.0,1140.402099609375,0.4242044985294342,1.0,0.0,3.0,1.0,0.0
12315060,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.48077392578125,0.8508256077766418,0.3650437593460083,0.3304230868816376,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4808654785156,0.8988244533538818,0.4308147728443146,0.4096462726593017,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4808349609375,0.8759145140647888,0.3991089165210724,0.2805605828762054,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4807434082031,0.8363178968429565,0.3456951677799225,0.3296048939228058,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4804077148437,0.7370107173919678,0.2336072325706482,1.0630053281784058,286.4808654785156,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1754150390625,286.4820861816406,1.0,0.5490723848342896,1.0,1.0,0.0,1.0,-2.897475242614746,2.8974685668945312,6.748825853719609e-06,2.23748517036438,0.6455589532852173,0.6455589532852173,0.0,115.05812072753906,91.0,17849.81640625,-0.0,2081.954833984375,1.0,283.1499938964844,285.9134826660156,290.08013916015625,291.30059814453125,293.1499938964844,293.1499938964844,283.1499938964844,18658.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325785517692566,1.0,0.0,0.0,1.5407674312591553,1.540773868560791,1.584045321578742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.15234375,0.0,153.99554443359375,1895.4371337890625,0.0,1124.7703857421875,0.4186597764492035,1.0,0.0,3.0,1.0,0.0
12315120,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.48077392578125,0.8508256077766418,0.3650437593460083,0.3304230868816376,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4808654785156,0.8988244533538818,0.4308147728443146,0.4096462726593017,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4808349609375,0.8759145140647888,0.3991089165210724,0.2805605828762054,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4807434082031,0.8363178968429565,0.3456951677799225,0.3296048939228058,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4804077148437,0.7370107173919678,0.2336072325706482,1.0630053281784058,286.4808654785156,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1754150390625,286.4820861816406,1.0,0.5490723848342896,1.0,1.0,0.0,1.0,-2.897475242614746,2.8974685668945312,6.748825853719609e-06,2.23748517036438,0.6455589532852173,0.6455589532852173,0.0,115.05812072753906,91.0,17849.81640625,-0.0,2081.954833984375,1.0,283.1499938964844,285.9134826660156,290.08013916015625,291.30059814453125,293.1499938964844,293.1499938964844,283.1499938964844,18658.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325785517692566,1.0,0.0,0.0,1.5407674312591553,1.540773868560791,1.584045321578742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.15234375,0.0,153.99554443359375,1895.4371337890625,0.0,1124.7703857421875,0.4186597764492035,1.0,0.0,3.0,1.0,0.0
12315180,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5093994140625,0.8698112964630127,0.3652469515800476,0.3301846385002136,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.509521484375,0.9215479493141174,0.431488424539566,0.4098405539989471,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.50946044921875,0.8965936303138733,0.3998028039932251,0.2807166278362274,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5093688964844,0.8548430800437927,0.3465113937854767,0.3299292027950287,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5090637207031,0.7530247569084167,0.2341395765542984,1.0633240938186646,286.509521484375,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1778259277344,286.5107116699219,1.0,0.5425063371658325,1.0,1.0,0.0,1.0,-2.898382663726806,2.8983757495880127,6.7532291723182425e-06,2.2382640838623047,0.6403210759162903,0.6403210759162903,0.0,104.39447784423828,79.0,17754.24609375,-0.0,2030.771484375,1.0,283.1499938964844,285.9455261230469,290.0840148925781,291.2985534667969,293.1499938964844,293.1499938964844,283.1499938964844,18618.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6301827430725098,1.0,0.0,0.0,1.515016794204712,1.515023112297058,1.5315397661197494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.004638671875,0.0,148.19882202148438,1895.4371337890625,0.0,1109.406005859375,0.4134515821933746,1.0,0.0,3.0,1.0,0.0
12315240,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5093994140625,0.8698112964630127,0.3652469515800476,0.3301846385002136,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.509521484375,0.9215479493141174,0.431488424539566,0.4098405539989471,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.50946044921875,0.8965936303138733,0.3998028039932251,0.2807166278362274,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5093688964844,0.8548430800437927,0.3465113937854767,0.3299292027950287,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5090637207031,0.7530247569084167,0.2341395765542984,1.0633240938186646,286.509521484375,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1778259277344,286.5107116699219,1.0,0.5425063371658325,1.0,1.0,0.0,1.0,-2.898382663726806,2.8983757495880127,6.7532291723182425e-06,2.2382640838623047,0.6403210759162903,0.6403210759162903,0.0,104.39447784423828,79.0,17754.24609375,-0.0,2030.771484375,1.0,283.1499938964844,285.9455261230469,290.0840148925781,291.2985534667969,293.1499938964844,293.1499938964844,283.1499938964844,18618.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6301827430725098,1.0,0.0,0.0,1.515016794204712,1.515023112297058,1.5315397661197494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.004638671875,0.0,148.19882202148438,1895.4371337890625,0.0,1109.406005859375,0.4134515821933746,1.0,0.0,3.0,1.0,0.0
12315300,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5234680175781,0.8813999891281128,0.3653765022754669,0.330082505941391,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5235595703125,0.9358816146850586,0.4318503737449646,0.4099516272544861,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5235290527344,0.9091505408287048,0.4001777172088623,0.2808072566986084,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5234375,0.8661853671073914,0.3469499945640564,0.3301116228103637,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5231018066406,0.7628462314605713,0.2344229966402053,1.0635193586349487,286.5235595703125,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.1791381835937,286.5247497558594,1.0,0.5390748381614685,1.0,1.0,0.0,1.0,-2.898956060409546,2.898949384689331,6.755991307727527e-06,2.2387466430664062,0.6378081440925598,0.6378081440925598,0.0,98.8232650756836,79.0,17708.333984375,-0.0,2004.182861328125,1.0,283.1499938964844,285.961181640625,290.0864562988281,291.2981872558594,293.1499938964844,293.1499938964844,283.1499938964844,18599.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290127038955688,1.0,0.0,0.0,1.5027201175689695,1.502726435661316,1.50677934129817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.648193359375,0.0,145.4864959716797,1895.4371337890625,0.0,1101.9556884765625,0.4109731316566467,1.0,0.0,3.0,1.0,0.0
12315360,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5373229980469,0.8945873379707336,0.3655222356319427,0.3299914300441742,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.53741455078125,0.9515324234962464,0.4322283267974853,0.4100736975669861,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5373840332031,0.924537181854248,0.4005699455738067,0.28090700507164,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.53729248046875,0.8791950345039368,0.3474065363407135,0.330307275056839,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5369873046875,0.774135947227478,0.23471599817276,1.0637402534484863,286.53741455078125,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.18048095703125,286.5386047363281,1.0,0.5355783700942993,1.0,1.0,0.0,1.0,-2.899613857269287,2.899606943130493,6.759147254342679e-06,2.2392942905426025,0.6353628039360046,0.6353628039360046,0.0,93.149169921875,67.0,17663.626953125,-0.0,1977.213134765625,1.0,283.1499938964844,285.9765930175781,290.0892028808594,291.29815673828125,293.1499938964844,293.1499938964844,283.1499938964844,18580.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278658509254456,1.0,0.0,0.0,1.4907909631729126,1.4907971620559692,1.482951290654455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.421630859375,0.0,142.8892364501953,1895.4371337890625,0.0,1094.6864013671875,0.4085742235183716,1.0,0.0,3.0,1.0,0.0
12315420,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.56451416015625,0.928930163383484,0.3658575415611267,0.3298414945602417,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5646057128906,0.9843346476554872,0.4330303966999054,0.4103527963161468,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5645751953125,0.9612120389938354,0.401403546333313,0.2811347246170044,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5644836425781,0.9115774035453796,0.3483692407608032,0.3307377696037292,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5641784667969,0.8019965887069702,0.2353267818689346,1.0642573833465576,286.5646057128906,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1831970214844,286.56573486328125,1.0,0.5284499526023865,1.0,1.0,0.0,1.0,-2.90118145942688,2.901174783706665,6.766641490685288e-06,2.240586280822754,0.6306683421134949,0.6306683421134949,0.0,81.58911895751953,70.0,17577.751953125,-0.0,1922.599609375,1.0,283.1499938964844,286.00665283203125,290.0954284667969,291.2991943359375,293.1499938964844,293.1499938964844,283.1499938964844,18542.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256436109542847,1.0,0.0,0.0,1.467998504638672,1.4680047035217283,1.4379529034158622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.33642578125,0.0,138.01927185058594,1895.4371337890625,0.0,1080.6971435546875,0.4040060937404632,1.0,0.0,3.0,1.0,0.0
12315480,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.56451416015625,0.928930163383484,0.3658575415611267,0.3298414945602417,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5646057128906,0.9843346476554872,0.4330303966999054,0.4103527963161468,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5645751953125,0.9612120389938354,0.401403546333313,0.2811347246170044,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5644836425781,0.9115774035453796,0.3483692407608032,0.3307377696037292,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5641784667969,0.8019965887069702,0.2353267818689346,1.0642573833465576,286.5646057128906,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1831970214844,286.56573486328125,1.0,0.5284499526023865,1.0,1.0,0.0,1.0,-2.90118145942688,2.901174783706665,6.766641490685288e-06,2.240586280822754,0.6306683421134949,0.6306683421134949,0.0,81.58911895751953,70.0,17577.751953125,-0.0,1922.599609375,1.0,283.1499938964844,286.00665283203125,290.0954284667969,291.2991943359375,293.1499938964844,293.1499938964844,283.1499938964844,18542.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256436109542847,1.0,0.0,0.0,1.467998504638672,1.4680047035217283,1.4379529034158622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.33642578125,0.0,138.01927185058594,1895.4371337890625,0.0,1080.6971435546875,0.4040060937404632,1.0,0.0,3.0,1.0,0.0
12315540,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5920715332031,0.950314998626709,0.3662276566028595,0.3299543559551239,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5921630859375,0.9990000128746032,0.4338945150375366,0.4102383255958557,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5921325683594,0.9802508354187012,0.4022851586341858,0.2815745174884796,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.592041015625,0.93346107006073,0.3493816256523132,0.3314565420150757,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5917358398437,0.8182583451271057,0.2359524369239807,1.065990924835205,286.5921630859375,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1858825683594,286.5932922363281,1.0,0.5257478356361389,1.0,1.0,0.0,1.0,-2.904704093933105,2.90469741821289,6.783349817851558e-06,2.243424654006958,0.6262481212615967,0.6262481212615967,0.0,76.03948974609375,88.0,17502.912109375,-0.0,1900.8182373046875,1.0,283.1499938964844,286.0365905761719,290.1027526855469,291.3017883300781,293.1499938964844,293.1499938964844,283.1499938964844,18506.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623528242111206,1.0,0.0,0.0,1.4466195106506348,1.446625590324402,1.3963750689072185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.00439453125,0.0,133.5577850341797,1895.4371337890625,0.0,1067.4990234375,0.3997381329536438,1.0,0.0,3.0,1.0,0.0
12315600,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5920715332031,0.950314998626709,0.3662276566028595,0.3299543559551239,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5921630859375,0.9990000128746032,0.4338945150375366,0.4102383255958557,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5921325683594,0.9802508354187012,0.4022851586341858,0.2815745174884796,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.592041015625,0.93346107006073,0.3493816256523132,0.3314565420150757,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5917358398437,0.8182583451271057,0.2359524369239807,1.065990924835205,286.5921630859375,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1858825683594,286.5932922363281,1.0,0.5257478356361389,1.0,1.0,0.0,1.0,-2.904704093933105,2.90469741821289,6.783349817851558e-06,2.243424654006958,0.6262481212615967,0.6262481212615967,0.0,76.03948974609375,88.0,17502.912109375,-0.0,1900.8182373046875,1.0,283.1499938964844,286.0365905761719,290.1027526855469,291.3017883300781,293.1499938964844,293.1499938964844,283.1499938964844,18506.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623528242111206,1.0,0.0,0.0,1.4466195106506348,1.446625590324402,1.3963750689072185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.00439453125,0.0,133.5577850341797,1895.4371337890625,0.0,1067.4990234375,0.3997381329536438,1.0,0.0,3.0,1.0,0.0
12315660,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6338195800781,0.9549978375434875,0.3707165718078613,0.3331897258758545,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6340026855469,0.9990000128746032,0.4398240745067596,0.409549206495285,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6339416503906,0.984282612800598,0.4074344336986542,0.2845081090927124,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6337585449219,0.9393643736839294,0.3548291027545929,0.335655003786087,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6331481933594,0.8237208127975464,0.241227313876152,1.0848203897476196,286.634033203125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2329406738281,286.63653564453125,1.0,0.5313599109649658,1.0,1.0,0.0,1.0,-2.9367001056671143,2.9366931915283203,6.933241820661351e-06,2.267974138259888,0.622346043586731,0.622346043586731,0.0,76.93182373046875,106.0,17532.875,-0.0,1959.2188720703125,1.0,283.1499938964844,286.07720947265625,290.1121520996094,291.3089904785156,293.1499938964844,293.1499938964844,283.1499938964844,18459.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217169761657715,1.0,0.0,0.0,1.42705237865448,1.4270583391189575,1.358855428179595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.704345703125,0.0,129.53102111816406,1895.4371337890625,0.0,1056.2911376953125,0.3958198428153991,1.0,0.0,3.0,1.0,0.0
12315720,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6338195800781,0.9549978375434875,0.3707165718078613,0.3331897258758545,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6340026855469,0.9990000128746032,0.4398240745067596,0.409549206495285,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6339416503906,0.984282612800598,0.4074344336986542,0.2845081090927124,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6337585449219,0.9393643736839294,0.3548291027545929,0.335655003786087,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6331481933594,0.8237208127975464,0.241227313876152,1.0848203897476196,286.634033203125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2329406738281,286.63653564453125,1.0,0.5313599109649658,1.0,1.0,0.0,1.0,-2.9367001056671143,2.9366931915283203,6.933241820661351e-06,2.267974138259888,0.622346043586731,0.622346043586731,0.0,76.93182373046875,106.0,17532.875,-0.0,1959.2188720703125,1.0,283.1499938964844,286.07720947265625,290.1121520996094,291.3089904785156,293.1499938964844,293.1499938964844,283.1499938964844,18459.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217169761657715,1.0,0.0,0.0,1.42705237865448,1.4270583391189575,1.358855428179595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.704345703125,0.0,129.53102111816406,1895.4371337890625,0.0,1056.2911376953125,0.3958198428153991,1.0,0.0,3.0,1.0,0.0
12315780,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.67364501953125,0.949378788471222,0.3726179003715515,0.3352014422416687,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6738586425781,0.9990000128746032,0.442584365606308,0.4178383350372314,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6737670898437,0.9798550605773926,0.4098595678806305,0.2864285409450531,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.673583984375,0.9344072937965392,0.3575327098369598,0.338512122631073,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6729431152344,0.8211780786514282,0.2438976168632507,1.0982359647750854,286.6738586425781,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.2527770996094,286.6765441894531,1.0,0.538732647895813,1.0,1.0,0.0,1.0,-2.973165988922119,2.973158836364746,7.10611402610084e-06,2.295971632003784,0.6201781034469604,0.6201781034469604,0.0,80.38751983642578,106.0,17611.669921875,-0.0,2036.335205078125,1.0,283.1499938964844,286.1136474609375,290.1220092773437,291.3211975097656,293.1499938964844,293.1499938964844,283.1499938964844,18415.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6212195158004761,1.0,0.0,0.0,1.4154678583145142,1.4154738187789917,1.3368831730531388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.515625,0.0,127.13916015625,1895.4371337890625,0.0,1053.2279052734375,0.3934604823589325,1.0,0.0,3.0,1.0,0.0
12315840,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6914978027344,0.9390785098075868,0.3733283579349518,0.3360295295715332,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6916809082031,0.9928386211395264,0.4434261620044708,0.4196021556854248,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.69158935546875,0.97121661901474,0.4108136594295501,0.2872425019741058,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69146728515625,0.9243592619895936,0.3586136698722839,0.3397375047206878,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69091796875,0.8144130706787109,0.2449512034654617,1.1039737462997437,286.6916809082031,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2591552734375,286.6937866210937,1.0,0.5425589084625244,1.0,1.0,0.0,1.0,-2.985116720199585,2.985109567642212,7.164286216720939e-06,2.305601119995117,0.6192528009414673,0.6192528009414673,0.0,83.9181900024414,124.0,17635.283203125,-0.0,2075.05029296875,1.0,283.1499938964844,286.1299133300781,290.1274108886719,291.328369140625,293.1499938964844,293.1499938964844,283.1499938964844,18393.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6212837100028992,1.0,0.0,0.0,1.410495638847351,1.410501480102539,1.3275071353291426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.4384765625,0.0,126.1149673461914,1895.4371337890625,0.0,1053.622802734375,0.3924415111541748,1.0,0.0,3.0,1.0,0.0
12315900,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7137451171875,0.9204659461975098,0.3742764294147491,0.3371823728084564,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7138977050781,0.9786268472671508,0.4446126520633697,0.4210340082645416,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7138366699219,0.9544296264648438,0.4121364057064056,0.2884010672569275,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7137145996094,0.9070505499839784,0.3601255714893341,0.3414911031723022,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7132873535156,0.8015605211257935,0.2463950961828231,1.1120789051055908,286.7138977050781,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.2666320800781,286.7157287597656,1.0,0.5488996505737305,1.0,1.0,0.0,1.0,-3.0019588470458984,3.0019514560699463,7.245455435622716e-06,2.3186519145965576,0.6178426742553711,0.6178426742553711,0.0,90.39485931396484,124.0,17660.521484375,-0.0,2136.94873046875,1.0,283.1499938964844,286.1509094238281,290.1357116699219,291.3392944335937,293.1499938964844,293.1499938964844,283.1499938964844,18364.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216949820518494,1.0,0.0,0.0,1.4031391143798828,1.4031449556350708,1.313696031957079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.007568359375,0.0,124.61923217773438,1895.4371337890625,0.0,1056.1556396484375,0.3909427523612976,1.0,0.0,3.0,1.0,0.0
12315960,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.733642578125,0.9019927978515624,0.3750820755958557,0.3382183909416199,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7337951660156,0.9613896012306212,0.4457145035266876,0.4223761856555938,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7337341308594,0.9351617693901062,0.4133101999759674,0.2894639372825622,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7336120605469,0.890494704246521,0.3614751696586609,0.3431034684181213,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.73321533203125,0.7875346541404724,0.2476413249969482,1.1193639039993286,286.7337951660156,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.27178955078125,286.7354431152344,1.0,0.55548495054245,1.0,1.0,0.0,1.0,-3.016793966293335,3.016786575317383,7.317533345485572e-06,2.330233573913574,0.6165133118629456,0.6165133118629456,0.0,97.84585571289062,142.0,17679.822265625,-0.0,2201.3095703125,1.0,283.1499938964844,286.1695861816406,290.14288330078125,291.3487548828125,293.1499938964844,293.1499938964844,283.1499938964844,18339.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622309684753418,1.0,0.0,0.0,1.3962587118148804,1.3962645530700684,1.3008440191697448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.89794921875,0.0,123.236328125,1895.4371337890625,0.0,1059.9490966796875,0.3895482122898102,1.0,0.0,3.0,1.0,0.0
12316020,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7690124511719,0.8702733516693115,0.3764356076717376,0.3400754332542419,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7691345214844,0.9245105981826782,0.4477527737617492,0.4249451160430908,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7690734863281,0.8995141386985779,0.4153901636600494,0.2914132177829742,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7689819335937,0.8604002594947815,0.3638643622398376,0.3460496366024017,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7686462402344,0.7616268396377563,0.2497175931930542,1.132133722305298,286.7691345214844,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2773132324219,286.77056884765625,1.0,0.5690202116966248,1.0,1.0,0.0,1.0,-3.0433549880981445,3.0433475971221924,7.447461030096747e-06,2.350964307785034,0.6140764355659485,0.6140764355659485,0.0,114.38329315185548,160.0,17709.69140625,-0.0,2334.662109375,1.0,283.1499938964844,286.2028503417969,290.1540222167969,291.3634338378906,293.1499938964844,293.1499938964844,283.1499938964844,18295.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236058473587036,1.0,0.0,0.0,1.3837953805923462,1.3838012218475342,1.2777243796335824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.3564453125,0.0,120.7647933959961,1895.4371337890625,0.0,1067.98095703125,0.3870325982570648,1.0,0.0,3.0,1.0,0.0
12316080,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7690124511719,0.8702733516693115,0.3764356076717376,0.3400754332542419,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7691345214844,0.9245105981826782,0.4477527737617492,0.4249451160430908,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7690734863281,0.8995141386985779,0.4153901636600494,0.2914132177829742,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7689819335937,0.8604002594947815,0.3638643622398376,0.3460496366024017,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7686462402344,0.7616268396377563,0.2497175931930542,1.132133722305298,286.7691345214844,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2773132324219,286.77056884765625,1.0,0.5690202116966248,1.0,1.0,0.0,1.0,-3.0433549880981445,3.0433475971221924,7.447461030096747e-06,2.350964307785034,0.6140764355659485,0.6140764355659485,0.0,114.38329315185548,160.0,17709.69140625,-0.0,2334.662109375,1.0,283.1499938964844,286.2028503417969,290.1540222167969,291.3634338378906,293.1499938964844,293.1499938964844,283.1499938964844,18295.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236058473587036,1.0,0.0,0.0,1.3837953805923462,1.3838012218475342,1.2777243796335824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.3564453125,0.0,120.7647933959961,1895.4371337890625,0.0,1067.98095703125,0.3870325982570648,1.0,0.0,3.0,1.0,0.0
12316140,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79998779296875,0.8443626165390015,0.3775871396064758,0.3417667150497436,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8000793457031,0.8941744565963745,0.4496553540229797,0.4274161458015442,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.800048828125,0.8719637989997864,0.4172697365283966,0.2932317554950714,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7999572753906,0.8360452055931091,0.3660042285919189,0.3487697839736938,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7996826171875,0.7405052185058594,0.2514171004295349,1.143234372138977,286.80010986328125,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2787780761719,286.8013610839844,1.0,0.5826431512832642,1.0,1.0,0.0,1.0,-3.0671627521514893,3.067155361175537,7.564884526800597e-06,2.3695428371429443,0.6119007468223572,0.6119007468223572,0.0,132.1320343017578,163.0,17733.06640625,-0.0,2471.412841796875,1.0,283.1499938964844,286.2319641113281,290.1628112792969,291.3744812011719,293.1499938964844,293.1499938964844,283.1499938964844,18258.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245478391647339,1.0,0.0,0.0,1.3728346824645996,1.372840404510498,1.2575634400491253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.85595703125,0.0,118.62698364257812,1895.4371337890625,0.0,1073.8458251953125,0.3848320245742798,1.0,0.0,3.0,1.0,0.0
12316200,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79998779296875,0.8443626165390015,0.3775871396064758,0.3417667150497436,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8000793457031,0.8941744565963745,0.4496553540229797,0.4274161458015442,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.800048828125,0.8719637989997864,0.4172697365283966,0.2932317554950714,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7999572753906,0.8360452055931091,0.3660042285919189,0.3487697839736938,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7996826171875,0.7405052185058594,0.2514171004295349,1.143234372138977,286.80010986328125,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2787780761719,286.8013610839844,1.0,0.5826431512832642,1.0,1.0,0.0,1.0,-3.0671627521514893,3.067155361175537,7.564884526800597e-06,2.3695428371429443,0.6119007468223572,0.6119007468223572,0.0,132.1320343017578,163.0,17733.06640625,-0.0,2471.412841796875,1.0,283.1499938964844,286.2319641113281,290.1628112792969,291.3744812011719,293.1499938964844,293.1499938964844,283.1499938964844,18258.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245478391647339,1.0,0.0,0.0,1.3728346824645996,1.372840404510498,1.2575634400491253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.85595703125,0.0,118.62698364257812,1895.4371337890625,0.0,1073.8458251953125,0.3848320245742798,1.0,0.0,3.0,1.0,0.0
12316260,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8264465332031,0.8309550285339355,0.3786430656909942,0.3431345522403717,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8265380859375,0.8790318369865417,0.4514915347099304,0.4295823574066162,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8265075683594,0.8576897382736206,0.4190615713596344,0.2948041260242462,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8264465332031,0.823579728603363,0.3680182099342346,0.3511183261871338,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8262023925781,0.7297484874725342,0.2528894245624542,1.152085781097412,286.8265380859375,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.27813720703125,286.8275756835937,1.0,0.5916988253593445,1.0,1.0,0.0,1.0,-3.0867724418640137,3.086764574050904,7.662424650334287e-06,2.3849008083343506,0.6099259257316589,0.6099259257316589,0.0,143.96743774414062,166.0,17745.306640625,-0.0,2570.928466796875,1.0,283.1499938964844,286.2569580078125,290.17156982421875,291.38446044921875,293.1499938964844,293.1499938964844,283.1499938964844,18228.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250120997428894,1.0,0.0,0.0,1.363092303276062,1.3630980253219604,1.2397781290474086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.8984375,0.0,116.75775146484376,1895.4371337890625,0.0,1076.744873046875,0.3828884363174438,1.0,0.0,3.0,1.0,0.0
12316320,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8264465332031,0.8309550285339355,0.3786430656909942,0.3431345522403717,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8265380859375,0.8790318369865417,0.4514915347099304,0.4295823574066162,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8265075683594,0.8576897382736206,0.4190615713596344,0.2948041260242462,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8264465332031,0.823579728603363,0.3680182099342346,0.3511183261871338,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8262023925781,0.7297484874725342,0.2528894245624542,1.152085781097412,286.8265380859375,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.27813720703125,286.8275756835937,1.0,0.5916988253593445,1.0,1.0,0.0,1.0,-3.0867724418640137,3.086764574050904,7.662424650334287e-06,2.3849008083343506,0.6099259257316589,0.6099259257316589,0.0,143.96743774414062,166.0,17745.306640625,-0.0,2570.928466796875,1.0,283.1499938964844,286.2569580078125,290.17156982421875,291.38446044921875,293.1499938964844,293.1499938964844,283.1499938964844,18228.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250120997428894,1.0,0.0,0.0,1.363092303276062,1.3630980253219604,1.2397781290474086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.8984375,0.0,116.75775146484376,1895.4371337890625,0.0,1076.744873046875,0.3828884363174438,1.0,0.0,3.0,1.0,0.0
