time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12316380,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8493957519531,0.8232536911964417,0.3796773254871368,0.3443329930305481,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8494567871094,0.8705151677131653,0.453316867351532,0.4315826594829559,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.84942626953125,0.849770188331604,0.4208402931690216,0.2962501645088196,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.849365234375,0.816542387008667,0.3699870705604553,0.3532645106315613,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8491516113281,0.7237001657485962,0.2542455792427063,1.159622073173523,286.8494567871094,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.2767639160156,286.8503723144531,1.0,0.5984131097793579,1.0,1.0,0.0,1.0,-3.103999376296997,3.1039915084838867,7.74857744545443e-06,2.3983712196350098,0.6081094145774841,0.6081094145774841,0.0,152.00656127929688,154.0,17751.640625,-0.0,2646.8623046875,1.0,283.1499938964844,286.2786865234375,290.1812438964844,291.3946228027344,293.1499938964844,293.1499938964844,283.1499938964844,18205.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250626444816589,1.0,0.0,0.0,1.3543092012405396,1.354314923286438,1.2238525926022706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.834716796875,0.0,115.09968566894533,1895.4371337890625,0.0,1077.0609130859375,0.3811492919921875,1.0,0.0,3.0,1.0,0.0
12316440,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8493957519531,0.8232536911964417,0.3796773254871368,0.3443329930305481,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8494567871094,0.8705151677131653,0.453316867351532,0.4315826594829559,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.84942626953125,0.849770188331604,0.4208402931690216,0.2962501645088196,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.849365234375,0.816542387008667,0.3699870705604553,0.3532645106315613,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8491516113281,0.7237001657485962,0.2542455792427063,1.159622073173523,286.8494567871094,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.2767639160156,286.8503723144531,1.0,0.5984131097793579,1.0,1.0,0.0,1.0,-3.103999376296997,3.1039915084838867,7.74857744545443e-06,2.3983712196350098,0.6081094145774841,0.6081094145774841,0.0,152.00656127929688,154.0,17751.640625,-0.0,2646.8623046875,1.0,283.1499938964844,286.2786865234375,290.1812438964844,291.3946228027344,293.1499938964844,293.1499938964844,283.1499938964844,18205.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250626444816589,1.0,0.0,0.0,1.3543092012405396,1.354314923286438,1.2238525926022706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.834716796875,0.0,115.09968566894533,1895.4371337890625,0.0,1077.0609130859375,0.3811492919921875,1.0,0.0,3.0,1.0,0.0
12316500,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.859619140625,0.8232530951499939,0.3801949620246887,0.3448043465614319,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85968017578125,0.8707022666931152,0.4542318284511566,0.4324510097503662,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8596496582031,0.8499729633331299,0.4217333495616913,0.2968762814998626,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8595886230469,0.8168690204620361,0.3709637224674225,0.3541955351829529,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8594055175781,0.7239737510681152,0.2548977732658386,1.1626253128051758,286.85968017578125,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.2760009765625,286.8604736328125,1.0,0.5993528962135315,1.0,1.0,0.0,1.0,-3.1110963821411133,3.111088514328003,7.784310582792386e-06,2.4039623737335205,0.6072489619255066,0.6072489619255066,0.0,152.61578369140625,154.0,17750.892578125,-0.0,2664.028076171875,1.0,283.1499938964844,286.2884826660156,290.1866149902344,291.4000549316406,293.1499938964844,293.1499938964844,283.1499938964844,18195.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62497878074646,1.0,0.0,0.0,1.3502178192138672,1.350223422050476,1.21646920092644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.311279296875,0.0,114.33595275878906,1895.4371337890625,0.0,1076.5367431640625,0.3803432285785675,1.0,0.0,3.0,1.0,0.0
12316560,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8688049316406,0.8252342939376831,0.3807239234447479,0.345215231180191,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8688659667969,0.873166024684906,0.4551564157009125,0.4332548975944519,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86883544921875,0.8523055911064148,0.422638475894928,0.29745614528656,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8688049316406,0.8191817998886108,0.3719452321529388,0.3550568222999573,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8686218261719,0.7259489893913269,0.2555457353591919,1.165251612663269,286.8688659667969,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2752990722656,286.86962890625,1.0,0.5993624925613403,1.0,1.0,0.0,1.0,-3.117448329925537,3.1174404621124268,7.816316610842478e-06,2.408947467803955,0.6064099073410034,0.6064099073410034,0.0,151.4092559814453,142.0,17747.880859375,-0.0,2670.13427734375,1.0,283.1499938964844,286.29736328125,290.1922607421875,291.4056396484375,293.1499938964844,293.1499938964844,283.1499938964844,18186.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248384118080139,1.0,0.0,0.0,1.3462823629379272,1.346287965774536,1.209388216238949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.716796875,0.0,113.60787200927734,1895.4371337890625,0.0,1075.65966796875,0.3795719146728515,1.0,0.0,3.0,1.0,0.0
12316620,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856506347656,0.833127498626709,0.3818171918392181,0.3459461629390716,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8857116699219,0.8826970458030701,0.45703786611557,0.4347633719444275,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856811523437,0.8613236546516418,0.424487829208374,0.2985474169254303,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856506347656,0.8276638388633728,0.3739299178123474,0.3566689789295196,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8854675292969,0.7332556247711182,0.2568430602550506,1.16987943649292,286.8857116699219,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2742614746094,286.8863830566406,1.0,0.597419023513794,1.0,1.0,0.0,1.0,-3.128956794738769,3.128948926925659,7.874467883084435e-06,2.417977809906006,0.6047987937927246,0.6047987937927246,0.0,145.6856231689453,130.0,17739.216796875,-0.0,2662.35546875,1.0,283.1499938964844,286.31365966796875,290.2043151855469,291.4172668457031,293.1499938964844,293.1499938964844,283.1499938964844,18172.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244140863418579,1.0,0.0,0.0,1.3388211727142334,1.3388267755508425,1.1960202073169057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.56396484375,0.0,112.24197387695312,1895.4371337890625,0.0,1073.011962890625,0.3781174719333648,1.0,0.0,3.0,1.0,0.0
12316680,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856506347656,0.833127498626709,0.3818171918392181,0.3459461629390716,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8857116699219,0.8826970458030701,0.45703786611557,0.4347633719444275,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856811523437,0.8613236546516418,0.424487829208374,0.2985474169254303,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856506347656,0.8276638388633728,0.3739299178123474,0.3566689789295196,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8854675292969,0.7332556247711182,0.2568430602550506,1.16987943649292,286.8857116699219,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2742614746094,286.8863830566406,1.0,0.597419023513794,1.0,1.0,0.0,1.0,-3.128956794738769,3.128948926925659,7.874467883084435e-06,2.417977809906006,0.6047987937927246,0.6047987937927246,0.0,145.6856231689453,130.0,17739.216796875,-0.0,2662.35546875,1.0,283.1499938964844,286.31365966796875,290.2043151855469,291.4172668457031,293.1499938964844,293.1499938964844,283.1499938964844,18172.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244140863418579,1.0,0.0,0.0,1.3388211727142334,1.3388267755508425,1.1960202073169057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.56396484375,0.0,112.24197387695312,1895.4371337890625,0.0,1073.011962890625,0.3781174719333648,1.0,0.0,3.0,1.0,0.0
12316740,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9011535644531,0.8453095555305481,0.3829525411128998,0.3466132879257202,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90118408203125,0.8971865773200989,0.4589592516422272,0.4362024068832397,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90118408203125,0.8751784563064575,0.4263851344585418,0.2995932102203369,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.901123046875,0.8402871489524841,0.3759432733058929,0.358200341463089,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9010009765625,0.7442360520362854,0.2581488192081451,1.1740254163742063,286.9012145996094,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2735290527344,286.9018249511719,1.0,0.5938363671302795,1.0,1.0,0.0,1.0,-3.139573335647583,3.1395652294158936,7.928297236503568e-06,2.4263062477111816,0.6032739877700806,0.6032739877700806,0.0,137.18287658691406,118.0,17729.494140625,-0.0,2637.842529296875,1.0,283.1499938964844,286.32867431640625,290.2174072265625,291.4297790527344,293.1499938964844,293.1499938964844,283.1499938964844,18160.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238588690757751,1.0,0.0,0.0,1.3318425416946411,1.33184814453125,1.1835842883556325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.605712890625,0.0,110.9794692993164,1895.4371337890625,0.0,1069.5540771484375,0.3767644166946411,1.0,0.0,3.0,1.0,0.0
12316800,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9011535644531,0.8453095555305481,0.3829525411128998,0.3466132879257202,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90118408203125,0.8971865773200989,0.4589592516422272,0.4362024068832397,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90118408203125,0.8751784563064575,0.4263851344585418,0.2995932102203369,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.901123046875,0.8402871489524841,0.3759432733058929,0.358200341463089,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9010009765625,0.7442360520362854,0.2581488192081451,1.1740254163742063,286.9012145996094,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2735290527344,286.9018249511719,1.0,0.5938363671302795,1.0,1.0,0.0,1.0,-3.139573335647583,3.1395652294158936,7.928297236503568e-06,2.4263062477111816,0.6032739877700806,0.6032739877700806,0.0,137.18287658691406,118.0,17729.494140625,-0.0,2637.842529296875,1.0,283.1499938964844,286.32867431640625,290.2174072265625,291.4297790527344,293.1499938964844,293.1499938964844,283.1499938964844,18160.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238588690757751,1.0,0.0,0.0,1.3318425416946411,1.33184814453125,1.1835842883556325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.605712890625,0.0,110.9794692993164,1895.4371337890625,0.0,1069.5540771484375,0.3767644166946411,1.0,0.0,3.0,1.0,0.0
12316860,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9158020019531,0.8616974353790283,0.3841248154640198,0.3472574949264526,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9158630371094,0.916945457458496,0.4609120786190033,0.4376126229763031,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91583251953125,0.8935083746910095,0.4283205270767212,0.3006225526332855,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9158020019531,0.8570318818092346,0.3779788017272949,0.3596938252449035,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9156799316406,0.758882999420166,0.2594615817070007,1.1779192686080933,286.9158630371094,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2730407714844,286.9164733886719,1.0,0.5893383026123047,1.0,1.0,0.0,1.0,-3.149758815765381,3.1497507095336914,7.98011024016887e-06,2.4342947006225586,0.6018351316452026,0.6018351316452026,0.0,127.1296615600586,106.0,17720.3828125,-0.0,2603.961181640625,1.0,283.1499938964844,286.3428649902344,290.23150634765625,291.4433288574219,293.1499938964844,293.1499938964844,283.1499938964844,18150.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232443451881409,1.0,0.0,0.0,1.3252995014190674,1.3253051042556765,1.1719835413259717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.927734375,0.0,109.80696105957033,1895.4371337890625,0.0,1065.7364501953125,0.3755002021789551,1.0,0.0,3.0,1.0,0.0
12316920,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9158020019531,0.8616974353790283,0.3841248154640198,0.3472574949264526,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9158630371094,0.916945457458496,0.4609120786190033,0.4376126229763031,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91583251953125,0.8935083746910095,0.4283205270767212,0.3006225526332855,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9158020019531,0.8570318818092346,0.3779788017272949,0.3596938252449035,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9156799316406,0.758882999420166,0.2594615817070007,1.1779192686080933,286.9158630371094,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2730407714844,286.9164733886719,1.0,0.5893383026123047,1.0,1.0,0.0,1.0,-3.149758815765381,3.1497507095336914,7.98011024016887e-06,2.4342947006225586,0.6018351316452026,0.6018351316452026,0.0,127.1296615600586,106.0,17720.3828125,-0.0,2603.961181640625,1.0,283.1499938964844,286.3428649902344,290.23150634765625,291.4433288574219,293.1499938964844,293.1499938964844,283.1499938964844,18150.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232443451881409,1.0,0.0,0.0,1.3252995014190674,1.3253051042556765,1.1719835413259717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.927734375,0.0,109.80696105957033,1895.4371337890625,0.0,1065.7364501953125,0.3755002021789551,1.0,0.0,3.0,1.0,0.0
12316980,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92657470703125,0.8773266077041626,0.3850318491458893,0.3477414846420288,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9266052246094,0.936598539352417,0.4624115526676178,0.4386767148971557,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9266052246094,0.910844385623932,0.4298105239868164,0.3014019429683685,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.92657470703125,0.8729512691497803,0.3795356452465057,0.3608158826828003,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9264221191406,0.7728269696235657,0.2604608833789825,1.1807780265808103,286.9266052246094,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.2728271484375,286.9271850585937,1.0,0.5855594873428345,1.0,1.0,0.0,1.0,-3.157343626022339,3.1573357582092285,8.01880014478229e-06,2.440242290496826,0.6008008718490601,0.6008008718490601,0.0,118.8856430053711,106.0,17714.439453125,-0.0,2574.493896484375,1.0,283.1499938964844,286.3532409667969,290.2428894042969,291.454345703125,293.1499938964844,293.1499938964844,283.1499938964844,18142.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227715611457825,1.0,0.0,0.0,1.32060706615448,1.3206126689910889,1.163699039352651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.657958984375,0.0,108.97178649902344,1895.4371337890625,0.0,1062.8062744140625,0.3745951354503631,1.0,0.0,3.0,1.0,0.0
12317040,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9299011230469,0.8828847408294678,0.3853199779987335,0.3478936851024627,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9299621582031,0.9433873891830444,0.4628868699073791,0.4390121400356293,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.929931640625,0.9173956513404846,0.4302834868431091,0.3016480505466461,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9299011230469,0.8786138892173767,0.3800282776355743,0.3611688017845154,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92974853515625,0.777786135673523,0.2607762813568115,1.1816685199737549,286.9299621582031,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.27276611328125,286.9305419921875,1.0,0.5843267440795898,1.0,1.0,0.0,1.0,-3.15972113609314,3.15971302986145,8.030946446524467e-06,2.442106246948242,0.6004849076271057,0.6004849076271057,0.0,116.21752166748048,94.0,17712.783203125,-0.0,2564.77294921875,1.0,283.1499938964844,286.3564453125,290.24658203125,291.4579467773437,293.1499938964844,293.1499938964844,283.1499938964844,18140.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226240992546082,1.0,0.0,0.0,1.319172978401184,1.319178581237793,1.1611730599270233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.555419921875,0.0,108.71735382080078,1895.4371337890625,0.0,1061.8934326171875,0.3743186891078949,1.0,0.0,3.0,1.0,0.0
12317100,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.936767578125,0.8955567479133606,0.3859224617481231,0.348209798336029,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93682861328125,0.9581238627433776,0.4638796746730804,0.4397100806236267,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9367980957031,0.932619035243988,0.4312722980976105,0.3021608591079712,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.936767578125,0.8915308117866516,0.3810558021068573,0.3619018793106079,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9366149902344,0.7890936136245728,0.2614326179027557,1.1835044622421265,286.93682861328125,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.272705078125,286.9373779296875,1.0,0.5817002654075623,1.0,1.0,0.0,1.0,-3.164645910263061,3.164638042449951,8.056134902290069e-06,2.445967197418213,0.5998451113700867,0.5998451113700867,0.0,110.56420135498048,94.0,17709.736328125,-0.0,2543.904052734375,1.0,283.1499938964844,286.3630065917969,290.25445556640625,291.46563720703125,293.1499938964844,293.1499938964844,283.1499938964844,18135.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223231554031372,1.0,0.0,0.0,1.3162684440612793,1.3162740468978882,1.1560653234710117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.486328125,0.0,108.20316314697266,1895.4371337890625,0.0,1060.0325927734375,0.373758852481842,1.0,0.0,3.0,1.0,0.0
12317160,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9435119628906,0.9100634455680848,0.3865265250205993,0.3485247194766998,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9435729980469,0.9731907248497008,0.4648744761943817,0.4404071271419525,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.94354248046875,0.9493193626403807,0.4322642982006073,0.3026738464832306,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9435119628906,0.9060953855514526,0.3820838630199432,0.3626326322555542,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9433898925781,0.8017745018005371,0.2620875239372253,1.1853197813034058,286.9435729980469,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2726745605469,286.9441223144531,1.0,0.5790213942527771,1.0,1.0,0.0,1.0,-3.169541120529175,3.1695330142974854,8.081209671217948e-06,2.4498045444488525,0.5992292761802673,0.5992292761802673,0.0,104.828125,82.0,17707.248046875,-0.0,2522.460693359375,1.0,283.1499938964844,286.3694763183594,290.2624816894531,291.4735412597656,293.1499938964844,293.1499938964844,283.1499938964844,18130.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622031033039093,1.0,0.0,0.0,1.3134676218032837,1.313473105430603,1.15115071253058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.491455078125,0.0,107.70856475830078,1895.4371337890625,0.0,1058.22802734375,0.3732189834117889,1.0,0.0,3.0,1.0,0.0
12317220,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9562683105469,0.9466452598571776,0.387727826833725,0.3491678535938263,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9563293457031,0.9990000128746032,0.4669157564640045,0.4394747912883758,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.956298828125,0.9827423691749572,0.434245765209198,0.3037132024765014,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9562683105469,0.9431602358818054,0.384130984544754,0.364105612039566,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9561767578125,0.8290894031524658,0.2633838355541229,1.1889821290969849,286.9563293457031,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2725830078125,286.9566650390625,1.0,0.5734224915504456,1.0,1.0,0.0,1.0,-3.176894426345825,3.176886320114136,8.119627636915538e-06,2.4558427333831787,0.5980646014213562,0.5980646014213562,0.0,93.61058044433594,85.0,17698.322265625,-0.0,2475.802978515625,1.0,283.1499938964844,286.38165283203125,290.2791442871094,291.489990234375,293.1499938964844,293.1499938964844,283.1499938964844,18121.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214735507965088,1.0,0.0,0.0,1.308172583580017,1.3081780672073364,1.1418880774272112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.630126953125,0.0,106.77684020996094,1895.4371337890625,0.0,1054.7913818359375,0.3721981048583984,1.0,0.0,3.0,1.0,0.0
12317280,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9562683105469,0.9466452598571776,0.387727826833725,0.3491678535938263,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9563293457031,0.9990000128746032,0.4669157564640045,0.4394747912883758,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.956298828125,0.9827423691749572,0.434245765209198,0.3037132024765014,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9562683105469,0.9431602358818054,0.384130984544754,0.364105612039566,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9561767578125,0.8290894031524658,0.2633838355541229,1.1889821290969849,286.9563293457031,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2725830078125,286.9566650390625,1.0,0.5734224915504456,1.0,1.0,0.0,1.0,-3.176894426345825,3.176886320114136,8.119627636915538e-06,2.4558427333831787,0.5980646014213562,0.5980646014213562,0.0,93.61058044433594,85.0,17698.322265625,-0.0,2475.802978515625,1.0,283.1499938964844,286.38165283203125,290.2791442871094,291.489990234375,293.1499938964844,293.1499938964844,283.1499938964844,18121.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214735507965088,1.0,0.0,0.0,1.308172583580017,1.3081780672073364,1.1418880774272112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.630126953125,0.0,106.77684020996094,1895.4371337890625,0.0,1054.7913818359375,0.3721981048583984,1.0,0.0,3.0,1.0,0.0
12317340,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9587707519531,0.9582843780517578,0.3888028562068939,0.3500443994998932,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9587707519531,0.9990000128746032,0.4706063568592071,0.4261363446712494,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9587707519531,0.9922537207603456,0.4361178874969482,0.3049432933330536,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9587707519531,0.9557117819786072,0.3860735893249511,0.3658363819122314,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9587097167969,0.8382333517074585,0.2645759880542755,1.1938529014587402,286.9587707519531,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27471923828125,286.9589538574219,1.0,0.5709738731384277,1.0,1.0,0.0,1.0,-3.171061038970948,3.171052932739258,8.089744369499385e-06,2.451296329498291,0.5967981815338135,0.5967981815338135,0.0,90.24864959716795,105.0,17645.95703125,-0.0,2446.52880859375,1.0,283.1499938964844,286.3858947753906,290.29541015625,291.5045471191406,293.1499938964844,293.1499938964844,283.1499938964844,18120.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207752227783203,1.0,0.0,0.0,1.3028662204742432,1.3028717041015625,1.1326432058922364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.745361328125,0.0,105.8714599609375,1895.4371337890625,0.0,1050.4976806640625,0.3712005019187927,1.0,0.0,3.0,1.0,0.0
12317400,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9587707519531,0.9582843780517578,0.3888028562068939,0.3500443994998932,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9587707519531,0.9990000128746032,0.4706063568592071,0.4261363446712494,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9587707519531,0.9922537207603456,0.4361178874969482,0.3049432933330536,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9587707519531,0.9557117819786072,0.3860735893249511,0.3658363819122314,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9587097167969,0.8382333517074585,0.2645759880542755,1.1938529014587402,286.9587707519531,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27471923828125,286.9589538574219,1.0,0.5709738731384277,1.0,1.0,0.0,1.0,-3.171061038970948,3.171052932739258,8.089744369499385e-06,2.451296329498291,0.5967981815338135,0.5967981815338135,0.0,90.24864959716795,105.0,17645.95703125,-0.0,2446.52880859375,1.0,283.1499938964844,286.3858947753906,290.29541015625,291.5045471191406,293.1499938964844,293.1499938964844,283.1499938964844,18120.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207752227783203,1.0,0.0,0.0,1.3028662204742432,1.3028717041015625,1.1326432058922364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.745361328125,0.0,105.8714599609375,1895.4371337890625,0.0,1050.4976806640625,0.3712005019187927,1.0,0.0,3.0,1.0,0.0
12317460,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9771728515625,0.9514015913009644,0.3898845016956329,0.3510779440402984,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9772644042969,0.9990000128746032,0.4742246866226196,0.4360472857952118,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.97723388671875,0.9873533248901368,0.4380082488059997,0.3063060045242309,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9771728515625,0.949552834033966,0.3880335688591003,0.3677517473697662,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9768981933594,0.8334847688674927,0.2657876908779144,1.1996283531188965,286.977294921875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27801513671875,286.9785461425781,1.0,0.5768347382545471,1.0,1.0,0.0,1.0,-3.1950650215148926,3.195056915283203,8.211696695070714e-06,2.46945595741272,0.5958110094070435,0.5958110094070435,0.0,93.52652740478516,125.0,17688.482421875,-0.0,2510.989501953125,1.0,283.1499938964844,286.4018249511719,290.3122863769531,291.52081298828125,293.1499938964844,293.1499938964844,283.1499938964844,18108.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.619796097278595,1.0,0.0,0.0,1.2980331182479858,1.2980386018753052,1.1242554620594093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.050537109375,0.0,105.0229263305664,1895.4371337890625,0.0,1044.4990234375,0.3702653646469116,1.0,0.0,3.0,1.0,0.0
12317520,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9771728515625,0.9514015913009644,0.3898845016956329,0.3510779440402984,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9772644042969,0.9990000128746032,0.4742246866226196,0.4360472857952118,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.97723388671875,0.9873533248901368,0.4380082488059997,0.3063060045242309,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9771728515625,0.949552834033966,0.3880335688591003,0.3677517473697662,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9768981933594,0.8334847688674927,0.2657876908779144,1.1996283531188965,286.977294921875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27801513671875,286.9785461425781,1.0,0.5768347382545471,1.0,1.0,0.0,1.0,-3.1950650215148926,3.195056915283203,8.211696695070714e-06,2.46945595741272,0.5958110094070435,0.5958110094070435,0.0,93.52652740478516,125.0,17688.482421875,-0.0,2510.989501953125,1.0,283.1499938964844,286.4018249511719,290.3122863769531,291.52081298828125,293.1499938964844,293.1499938964844,283.1499938964844,18108.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.619796097278595,1.0,0.0,0.0,1.2980331182479858,1.2980386018753052,1.1242554620594093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.050537109375,0.0,105.0229263305664,1895.4371337890625,0.0,1044.4990234375,0.3702653646469116,1.0,0.0,3.0,1.0,0.0
12317580,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068054199219,0.9227484464645386,0.3909903764724731,0.3524197041988373,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068664550781,0.986887276172638,0.4749970138072967,0.450160264968872,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068359375,0.9637314677238464,0.4399260282516479,0.3079100847244262,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068054199219,0.9216471910476683,0.3899984359741211,0.369975209236145,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.00665283203125,0.8134208917617798,0.266973614692688,1.206764817237854,287.0068664550781,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.27392578125,287.007568359375,1.0,0.587464451789856,1.0,1.0,0.0,1.0,-3.2266292572021484,3.22662091255188,8.375439392693806e-06,2.494127988815308,0.5953069925308228,0.5953069925308228,0.0,104.15667724609376,145.0,17769.08984375,-0.0,2632.060546875,1.0,283.1499938964844,286.42694091796875,290.33453369140625,291.546875,293.1499938964844,293.1499938964844,283.1499938964844,18079.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6195418834686279,1.0,0.0,0.0,1.294739842414856,1.2947453260421753,1.1185579040784432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.884033203125,0.0,104.3921890258789,1895.4371337890625,0.0,1042.945556640625,0.3695642054080963,1.0,0.0,3.0,1.0,0.0
12317640,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068054199219,0.9227484464645386,0.3909903764724731,0.3524197041988373,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068664550781,0.986887276172638,0.4749970138072967,0.450160264968872,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068359375,0.9637314677238464,0.4399260282516479,0.3079100847244262,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068054199219,0.9216471910476683,0.3899984359741211,0.369975209236145,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.00665283203125,0.8134208917617798,0.266973614692688,1.206764817237854,287.0068664550781,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.27392578125,287.007568359375,1.0,0.587464451789856,1.0,1.0,0.0,1.0,-3.2266292572021484,3.22662091255188,8.375439392693806e-06,2.494127988815308,0.5953069925308228,0.5953069925308228,0.0,104.15667724609376,145.0,17769.08984375,-0.0,2632.060546875,1.0,283.1499938964844,286.42694091796875,290.33453369140625,291.546875,293.1499938964844,293.1499938964844,283.1499938964844,18079.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6195418834686279,1.0,0.0,0.0,1.294739842414856,1.2947453260421753,1.1185579040784432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.884033203125,0.0,104.3921890258789,1895.4371337890625,0.0,1042.945556640625,0.3695642054080963,1.0,0.0,3.0,1.0,0.0
12317700,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0154113769531,0.9030810594558716,0.3914783000946045,0.3531606495380401,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0154724121094,0.969564974308014,0.4753400087356567,0.4506978094577789,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0154724121094,0.9440959692001344,0.4408284723758697,0.3087708950042724,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0154113769531,0.9024689197540284,0.3909244239330292,0.3711626529693603,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0152587890625,0.7980532050132751,0.2675021886825561,1.2106400728225708,287.0155029296875,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.271484375,287.01617431640625,1.0,0.5932806134223938,1.0,1.0,0.0,1.0,-3.235514163970948,3.2355058193206787,8.422086466453038e-06,2.5011777877807617,0.5950877070426941,0.5950877070426941,0.0,112.19888305664062,145.0,17789.650390625,-0.0,2694.203857421875,1.0,283.1499938964844,286.43438720703125,290.3463134765625,291.5605773925781,293.1499938964844,293.1499938964844,283.1499938964844,18068.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6197948455810547,1.0,0.0,0.0,1.293411135673523,1.2934166193008425,1.1162632773675797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.93896484375,0.0,104.14225769042967,1895.4371337890625,0.0,1044.4912109375,0.3692848980426788,1.0,0.0,3.0,1.0,0.0
12317760,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0234069824219,0.8861250877380371,0.3919269442558288,0.3538849055767059,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0234680175781,0.950992226600647,0.4758497178554535,0.4514244198799133,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0234375,0.9244331121444702,0.44169682264328,0.3096230626106262,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0234069824219,0.8858669400215149,0.3918185234069824,0.3723406493663788,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02325439453125,0.783380925655365,0.2679973840713501,1.2144609689712524,287.0234680175781,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2693786621094,287.0241394042969,1.0,0.5993687510490417,1.0,1.0,0.0,1.0,-3.2442944049835205,3.244285821914673,8.467982297588605e-06,2.50801420211792,0.5949150919914246,0.5949150919914246,0.0,120.80313873291016,165.0,17810.5390625,-0.0,2759.760009765625,1.0,283.1499938964844,286.44122314453125,290.357421875,291.573486328125,293.1499938964844,293.1499938964844,283.1499938964844,18059.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6201490163803101,1.0,0.0,0.0,1.2922886610031128,1.292294144630432,1.1143266220869918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.786865234375,0.0,103.92864227294922,1895.4371337890625,0.0,1046.6583251953125,0.3690463006496429,1.0,0.0,3.0,1.0,0.0
12317820,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.038818359375,0.8568432927131653,0.392737865447998,0.3552903234958648,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0388488769531,0.915207028388977,0.4771193861961365,0.4532345533370971,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0388488769531,0.8919334411621094,0.4433546662330627,0.3113009929656982,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.038818359375,0.857237696647644,0.3935298323631286,0.374664157629013,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0386657714844,0.7580469846725464,0.2689062356948852,1.2219274044036863,287.03887939453125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2655334472656,287.0394897460937,1.0,0.6120302081108093,1.0,1.0,0.0,1.0,-3.261951208114624,3.2619426250457764,8.560663445678074e-06,2.5217652320861816,0.5947275757789612,0.5947275757789612,0.0,139.15089416503906,185.0,17857.267578125,-0.0,2898.45751953125,1.0,283.1499938964844,286.4541320800781,290.3783264160156,291.59783935546875,293.1499938964844,293.1499938964844,283.1499938964844,18039.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209171414375305,1.0,0.0,0.0,1.290694236755371,1.2906996011734009,1.1115785980564397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.3525390625,0.0,103.61067199707033,1895.4371337890625,0.0,1051.3690185546875,0.3686904311180115,1.0,0.0,3.0,1.0,0.0
12317880,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.038818359375,0.8568432927131653,0.392737865447998,0.3552903234958648,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0388488769531,0.915207028388977,0.4771193861961365,0.4532345533370971,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0388488769531,0.8919334411621094,0.4433546662330627,0.3113009929656982,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.038818359375,0.857237696647644,0.3935298323631286,0.374664157629013,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0386657714844,0.7580469846725464,0.2689062356948852,1.2219274044036863,287.03887939453125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2655334472656,287.0394897460937,1.0,0.6120302081108093,1.0,1.0,0.0,1.0,-3.261951208114624,3.2619426250457764,8.560663445678074e-06,2.5217652320861816,0.5947275757789612,0.5947275757789612,0.0,139.15089416503906,185.0,17857.267578125,-0.0,2898.45751953125,1.0,283.1499938964844,286.4541320800781,290.3783264160156,291.59783935546875,293.1499938964844,293.1499938964844,283.1499938964844,18039.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209171414375305,1.0,0.0,0.0,1.290694236755371,1.2906996011734009,1.1115785980564397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.3525390625,0.0,103.61067199707033,1895.4371337890625,0.0,1051.3690185546875,0.3686904311180115,1.0,0.0,3.0,1.0,0.0
12317940,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05322265625,0.8334792852401733,0.3934565186500549,0.3566451370716095,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.05328369140625,0.8878304958343506,0.4785194993019104,0.4552590847015381,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0532531738281,0.866484522819519,0.4449249505996704,0.3129438161849975,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05322265625,0.8344302177429199,0.3951529264450073,0.3769402205944061,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0531005859375,0.737878680229187,0.2697212994098663,1.2291415929794312,287.05328369140625,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.26171875,287.0538635253906,1.0,0.6249890923500061,1.0,1.0,0.0,1.0,-3.27940320968628,3.279394626617432,8.652769793116022e-06,2.535358667373657,0.5947557091712952,0.5947557091712952,0.0,158.49359130859375,188.0,17909.90625,-0.0,3043.74658203125,1.0,283.1499938964844,286.4659729003906,290.3988037109375,291.6217041015625,293.1499938964844,293.1499938964844,283.1499938964844,18019.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216287016868591,1.0,0.0,0.0,1.2899872064590454,1.2899925708770752,1.1103610830787149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.08447265625,0.0,103.4404525756836,1895.4371337890625,0.0,1055.7471923828125,0.3684991002082824,1.0,0.0,3.0,1.0,0.0
12318000,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05322265625,0.8334792852401733,0.3934565186500549,0.3566451370716095,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.05328369140625,0.8878304958343506,0.4785194993019104,0.4552590847015381,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0532531738281,0.866484522819519,0.4449249505996704,0.3129438161849975,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05322265625,0.8344302177429199,0.3951529264450073,0.3769402205944061,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0531005859375,0.737878680229187,0.2697212994098663,1.2291415929794312,287.05328369140625,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.26171875,287.0538635253906,1.0,0.6249890923500061,1.0,1.0,0.0,1.0,-3.27940320968628,3.279394626617432,8.652769793116022e-06,2.535358667373657,0.5947557091712952,0.5947557091712952,0.0,158.49359130859375,188.0,17909.90625,-0.0,3043.74658203125,1.0,283.1499938964844,286.4659729003906,290.3988037109375,291.6217041015625,293.1499938964844,293.1499938964844,283.1499938964844,18019.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216287016868591,1.0,0.0,0.0,1.2899872064590454,1.2899925708770752,1.1103610830787149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.08447265625,0.0,103.4404525756836,1895.4371337890625,0.0,1055.7471923828125,0.3684991002082824,1.0,0.0,3.0,1.0,0.0
12318060,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.06500244140625,0.8214545845985413,0.3941164016723633,0.3576797246932983,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0650634765625,0.8741275668144226,0.4799418747425079,0.4570497870445251,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0650329589844,0.8536872267723083,0.4464328587055206,0.3143371641635895,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.06500244140625,0.8229634165763855,0.3967098891735077,0.3788756728172302,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0649108886719,0.7276787161827087,0.2704685628414154,1.234724760055542,287.0650634765625,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2579345703125,287.06549072265625,1.0,0.6331183910369873,1.0,1.0,0.0,1.0,-3.293522834777832,3.2935142517089844,8.727822205401026e-06,2.5464236736297607,0.5949758291244507,0.5949758291244507,0.0,170.81906127929688,191.0,17959.384765625,-0.0,3143.706787109375,1.0,283.1499938964844,286.4754638671875,290.4197998046875,291.6460266113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222677230834961,1.0,0.0,0.0,1.290127873420715,1.290133357048035,1.1106033070973353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.92236328125,0.0,103.41345977783205,1895.4371337890625,0.0,1059.6900634765625,0.3684674799442291,1.0,0.0,3.0,1.0,0.0
12318120,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.06500244140625,0.8214545845985413,0.3941164016723633,0.3576797246932983,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0650634765625,0.8741275668144226,0.4799418747425079,0.4570497870445251,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0650329589844,0.8536872267723083,0.4464328587055206,0.3143371641635895,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.06500244140625,0.8229634165763855,0.3967098891735077,0.3788756728172302,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0649108886719,0.7276787161827087,0.2704685628414154,1.234724760055542,287.0650634765625,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2579345703125,287.06549072265625,1.0,0.6331183910369873,1.0,1.0,0.0,1.0,-3.293522834777832,3.2935142517089844,8.727822205401026e-06,2.5464236736297607,0.5949758291244507,0.5949758291244507,0.0,170.81906127929688,191.0,17959.384765625,-0.0,3143.706787109375,1.0,283.1499938964844,286.4754638671875,290.4197998046875,291.6460266113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222677230834961,1.0,0.0,0.0,1.290127873420715,1.290133357048035,1.1106033070973353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.92236328125,0.0,103.41345977783205,1895.4371337890625,0.0,1059.6900634765625,0.3684674799442291,1.0,0.0,3.0,1.0,0.0
12318180,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0729675292969,0.8153787851333618,0.394657701253891,0.3584077656269073,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.072998046875,0.8675200939178467,0.4811392724514007,0.4584282040596008,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0729675292969,0.8475857973098755,0.447677344083786,0.3153922259807586,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0729675292969,0.8173774480819702,0.3979942798614502,0.3803429007530212,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0728759765625,0.7226464152336121,0.2710780203342438,1.2386773824691772,287.072998046875,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2550048828125,287.0733642578125,1.0,0.6380882263183594,1.0,1.0,0.0,1.0,-3.3038442134857178,3.303835391998291,8.782826625974849e-06,2.554487943649292,0.595302164554596,0.595302164554596,0.0,177.7798614501953,191.0,18001.14453125,-0.0,3205.746337890625,1.0,283.1499938964844,286.4815979003906,290.4379577636719,291.6668395996094,293.1499938964844,293.1499938964844,283.1499938964844,17985.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227412223815918,1.0,0.0,0.0,1.290860295295715,1.2908656597137451,1.1118645915075832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.582275390625,0.0,103.49546813964844,1895.4371337890625,0.0,1062.618408203125,0.3685581982135772,1.0,0.0,3.0,1.0,0.0
