time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12318240,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0743408203125,0.8144508600234985,0.3947595953941345,0.358537495136261,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0743713378906,0.8665434718132019,0.4813665151596069,0.4586820304393768,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0743713378906,0.8466877341270447,0.447912186384201,0.3155855536460876,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0743408203125,0.8165449500083923,0.3982369899749756,0.380612164735794,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0742492675781,0.721889317035675,0.2711930274963379,1.2393852472305298,287.0743713378906,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.25445556640625,287.0747375488281,1.0,0.6389081478118896,1.0,1.0,0.0,1.0,-3.305713176727295,3.305704355239868,8.792804692348e-06,2.555947780609131,0.5953795909881592,0.5953795909881592,0.0,178.8905029296875,179.0,18009.34765625,-0.0,3216.174560546875,1.0,283.1499938964844,286.4826354980469,290.4414978027344,291.6708679199219,293.1499938964844,293.1499938964844,283.1499938964844,17982.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228259801864624,1.0,0.0,0.0,1.2910629510879517,1.2910683155059814,1.1122137522079357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.876953125,0.0,103.52164459228516,1895.4371337890625,0.0,1063.14306640625,0.36858731508255,1.0,0.0,3.0,1.0,0.0
12318300,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780639648437,0.814412534236908,0.3950774371623993,0.3588302433490753,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780944824219,0.8666899800300598,0.4820745289325714,0.4593566358089447,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780639648437,0.8468682765960693,0.4486421346664428,0.3161003589630127,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780639648437,0.8167855143547058,0.3989920616149902,0.3813331425189972,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780029296875,0.7219721078872681,0.2715512812137604,1.2410341501235962,287.0780944824219,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.2528381347656,287.0783386230469,1.0,0.6394404768943787,1.0,1.0,0.0,1.0,-3.310349464416504,3.310340642929077,8.817696652840823e-06,2.5596141815185547,0.5956481695175171,0.5956481695175171,0.0,179.35252380371094,179.0,18032.728515625,-0.0,3229.1318359375,1.0,283.1499938964844,286.48541259765625,290.45263671875,291.68359375,293.1499938964844,293.1499938964844,283.1499938964844,17973.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230823397636414,1.0,0.0,0.0,1.2918238639831543,1.291829228401184,1.1135251298810545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.92236328125,0.0,103.62520599365234,1895.4371337890625,0.0,1064.731689453125,0.3687024116516113,1.0,0.0,3.0,1.0,0.0
12318360,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809020996094,0.8161274194717407,0.3954018056392669,0.3590576648712158,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809020996094,0.868800163269043,0.482784241437912,0.4599592089653015,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809020996094,0.8488836884498596,0.4493729472160339,0.316560685634613,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809020996094,0.8187627792358398,0.3997487723827362,0.3819810748100281,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0808410644531,0.7235555052757263,0.2719156742095947,1.2423536777496338,287.0809020996094,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.2513427734375,287.08111572265625,1.0,0.6390916705131531,1.0,1.0,0.0,1.0,-3.3142685890197754,3.3142597675323486,8.838714165904094e-06,2.5626938343048096,0.595956027507782,0.595956027507782,0.0,177.96792602539062,167.0,18055.380859375,-0.0,3230.0693359375,1.0,283.1499938964844,286.4873962402344,290.4639892578125,291.6964416503906,293.1499938964844,293.1499938964844,283.1499938964844,17965.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233243942260742,1.0,0.0,0.0,1.292763352394104,1.2927688360214231,1.115145451535682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.93896484375,0.0,103.7599868774414,1895.4371337890625,0.0,1066.2332763671875,0.3688524067401886,1.0,0.0,3.0,1.0,0.0
12318420,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0852355957031,0.8228340744972229,0.3960677683353424,0.3594074547290802,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08526611328125,0.8768690228462219,0.4842076599597931,0.4610408842563629,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.08526611328125,0.8565359115600586,0.4508383572101593,0.3173893988132477,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0852355957031,0.8259875774383545,0.4012695252895355,0.3831554651260376,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.085205078125,0.7295722961425781,0.2726675271987915,1.2444833517074585,287.08526611328125,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2488098144531,287.0854187011719,1.0,0.6365564465522766,1.0,1.0,0.0,1.0,-3.3209617137908936,3.320952653884888,8.874661034496967e-06,2.567950963973999,0.5967044234275818,0.5967044234275818,0.0,171.90579223632812,155.0,18102.3359375,-0.0,3210.70947265625,1.0,283.1499938964844,286.4901428222656,290.4872131347656,291.7226257324219,293.1499938964844,293.1499938964844,283.1499938964844,17948.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237602829933167,1.0,0.0,0.0,1.295191526412964,1.2951968908309937,1.1193384352736757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.151611328125,0.0,104.12223815917967,1895.4371337890625,0.0,1068.941162109375,0.369255781173706,1.0,0.0,3.0,1.0,0.0
12318480,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0852355957031,0.8228340744972229,0.3960677683353424,0.3594074547290802,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08526611328125,0.8768690228462219,0.4842076599597931,0.4610408842563629,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.08526611328125,0.8565359115600586,0.4508383572101593,0.3173893988132477,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0852355957031,0.8259875774383545,0.4012695252895355,0.3831554651260376,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.085205078125,0.7295722961425781,0.2726675271987915,1.2444833517074585,287.08526611328125,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2488098144531,287.0854187011719,1.0,0.6365564465522766,1.0,1.0,0.0,1.0,-3.3209617137908936,3.320952653884888,8.874661034496967e-06,2.567950963973999,0.5967044234275818,0.5967044234275818,0.0,171.90579223632812,155.0,18102.3359375,-0.0,3210.70947265625,1.0,283.1499938964844,286.4901428222656,290.4872131347656,291.7226257324219,293.1499938964844,293.1499938964844,283.1499938964844,17948.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237602829933167,1.0,0.0,0.0,1.295191526412964,1.2951968908309937,1.1193384352736757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.151611328125,0.0,104.12223815917967,1895.4371337890625,0.0,1068.941162109375,0.369255781173706,1.0,0.0,3.0,1.0,0.0
12318540,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0884094238281,0.8327702283859253,0.3967462182044983,0.3596717417240143,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.08843994140625,0.8889124989509583,0.4856290519237518,0.4620179235935211,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0884094238281,0.8680179715156555,0.4523040950298309,0.3181419968605041,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0884094238281,0.8365126848220825,0.4027952253818512,0.3842311203479767,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.08837890625,0.7384832501411438,0.2734464108943939,1.246242880821228,287.08843994140625,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2467041015625,287.08856201171875,1.0,0.6325079202651978,1.0,1.0,0.0,1.0,-3.3267698287963867,3.32676100730896,8.905910362955183e-06,2.5725114345550537,0.5976471304893494,0.5976471304893494,0.0,163.1409912109375,143.0,18153.9296875,-0.0,3173.939697265625,1.0,283.1499938964844,286.4916076660156,290.5113525390625,291.7498779296875,293.1499938964844,293.1499938964844,283.1499938964844,17931.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241690516471863,1.0,0.0,0.0,1.2983959913253784,1.2984014749526978,1.1248840792177361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.794677734375,0.0,104.61409759521484,1895.4371337890625,0.0,1071.48486328125,0.3698029220104217,1.0,0.0,3.0,1.0,0.0
12318600,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0884094238281,0.8327702283859253,0.3967462182044983,0.3596717417240143,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.08843994140625,0.8889124989509583,0.4856290519237518,0.4620179235935211,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0884094238281,0.8680179715156555,0.4523040950298309,0.3181419968605041,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0884094238281,0.8365126848220825,0.4027952253818512,0.3842311203479767,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.08837890625,0.7384832501411438,0.2734464108943939,1.246242880821228,287.08843994140625,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2467041015625,287.08856201171875,1.0,0.6325079202651978,1.0,1.0,0.0,1.0,-3.3267698287963867,3.32676100730896,8.905910362955183e-06,2.5725114345550537,0.5976471304893494,0.5976471304893494,0.0,163.1409912109375,143.0,18153.9296875,-0.0,3173.939697265625,1.0,283.1499938964844,286.4916076660156,290.5113525390625,291.7498779296875,293.1499938964844,293.1499938964844,283.1499938964844,17931.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241690516471863,1.0,0.0,0.0,1.2983959913253784,1.2984014749526978,1.1248840792177361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.794677734375,0.0,104.61409759521484,1895.4371337890625,0.0,1071.48486328125,0.3698029220104217,1.0,0.0,3.0,1.0,0.0
12318660,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0906982421875,0.8455562591552734,0.3974241018295288,0.3598845899105072,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0906982421875,0.9042608737945556,0.4870387315750122,0.4629296064376831,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0906982421875,0.8828354477882385,0.4537613093852997,0.3188484311103821,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0906982421875,0.8500162363052368,0.4043169319629669,0.385248601436615,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0906677246094,0.7500054836273193,0.2742427587509155,1.2478231191635132,287.0906982421875,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2449035644531,287.0907897949219,1.0,0.6276258826255798,1.0,1.0,0.0,1.0,-3.332096576690674,3.332087516784668,8.934613106248435e-06,2.5766923427581787,0.5988052487373352,0.5988052487373352,0.0,152.91734313964844,131.0,18211.978515625,-0.0,3127.668212890625,1.0,283.1499938964844,286.4920959472656,290.5365600585937,291.7785339355469,293.1499938964844,293.1499938964844,283.1499938964844,17912.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246166825294495,1.0,0.0,0.0,1.3024426698684692,1.302448034286499,1.1319066572923477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.998291015625,0.0,105.24630737304688,1895.4371337890625,0.0,1074.275390625,0.3705046772956848,1.0,0.0,3.0,1.0,0.0
12318720,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0906982421875,0.8455562591552734,0.3974241018295288,0.3598845899105072,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0906982421875,0.9042608737945556,0.4870387315750122,0.4629296064376831,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0906982421875,0.8828354477882385,0.4537613093852997,0.3188484311103821,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0906982421875,0.8500162363052368,0.4043169319629669,0.385248601436615,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0906677246094,0.7500054836273193,0.2742427587509155,1.2478231191635132,287.0906982421875,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2449035644531,287.0907897949219,1.0,0.6276258826255798,1.0,1.0,0.0,1.0,-3.332096576690674,3.332087516784668,8.934613106248435e-06,2.5766923427581787,0.5988052487373352,0.5988052487373352,0.0,152.91734313964844,131.0,18211.978515625,-0.0,3127.668212890625,1.0,283.1499938964844,286.4920959472656,290.5365600585937,291.7785339355469,293.1499938964844,293.1499938964844,283.1499938964844,17912.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246166825294495,1.0,0.0,0.0,1.3024426698684692,1.302448034286499,1.1319066572923477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.998291015625,0.0,105.24630737304688,1895.4371337890625,0.0,1074.275390625,0.3705046772956848,1.0,0.0,3.0,1.0,0.0
12318780,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0921325683594,0.8614866137504578,0.3980907797813415,0.3600609004497528,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0921630859375,0.9244828820228576,0.4884281456470489,0.4637939035892486,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0921630859375,0.9009146690368652,0.4552015960216522,0.3195221722126007,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0921325683594,0.8667857050895691,0.4058258533477783,0.3862257599830627,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0921325683594,0.7643885016441345,0.2750464677810669,1.2493038177490234,287.0921630859375,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2432556152344,287.0921936035156,1.0,0.6222755312919617,1.0,1.0,0.0,1.0,-3.3371145725250244,3.3371055126190186,8.961692401499022e-06,2.58063006401062,0.6002015471458435,0.6002015471458435,0.0,141.9125518798828,119.0,18277.654296875,-0.0,3076.112548828125,1.0,283.1499938964844,286.4916076660156,290.56280517578125,291.8086853027344,293.1499938964844,293.1499938964844,283.1499938964844,17892.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251640319824219,1.0,0.0,0.0,1.3074146509170532,1.307420015335083,1.1405651179074996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.818359375,0.0,106.03384399414062,1895.4371337890625,0.0,1077.6947021484375,0.3713762462139129,1.0,0.0,3.0,1.0,0.0
12318840,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0921325683594,0.8614866137504578,0.3980907797813415,0.3600609004497528,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0921630859375,0.9244828820228576,0.4884281456470489,0.4637939035892486,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0921630859375,0.9009146690368652,0.4552015960216522,0.3195221722126007,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0921325683594,0.8667857050895691,0.4058258533477783,0.3862257599830627,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0921325683594,0.7643885016441345,0.2750464677810669,1.2493038177490234,287.0921630859375,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2432556152344,287.0921936035156,1.0,0.6222755312919617,1.0,1.0,0.0,1.0,-3.3371145725250244,3.3371055126190186,8.961692401499022e-06,2.58063006401062,0.6002015471458435,0.6002015471458435,0.0,141.9125518798828,119.0,18277.654296875,-0.0,3076.112548828125,1.0,283.1499938964844,286.4916076660156,290.56280517578125,291.8086853027344,293.1499938964844,293.1499938964844,283.1499938964844,17892.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251640319824219,1.0,0.0,0.0,1.3074146509170532,1.307420015335083,1.1405651179074996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.818359375,0.0,106.03384399414062,1895.4371337890625,0.0,1077.6947021484375,0.3713762462139129,1.0,0.0,3.0,1.0,0.0
12318900,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0925598144531,0.8708195686340332,0.398417204618454,0.3601371943950653,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0925598144531,0.9364206194877625,0.4891127943992615,0.4642105102539062,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0925598144531,0.9116374850273132,0.4559129476547241,0.3198484778404236,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0925598144531,0.8765645027160645,0.4065729975700378,0.3867014348506927,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0925598144531,0.7728047966957092,0.2754482626914978,1.2500159740447998,287.0925598144531,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2424621582031,287.09259033203125,1.0,0.6194882392883301,1.0,1.0,0.0,1.0,-3.3395283222198486,3.3395192623138428,8.974733646027744e-06,2.582524061203003,0.6009982824325562,0.6009982824325562,0.0,136.2367706298828,119.0,18313.677734375,-0.0,3049.0771484375,1.0,283.1499938964844,286.4909973144531,290.5762939453125,291.8243408203125,293.1499938964844,293.1499938964844,283.1499938964844,17881.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254906058311462,1.0,0.0,0.0,1.3102850914001465,1.3102905750274658,1.145578991668117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.9716796875,0.0,106.49280548095705,1895.4371337890625,0.0,1079.7386474609375,0.3718827664852142,1.0,0.0,3.0,1.0,0.0
12318960,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927429199219,0.8811769485473633,0.3987382352352142,0.3602064549922943,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927429199219,0.9491373896598816,0.4897900223731994,0.4646178781986236,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927429199219,0.9242121577262878,0.4566177427768707,0.3201684653759002,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927429199219,0.8873682022094727,0.4073144793510437,0.3871694207191467,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927429199219,0.7821255922317505,0.2758488357067108,1.2507116794586182,287.0927429199219,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.24169921875,287.0927734375,1.0,0.6166502237319946,1.0,1.0,0.0,1.0,-3.341886043548584,3.341877222061157,8.987480214273091e-06,2.584374189376831,0.6018618941307068,0.6018618941307068,0.0,130.49024963378906,107.0,18351.875,-0.0,3021.47509765625,1.0,283.1499938964844,286.4900817871094,290.59002685546875,291.8403625488281,293.1499938964844,293.1499938964844,283.1499938964844,17869.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258544921875,1.0,0.0,0.0,1.3134154081344604,1.3134208917617798,1.1510591946262141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.28076171875,0.0,106.996337890625,1895.4371337890625,0.0,1082.019287109375,0.3724372982978821,1.0,0.0,3.0,1.0,0.0
12319020,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0924377441406,0.905404806137085,0.39936164021492,0.3603240549564361,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0924377441406,0.9755626916885376,0.4911201298236847,0.4654051065444946,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0924377441406,0.9530449509620668,0.4580053687095642,0.3207898736000061,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0924377441406,0.9129133224487304,0.4087779223918915,0.3880825936794281,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0924377441406,0.8037890195846558,0.2766435444355011,1.2520538568496704,287.0924377441406,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2401123046875,287.0924377441406,1.0,0.6108584403991699,1.0,1.0,0.0,1.0,-3.3464343547821045,3.346425294876098,9.012094778881874e-06,2.5879430770874023,0.6038022041320801,0.6038022041320801,0.0,118.85481262207033,110.0,18435.201171875,-0.0,2964.9736328125,1.0,283.1499938964844,286.48748779296875,290.6180725097656,291.8734130859375,293.1499938964844,293.1499938964844,283.1499938964844,17844.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6267021298408508,1.0,0.0,0.0,1.3205095529556274,1.3205150365829468,1.1635272301191442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.38427734375,0.0,108.1479949951172,1895.4371337890625,0.0,1087.3447265625,0.3737009167671203,1.0,0.0,3.0,1.0,0.0
12319080,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0924377441406,0.905404806137085,0.39936164021492,0.3603240549564361,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0924377441406,0.9755626916885376,0.4911201298236847,0.4654051065444946,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0924377441406,0.9530449509620668,0.4580053687095642,0.3207898736000061,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0924377441406,0.9129133224487304,0.4087779223918915,0.3880825936794281,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0924377441406,0.8037890195846558,0.2766435444355011,1.2520538568496704,287.0924377441406,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2401123046875,287.0924377441406,1.0,0.6108584403991699,1.0,1.0,0.0,1.0,-3.3464343547821045,3.346425294876098,9.012094778881874e-06,2.5879430770874023,0.6038022041320801,0.6038022041320801,0.0,118.85481262207033,110.0,18435.201171875,-0.0,2964.9736328125,1.0,283.1499938964844,286.48748779296875,290.6180725097656,291.8734130859375,293.1499938964844,293.1499938964844,283.1499938964844,17844.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6267021298408508,1.0,0.0,0.0,1.3205095529556274,1.3205150365829468,1.1635272301191442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.38427734375,0.0,108.1479949951172,1895.4371337890625,0.0,1087.3447265625,0.3737009167671203,1.0,0.0,3.0,1.0,0.0
12319140,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0924987792969,0.9196727871894836,0.3999415934085846,0.3606492280960083,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0924987792969,0.987907886505127,0.4924069941043854,0.4664079546928406,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0924987792969,0.9675336480140686,0.4593504071235657,0.3215717375278473,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0924987792969,0.9284899234771729,0.410203754901886,0.3892170488834381,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0924987792969,0.815276563167572,0.2774161100387573,1.254518985748291,287.0924987792969,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2384033203125,287.092529296875,1.0,0.6092908978462219,1.0,1.0,0.0,1.0,-3.353297233581543,3.353288173675537,9.049107575265223e-06,2.593254566192627,0.6060673594474792,0.6060673594474792,0.0,113.69515991210938,113.0,18536.029296875,-0.0,2950.385498046875,1.0,283.1499938964844,286.48468017578125,290.6470642089844,291.9081420898437,293.1499938964844,293.1499938964844,283.1499938964844,17816.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277285218238831,1.0,0.0,0.0,1.328827738761902,1.3288332223892212,1.1782319120356989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.443359375,0.0,109.51288604736328,1895.4371337890625,0.0,1093.8182373046875,0.3751903474330902,1.0,0.0,3.0,1.0,0.0
12319200,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0924987792969,0.9196727871894836,0.3999415934085846,0.3606492280960083,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0924987792969,0.987907886505127,0.4924069941043854,0.4664079546928406,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0924987792969,0.9675336480140686,0.4593504071235657,0.3215717375278473,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0924987792969,0.9284899234771729,0.410203754901886,0.3892170488834381,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0924987792969,0.815276563167572,0.2774161100387573,1.254518985748291,287.0924987792969,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2384033203125,287.092529296875,1.0,0.6092908978462219,1.0,1.0,0.0,1.0,-3.353297233581543,3.353288173675537,9.049107575265223e-06,2.593254566192627,0.6060673594474792,0.6060673594474792,0.0,113.69515991210938,113.0,18536.029296875,-0.0,2950.385498046875,1.0,283.1499938964844,286.48468017578125,290.6470642089844,291.9081420898437,293.1499938964844,293.1499938964844,283.1499938964844,17816.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277285218238831,1.0,0.0,0.0,1.328827738761902,1.3288332223892212,1.1782319120356989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.443359375,0.0,109.51288604736328,1895.4371337890625,0.0,1093.8182373046875,0.3751903474330902,1.0,0.0,3.0,1.0,0.0
12319260,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0921630859375,0.924855649471283,0.4004412293434143,0.3610492348670959,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0921630859375,0.992051601409912,0.4936207234859466,0.467496246099472,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0921630859375,0.9725743532180786,0.4606199860572815,0.3224153220653534,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0921630859375,0.9344684481620787,0.4115599691867828,0.3904405534267425,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0921936035156,0.8193382620811462,0.2781299948692322,1.2574598789215088,287.0921630859375,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362365722656,287.0921630859375,1.0,0.6097147464752197,1.0,1.0,0.0,1.0,-3.361109495162964,3.361100435256958,9.091416359297e-06,2.599332571029663,0.6086731553077698,0.6086731553077698,0.0,112.35557556152344,116.0,18649.771484375,-0.0,2959.70849609375,1.0,283.1499938964844,286.4811096191406,290.6756286621094,291.9441223144531,293.1499938964844,293.1499938964844,283.1499938964844,17784.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294745802879333,1.0,0.0,0.0,1.3385322093963623,1.3385378122329712,1.195504211182197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.09033203125,0.0,111.12762451171876,1895.4371337890625,0.0,1104.892578125,0.376939982175827,1.0,0.0,3.0,1.0,0.0
12319320,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0921630859375,0.924855649471283,0.4004412293434143,0.3610492348670959,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0921630859375,0.992051601409912,0.4936207234859466,0.467496246099472,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0921630859375,0.9725743532180786,0.4606199860572815,0.3224153220653534,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0921630859375,0.9344684481620787,0.4115599691867828,0.3904405534267425,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0921936035156,0.8193382620811462,0.2781299948692322,1.2574598789215088,287.0921630859375,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362365722656,287.0921630859375,1.0,0.6097147464752197,1.0,1.0,0.0,1.0,-3.361109495162964,3.361100435256958,9.091416359297e-06,2.599332571029663,0.6086731553077698,0.6086731553077698,0.0,112.35557556152344,116.0,18649.771484375,-0.0,2959.70849609375,1.0,283.1499938964844,286.4811096191406,290.6756286621094,291.9441223144531,293.1499938964844,293.1499938964844,283.1499938964844,17784.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294745802879333,1.0,0.0,0.0,1.3385322093963623,1.3385378122329712,1.195504211182197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.09033203125,0.0,111.12762451171876,1895.4371337890625,0.0,1104.892578125,0.376939982175827,1.0,0.0,3.0,1.0,0.0
12319380,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0903625488281,0.9245150685310364,0.400827407836914,0.3614193499088287,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0903625488281,0.9920982122421264,0.4946664571762085,0.4685031473636627,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0903625488281,0.972711145877838,0.4617147445678711,0.3231940567493438,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0903625488281,0.9348050355911256,0.412740021944046,0.3915746808052063,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09039306640625,0.8194004893302917,0.2787280082702636,1.2602447271347046,287.0903625488281,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2338562011719,287.0903015136719,1.0,0.6110758781433105,1.0,1.0,0.0,1.0,-3.368415594100952,3.368406295776367,9.13105486688437e-06,2.605010271072388,0.6113296747207642,0.6113296747207642,0.0,112.9301986694336,116.0,18760.736328125,-0.0,2978.96630859375,1.0,283.1499938964844,286.4762268066406,290.6968688964844,291.9738464355469,293.1499938964844,293.1499938964844,283.1499938964844,17756.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6320822238922119,1.0,0.0,0.0,1.3486188650131226,1.348624348640442,1.2135896554354986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.73193359375,0.0,112.83677673339844,1895.4371337890625,0.0,1121.5755615234375,0.3787776827812195,1.0,0.0,3.0,1.0,0.0
12319440,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09014892578125,0.9243305325508118,0.4008577466011047,0.3614506125450134,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0901184082031,0.9919913411140442,0.4947541654109955,0.4685897827148437,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.09014892578125,0.9725897312164308,0.4618065953254699,0.323261022567749,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09014892578125,0.934678554534912,0.4128395915031433,0.3916725516319275,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0901794433594,0.8192952871322632,0.2787773907184601,1.260485053062439,287.0901184082031,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.2336120605469,287.0900573730469,1.0,0.6112214922904968,1.0,1.0,0.0,1.0,-3.369044780731201,3.369035482406616,9.13447183847893e-06,2.605499029159546,0.6115715503692627,0.6115715503692627,0.0,113.03359985351562,119.0,18770.619140625,-0.0,2980.9384765625,1.0,283.1499938964844,286.4757385253906,290.6983947753906,291.97613525390625,293.1499938964844,293.1499938964844,283.1499938964844,17754.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323446035385132,1.0,0.0,0.0,1.34954571723938,1.3495512008666992,1.2152582939961576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.58544921875,0.0,112.99534606933594,1895.4371337890625,0.0,1123.263916015625,0.3789474368095398,1.0,0.0,3.0,1.0,0.0
12319500,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0884094238281,0.9227303862571716,0.401035338640213,0.3616411685943603,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0884094238281,0.9909954071044922,0.4952900409698486,0.4691261053085327,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0884094238281,0.9714388251304626,0.4623678028583526,0.3236753046512604,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0884094238281,0.9334354996681212,0.4134502410888672,0.3922795057296753,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08843994140625,0.8183157444000244,0.2790760099887848,1.261972427368164,287.0884094238281,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2321472167969,287.0882873535156,1.0,0.6122080087661743,1.0,1.0,0.0,1.0,-3.372936248779297,3.372926950454712,9.155614861811046e-06,2.608519554138184,0.6131227612495422,0.6131227612495422,0.0,113.83639526367188,119.0,18833.169921875,-0.0,2994.091064453125,1.0,283.1499938964844,286.4722900390625,290.7066650390625,291.9893493652344,293.1499938964844,293.1499938964844,283.1499938964844,17739.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634082019329071,1.0,0.0,0.0,1.3555233478546145,1.3555289506912231,1.226047885438675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.62841796875,0.0,114.02400207519533,1895.4371337890625,0.0,1134.4857177734375,0.3800457119941711,1.0,0.0,3.0,1.0,0.0
12319560,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0862121582031,0.92056804895401,0.4011934101581573,0.3618218004703522,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.086181640625,0.9895671606063844,0.4958056807518005,0.4696515500545501,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.086181640625,0.9697754979133606,0.4629079699516296,0.3240809440612793,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0862121582031,0.9316145777702332,0.4140419065952301,0.3928767144680023,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.08624267578125,0.8169219493865967,0.2793586254119873,1.2634259462356567,287.086181640625,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2305908203125,287.0860290527344,1.0,0.6132882833480835,1.0,1.0,0.0,1.0,-3.376739740371704,3.3767306804656982,9.176297680824064e-06,2.611469268798828,0.6147372126579285,0.6147372126579285,0.0,114.84222412109376,122.0,18896.91796875,-0.0,3008.2490234375,1.0,283.1499938964844,286.4683532714844,290.7127685546875,292.0004577636719,293.1499938964844,293.1499938964844,283.1499938964844,17724.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6359397172927856,1.0,0.0,0.0,1.3617990016937256,1.3618046045303345,1.237426516809137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.1748046875,0.0,115.1147232055664,1895.4371337890625,0.0,1146.568115234375,0.3812045454978943,1.0,0.0,3.0,1.0,0.0
12319620,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804138183594,0.9152219891548156,0.4014535844326019,0.3621483743190765,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08038330078125,0.9858037829399108,0.4967780411243438,0.4706635475158691,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804138183594,0.965399444103241,0.4639276564121246,0.3248620927333832,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804138183594,0.9268681406974792,0.4151702225208282,0.3940356969833374,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804748535156,0.8133144974708557,0.2798781096935272,1.266204833984375,287.08038330078125,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.2272033691406,287.0801696777344,1.0,0.6156163811683655,1.0,1.0,0.0,1.0,-3.384025812149048,3.384016513824463,9.215958925778978e-06,2.6171116828918457,0.6181420683860779,0.6181420683860779,0.0,117.26417541503906,125.0,19027.482421875,-0.0,3038.314697265625,1.0,283.1499938964844,286.4590759277344,290.7190856933594,292.01666259765625,293.1499938964844,293.1499938964844,283.1499938964844,17696.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6398350596427917,1.0,0.0,0.0,1.3751952648162842,1.375200867652893,1.261891924286829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.8798828125,0.0,117.478515625,1895.4371337890625,0.0,1172.1796875,0.3836961686611175,1.0,0.0,3.0,1.0,0.0
12319680,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804138183594,0.9152219891548156,0.4014535844326019,0.3621483743190765,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08038330078125,0.9858037829399108,0.4967780411243438,0.4706635475158691,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804138183594,0.965399444103241,0.4639276564121246,0.3248620927333832,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804138183594,0.9268681406974792,0.4151702225208282,0.3940356969833374,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804748535156,0.8133144974708557,0.2798781096935272,1.266204833984375,287.08038330078125,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.2272033691406,287.0801696777344,1.0,0.6156163811683655,1.0,1.0,0.0,1.0,-3.384025812149048,3.384016513824463,9.215958925778978e-06,2.6171116828918457,0.6181420683860779,0.6181420683860779,0.0,117.26417541503906,125.0,19027.482421875,-0.0,3038.314697265625,1.0,283.1499938964844,286.4590759277344,290.7190856933594,292.01666259765625,293.1499938964844,293.1499938964844,283.1499938964844,17696.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6398350596427917,1.0,0.0,0.0,1.3751952648162842,1.375200867652893,1.261891924286829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.8798828125,0.0,117.478515625,1895.4371337890625,0.0,1172.1796875,0.3836961686611175,1.0,0.0,3.0,1.0,0.0
12319740,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0728759765625,0.9092553853988647,0.4016417860984802,0.3624235987663269,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0728454589844,0.981234073638916,0.4976722300052643,0.4716164767742157,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0728454589844,0.9601348638534546,0.4648688733577728,0.3255988657474518,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0728759765625,0.9213270545005798,0.4162268936634063,0.3951410949230194,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07293701171875,0.8090286254882812,0.2803395092487335,1.268787860870361,287.0728454589844,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2236022949219,287.07257080078125,1.0,0.6180511713027954,1.0,1.0,0.0,1.0,-3.3908257484436035,3.3908164501190186,9.253020834876224e-06,2.622365474700928,0.6217651963233948,0.6217651963233948,0.0,120.02819061279295,128.0,19161.525390625,-0.0,3069.400634765625,1.0,283.1499938964844,286.447998046875,290.7185363769531,292.0257568359375,293.1499938964844,293.1499938964844,283.1499938964844,17670.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6437852382659912,1.0,0.0,0.0,1.3896608352661133,1.3896665573120115,1.2885790567906952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.9677734375,0.0,120.08334350585938,1895.4371337890625,0.0,1198.528076171875,0.3864108324050903,1.0,0.0,3.0,1.0,0.0
12319800,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0728759765625,0.9092553853988647,0.4016417860984802,0.3624235987663269,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0728454589844,0.981234073638916,0.4976722300052643,0.4716164767742157,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0728454589844,0.9601348638534546,0.4648688733577728,0.3255988657474518,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0728759765625,0.9213270545005798,0.4162268936634063,0.3951410949230194,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07293701171875,0.8090286254882812,0.2803395092487335,1.268787860870361,287.0728454589844,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2236022949219,287.07257080078125,1.0,0.6180511713027954,1.0,1.0,0.0,1.0,-3.3908257484436035,3.3908164501190186,9.253020834876224e-06,2.622365474700928,0.6217651963233948,0.6217651963233948,0.0,120.02819061279295,128.0,19161.525390625,-0.0,3069.400634765625,1.0,283.1499938964844,286.447998046875,290.7185363769531,292.0257568359375,293.1499938964844,293.1499938964844,283.1499938964844,17670.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6437852382659912,1.0,0.0,0.0,1.3896608352661133,1.3896665573120115,1.2885790567906952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.9677734375,0.0,120.08334350585938,1895.4371337890625,0.0,1198.528076171875,0.3864108324050903,1.0,0.0,3.0,1.0,0.0
12319860,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.063720703125,0.9032854437828064,0.4017613530158996,0.3626447319984436,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0636901855469,0.9761756062507628,0.4984866976737976,0.4725034534931183,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0636901855469,0.954387664794922,0.4657343924045563,0.3262889087200165,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.063720703125,0.9155348539352416,0.417214572429657,0.3961893916130066,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0638122558594,0.8043508529663086,0.2807474434375763,1.2711660861968994,287.06365966796875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2197570800781,287.0633239746094,1.0,0.6205057501792908,1.0,1.0,0.0,1.0,-3.3971099853515625,3.397100687026977,9.287303328164851e-06,2.62720799446106,0.6255857348442078,0.6255857348442078,0.0,122.97721862792967,131.0,19298.376953125,-0.0,3100.523681640625,1.0,283.1499938964844,286.4352722167969,290.7123718261719,292.0290222167969,293.1499938964844,293.1499938964844,283.1499938964844,17645.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6477015018463135,1.0,0.0,0.0,1.405115842819214,1.4051215648651123,1.3174000912385966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.73583984375,0.0,122.92439270019533,1895.4371337890625,0.0,1225.0189208984375,0.3893353343009949,1.0,0.0,3.0,1.0,0.0
12319920,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.063720703125,0.9032854437828064,0.4017613530158996,0.3626447319984436,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0636901855469,0.9761756062507628,0.4984866976737976,0.4725034534931183,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0636901855469,0.954387664794922,0.4657343924045563,0.3262889087200165,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.063720703125,0.9155348539352416,0.417214572429657,0.3961893916130066,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0638122558594,0.8043508529663086,0.2807474434375763,1.2711660861968994,287.06365966796875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2197570800781,287.0633239746094,1.0,0.6205057501792908,1.0,1.0,0.0,1.0,-3.3971099853515625,3.397100687026977,9.287303328164851e-06,2.62720799446106,0.6255857348442078,0.6255857348442078,0.0,122.97721862792967,131.0,19298.376953125,-0.0,3100.523681640625,1.0,283.1499938964844,286.4352722167969,290.7123718261719,292.0290222167969,293.1499938964844,293.1499938964844,283.1499938964844,17645.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6477015018463135,1.0,0.0,0.0,1.405115842819214,1.4051215648651123,1.3174000912385966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.73583984375,0.0,122.92439270019533,1895.4371337890625,0.0,1225.0189208984375,0.3893353343009949,1.0,0.0,3.0,1.0,0.0
12319980,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0531005859375,0.8974953889846802,0.401815116405487,0.3628112375736236,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05303955078125,0.9708138704299928,0.4992227554321289,0.4733211994171142,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0530700683594,0.9483970999717712,0.466526448726654,0.3269312977790832,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0530700683594,0.909818708896637,0.4181354641914367,0.3971794247627258,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0531921386719,0.799555242061615,0.2811053097248077,1.2733405828475952,287.05303955078125,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2157897949219,287.0526428222656,1.0,0.6229344010353088,1.0,1.0,0.0,1.0,-3.402873039245605,3.4028637409210205,9.318760021415072e-06,2.631634473800659,0.6295849680900574,0.6295849680900574,0.0,126.02527618408205,134.0,19437.466796875,-0.0,3131.158447265625,1.0,283.1499938964844,286.42108154296875,290.70147705078125,292.02740478515625,293.1499938964844,293.1499938964844,283.1499938964844,17621.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6515792608261108,1.0,0.0,0.0,1.4214857816696167,1.4214915037155151,1.3482748784099385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.392578125,0.0,125.99754333496094,1895.4371337890625,0.0,1251.6041259765625,0.3924570977687835,1.0,0.0,3.0,1.0,0.0
12320040,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0531005859375,0.8974953889846802,0.401815116405487,0.3628112375736236,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05303955078125,0.9708138704299928,0.4992227554321289,0.4733211994171142,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0530700683594,0.9483970999717712,0.466526448726654,0.3269312977790832,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0530700683594,0.909818708896637,0.4181354641914367,0.3971794247627258,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0531921386719,0.799555242061615,0.2811053097248077,1.2733405828475952,287.05303955078125,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2157897949219,287.0526428222656,1.0,0.6229344010353088,1.0,1.0,0.0,1.0,-3.402873039245605,3.4028637409210205,9.318760021415072e-06,2.631634473800659,0.6295849680900574,0.6295849680900574,0.0,126.02527618408205,134.0,19437.466796875,-0.0,3131.158447265625,1.0,283.1499938964844,286.42108154296875,290.70147705078125,292.02740478515625,293.1499938964844,293.1499938964844,283.1499938964844,17621.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6515792608261108,1.0,0.0,0.0,1.4214857816696167,1.4214915037155151,1.3482748784099385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.392578125,0.0,125.99754333496094,1895.4371337890625,0.0,1251.6041259765625,0.3924570977687835,1.0,0.0,3.0,1.0,0.0
