time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12320100,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.8946182727813721,0.4018178284168243,0.362873911857605,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472412109375,0.9680561423301696,0.4995622038841247,0.4737041890621185,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472412109375,0.9453582167625428,0.4668952524662018,0.3272344172000885,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.9070565104484558,0.4185712337493896,0.3976522982120514,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.04736328125,0.7971657514572144,0.2812659740447998,1.2743511199951172,287.0472106933594,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2137756347656,287.0468139648437,1.0,0.6241308450698853,1.0,1.0,0.0,1.0,-3.405558109283448,3.4055488109588623,9.33341925701825e-06,2.63369083404541,0.6316471099853516,0.6316471099853516,0.0,127.57095336914062,134.0,19507.703125,-0.0,3146.195556640625,1.0,283.1499938964844,286.4134826660156,290.6944580078125,292.02496337890625,293.1499938964844,293.1499938964844,283.1499938964844,17610.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535065174102783,1.0,0.0,0.0,1.4299960136413574,1.4300018548965454,1.364467010489534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.845703125,0.0,127.62091064453124,1895.4371337890625,0.0,1264.946533203125,0.394089013338089,1.0,0.0,3.0,1.0,0.0
12320160,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0411376953125,0.8917660117149353,0.4018047749996185,0.3629230260848999,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.04107666015625,0.9652623534202576,0.4998829960823059,0.4740702211856842,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0411071777344,0.9423099160194396,0.4672461748123169,0.3275255560874939,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0411376953125,0.9043862223625184,0.4189907908439636,0.3981105089187622,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.041259765625,0.7947936654090881,0.2814148068428039,1.2753112316131592,287.04107666015625,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.21173095703125,287.0406494140625,1.0,0.6253127455711365,1.0,1.0,0.0,1.0,-3.408113718032837,3.408104419708252,9.347369996248744e-06,2.635643720626831,0.6337480545043945,0.6337480545043945,0.0,129.1254119873047,137.0,19578.32421875,-0.0,3161.012939453125,1.0,283.1499938964844,286.4055480957031,290.6864929199219,292.02154541015625,293.1499938964844,293.1499938964844,283.1499938964844,17599.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554287075996399,1.0,0.0,0.0,1.438711643218994,1.4387176036834717,1.381150411816634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.06982421875,0.0,129.3015899658203,1895.4371337890625,0.0,1278.338134765625,0.3957663476467132,1.0,0.0,3.0,1.0,0.0
12320220,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.02801513671875,0.8861599564552307,0.4017335176467895,0.3629818260669708,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0279541015625,0.9595996141433716,0.5004708766937256,0.4747528731822967,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0279846191406,0.936229407787323,0.4678964614868164,0.3280728161334991,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02801513671875,0.8992964029312134,0.4197831153869629,0.3989840149879455,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.02813720703125,0.7901227474212646,0.2816787660121918,1.277085304260254,287.0279541015625,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2076416015625,287.0274963378906,1.0,0.6276294589042664,1.0,1.0,0.0,1.0,-3.412848711013794,3.41283917427063,9.373210559715515e-06,2.639249324798584,0.6380574107170105,0.6380574107170105,0.0,132.25051879882812,140.0,19720.4609375,-0.0,3189.95166015625,1.0,283.1499938964844,286.3888244628906,290.6679382324219,292.0120544433594,293.1499938964844,293.1499938964844,283.1499938964844,17578.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659266471862793,1.0,0.0,0.0,1.456717014312744,1.4567229747772217,1.4159365946397886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.88525390625,0.0,132.83131408691406,1895.4371337890625,0.0,1305.3248291015625,0.399249404668808,1.0,0.0,3.0,1.0,0.0
12320280,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.02801513671875,0.8861599564552307,0.4017335176467895,0.3629818260669708,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0279541015625,0.9595996141433716,0.5004708766937256,0.4747528731822967,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0279846191406,0.936229407787323,0.4678964614868164,0.3280728161334991,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02801513671875,0.8992964029312134,0.4197831153869629,0.3989840149879455,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.02813720703125,0.7901227474212646,0.2816787660121918,1.277085304260254,287.0279541015625,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2076416015625,287.0274963378906,1.0,0.6276294589042664,1.0,1.0,0.0,1.0,-3.412848711013794,3.41283917427063,9.373210559715515e-06,2.639249324798584,0.6380574107170105,0.6380574107170105,0.0,132.25051879882812,140.0,19720.4609375,-0.0,3189.95166015625,1.0,283.1499938964844,286.3888244628906,290.6679382324219,292.0120544433594,293.1499938964844,293.1499938964844,283.1499938964844,17578.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659266471862793,1.0,0.0,0.0,1.456717014312744,1.4567229747772217,1.4159365946397886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.88525390625,0.0,132.83131408691406,1895.4371337890625,0.0,1305.3248291015625,0.399249404668808,1.0,0.0,3.0,1.0,0.0
12320340,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01385498046875,0.8807049989700317,0.4016030132770538,0.3629886507987976,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0137939453125,0.9538763761520386,0.5009878277778625,0.4753700494766235,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0138244628906,0.930225670337677,0.4684785902500152,0.3285736441612243,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01385498046875,0.8943465352058411,0.4205135703086853,0.3998005092144012,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01397705078125,0.785567045211792,0.2818985879421234,1.2786670923233032,287.0137939453125,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2034912109375,287.0132751464844,1.0,0.6298791766166687,1.0,1.0,0.0,1.0,-3.417086601257324,3.41707706451416,9.396319001098163e-06,2.6424572467803955,0.6425010561943054,0.6425010561943054,0.0,135.3871307373047,143.0,19863.498046875,-0.0,3217.89892578125,1.0,283.1499938964844,286.3710327148437,290.64617919921875,291.999267578125,293.1499938964844,293.1499938964844,283.1499938964844,17559.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630842089653015,1.0,0.0,0.0,1.4754517078399658,1.4754576683044434,1.452591220640898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.92041015625,0.0,136.58663940429688,1895.4371337890625,0.0,1332.496337890625,0.4028977155685425,1.0,0.0,3.0,1.0,0.0
12320400,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01385498046875,0.8807049989700317,0.4016030132770538,0.3629886507987976,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0137939453125,0.9538763761520386,0.5009878277778625,0.4753700494766235,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0138244628906,0.930225670337677,0.4684785902500152,0.3285736441612243,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01385498046875,0.8943465352058411,0.4205135703086853,0.3998005092144012,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01397705078125,0.785567045211792,0.2818985879421234,1.2786670923233032,287.0137939453125,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2034912109375,287.0132751464844,1.0,0.6298791766166687,1.0,1.0,0.0,1.0,-3.417086601257324,3.41707706451416,9.396319001098163e-06,2.6424572467803955,0.6425010561943054,0.6425010561943054,0.0,135.3871307373047,143.0,19863.498046875,-0.0,3217.89892578125,1.0,283.1499938964844,286.3710327148437,290.64617919921875,291.999267578125,293.1499938964844,293.1499938964844,283.1499938964844,17559.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630842089653015,1.0,0.0,0.0,1.4754517078399658,1.4754576683044434,1.452591220640898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.92041015625,0.0,136.58663940429688,1895.4371337890625,0.0,1332.496337890625,0.4028977155685425,1.0,0.0,3.0,1.0,0.0
12320460,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.998779296875,0.875414252281189,0.4014152288436889,0.3629450500011444,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9986877441406,0.9481334090232848,0.5014355778694153,0.4759231209754944,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99871826171875,0.924357295036316,0.4689943194389343,0.3290289342403412,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9987487792969,0.8895321488380432,0.4211835563182831,0.4005610048770904,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989013671875,0.7811386585235596,0.2820759117603302,1.280062556266785,286.9986877441406,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.1993408203125,286.9981689453125,1.0,0.6320602893829346,1.0,1.0,0.0,1.0,-3.420840263366699,3.4208309650421143,9.416756256541705e-06,2.645277738571167,0.6470675468444824,0.6470675468444824,0.0,138.52761840820312,146.0,20007.0703125,-0.0,3244.824951171875,1.0,283.1499938964844,286.3523254394531,290.6217346191406,291.9836120605469,293.1499938964844,293.1499938964844,283.1499938964844,17540.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6668661832809448,1.0,0.0,0.0,1.4948644638061523,1.4948705434799194,1.4910665413481186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.279296875,0.0,140.56695556640625,1895.4371337890625,0.0,1359.7265625,0.4067022204399109,1.0,0.0,3.0,1.0,0.0
12320520,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.998779296875,0.875414252281189,0.4014152288436889,0.3629450500011444,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9986877441406,0.9481334090232848,0.5014355778694153,0.4759231209754944,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99871826171875,0.924357295036316,0.4689943194389343,0.3290289342403412,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9987487792969,0.8895321488380432,0.4211835563182831,0.4005610048770904,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989013671875,0.7811386585235596,0.2820759117603302,1.280062556266785,286.9986877441406,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.1993408203125,286.9981689453125,1.0,0.6320602893829346,1.0,1.0,0.0,1.0,-3.420840263366699,3.4208309650421143,9.416756256541705e-06,2.645277738571167,0.6470675468444824,0.6470675468444824,0.0,138.52761840820312,146.0,20007.0703125,-0.0,3244.824951171875,1.0,283.1499938964844,286.3523254394531,290.6217346191406,291.9836120605469,293.1499938964844,293.1499938964844,283.1499938964844,17540.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6668661832809448,1.0,0.0,0.0,1.4948644638061523,1.4948705434799194,1.4910665413481186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.279296875,0.0,140.56695556640625,1895.4371337890625,0.0,1359.7265625,0.4067022204399109,1.0,0.0,3.0,1.0,0.0
12320580,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9828491210937,0.8702924847602844,0.4011725485324859,0.3628528416156769,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9827880859375,0.9424064755439758,0.5018162727355957,0.476413756608963,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9828186035156,0.9186773300170898,0.4694457948207855,0.3294401168823242,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9828491210937,0.8848580718040466,0.4217948019504547,0.4012669026851654,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.7768424153327942,0.2822124660015106,1.281278371810913,286.9827880859375,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1952514648437,286.9822082519531,1.0,0.6341733336448669,1.0,1.0,0.0,1.0,-3.424125909805298,3.424116373062134,9.434599633095786e-06,2.64772367477417,0.6517461538314819,0.6517461538314819,0.0,141.66787719726562,149.0,20150.8515625,-0.0,3270.727783203125,1.0,283.1499938964844,286.332763671875,290.5950927734375,291.9656066894531,293.1499938964844,293.1499938964844,283.1499938964844,17522.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670595645904541,1.0,0.0,0.0,1.514905571937561,1.514911651611328,1.531314950398155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.07666015625,0.0,144.77162170410156,1895.4371337890625,0.0,1386.879150390625,0.4106539189815521,1.0,0.0,3.0,1.0,0.0
12320640,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9828491210937,0.8702924847602844,0.4011725485324859,0.3628528416156769,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9827880859375,0.9424064755439758,0.5018162727355957,0.476413756608963,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9828186035156,0.9186773300170898,0.4694457948207855,0.3294401168823242,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9828491210937,0.8848580718040466,0.4217948019504547,0.4012669026851654,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.7768424153327942,0.2822124660015106,1.281278371810913,286.9827880859375,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1952514648437,286.9822082519531,1.0,0.6341733336448669,1.0,1.0,0.0,1.0,-3.424125909805298,3.424116373062134,9.434599633095786e-06,2.64772367477417,0.6517461538314819,0.6517461538314819,0.0,141.66787719726562,149.0,20150.8515625,-0.0,3270.727783203125,1.0,283.1499938964844,286.332763671875,290.5950927734375,291.9656066894531,293.1499938964844,293.1499938964844,283.1499938964844,17522.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670595645904541,1.0,0.0,0.0,1.514905571937561,1.514911651611328,1.531314950398155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.07666015625,0.0,144.77162170410156,1895.4371337890625,0.0,1386.879150390625,0.4106539189815521,1.0,0.0,3.0,1.0,0.0
12320700,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9746398925781,0.8677945733070374,0.4010308980941772,0.3627887368202209,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745483398437,0.9395589828491212,0.5019816160202026,0.4766357839107513,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9745788574219,0.9159233570098876,0.4696476757526397,0.3296292424201965,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.974609375,0.8825734257698059,0.4220784902572632,0.4015994071960449,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9747619628906,0.7747438549995422,0.2822656333446502,1.2818197011947632,286.9745483398437,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.1932067871094,286.9739685058594,1.0,0.6352042555809021,1.0,1.0,0.0,1.0,-3.4255945682525635,3.4255850315093994,9.442555892746896e-06,2.6488072872161865,0.654125452041626,0.654125452041626,0.0,143.23712158203125,149.0,20222.736328125,-0.0,3283.290283203125,1.0,283.1499938964844,286.3226928710937,290.5810546875,291.9558410644531,293.1499938964844,293.1499938964844,283.1499938964844,17514.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724329590797424,1.0,0.0,0.0,1.5251526832580566,1.5251588821411133,1.552101309698628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.79736328125,0.0,146.95928955078125,1895.4371337890625,0.0,1400.3634033203125,0.4126834869384765,1.0,0.0,3.0,1.0,0.0
12320760,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9662170410156,0.8653377294540405,0.4008755683898926,0.3627125322818756,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9661560058594,0.9367271065711976,0.5021299719810486,0.4768420457839966,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9661560058594,0.9132346510887146,0.4698334038257599,0.3298072814941406,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9661865234375,0.8803229928016663,0.4223472476005554,0.4019180834293365,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.96636962890625,0.7726776599884033,0.2823086678981781,1.2823160886764526,286.9661560058594,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.191162109375,286.9655456542969,1.0,0.6362178325653076,1.0,1.0,0.0,1.0,-3.426945686340332,3.426936149597168,9.449859135202132e-06,2.649796724319458,0.6565307974815369,0.6565307974815369,0.0,144.8054656982422,152.0,20294.578125,-0.0,3295.586181640625,1.0,283.1499938964844,286.3124694824219,290.5666809082031,291.9456787109375,293.1499938964844,293.1499938964844,283.1499938964844,17506.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6742478013038635,1.0,0.0,0.0,1.5355486869812012,1.5355548858642578,1.5733327529687813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.423828125,0.0,149.20506286621094,1895.4371337890625,0.0,1413.7520751953125,0.4147485792636871,1.0,0.0,3.0,1.0,0.0
12320820,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9489440917969,0.8605479598045349,0.4005276560783386,0.3625270128250122,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9488830566406,0.9311299324035645,0.5023800730705261,0.4772109985351562,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9488830566406,0.9080817699432372,0.4701606035232544,0.330132782459259,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94891357421875,0.8759261965751648,0.4228437542915344,0.4025171101093292,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9490966796875,0.7686439752578735,0.2823669016361236,1.2831860780715942,286.9488830566406,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1871643066406,286.9482421875,1.0,0.6381973028182983,1.0,1.0,0.0,1.0,-3.4293248653411865,3.4293153285980225,9.4626675490872e-06,2.651517629623413,0.6614108085632324,0.6614108085632324,0.0,147.93948364257812,155.0,20437.947265625,-0.0,3319.441162109375,1.0,283.1499938964844,286.29150390625,290.53717041015625,291.9244689941406,293.1499938964844,293.1499938964844,283.1499938964844,17490.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778146028518677,1.0,0.0,0.0,1.5567376613616943,1.5567439794540403,1.617053158042836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.4619140625,0.0,153.8644256591797,1895.4371337890625,0.0,1440.262939453125,0.4189753830432892,1.0,0.0,3.0,1.0,0.0
12320880,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9489440917969,0.8605479598045349,0.4005276560783386,0.3625270128250122,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9488830566406,0.9311299324035645,0.5023800730705261,0.4772109985351562,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9488830566406,0.9080817699432372,0.4701606035232544,0.330132782459259,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94891357421875,0.8759261965751648,0.4228437542915344,0.4025171101093292,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9490966796875,0.7686439752578735,0.2823669016361236,1.2831860780715942,286.9488830566406,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1871643066406,286.9482421875,1.0,0.6381973028182983,1.0,1.0,0.0,1.0,-3.4293248653411865,3.4293153285980225,9.4626675490872e-06,2.651517629623413,0.6614108085632324,0.6614108085632324,0.0,147.93948364257812,155.0,20437.947265625,-0.0,3319.441162109375,1.0,283.1499938964844,286.29150390625,290.53717041015625,291.9244689941406,293.1499938964844,293.1499938964844,283.1499938964844,17490.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778146028518677,1.0,0.0,0.0,1.5567376613616943,1.5567439794540403,1.617053158042836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.4619140625,0.0,153.8644256591797,1895.4371337890625,0.0,1440.262939453125,0.4189753830432892,1.0,0.0,3.0,1.0,0.0
12320940,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93115234375,0.8559184074401855,0.4001310169696808,0.3622981607913971,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9310607910156,0.9256494641304016,0.5025686621665955,0.4775224924087524,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9310913085937,0.9032716155052184,0.4704296588897705,0.3304181396961212,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9311218261719,0.8716649413108826,0.4232859313488006,0.403065413236618,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9313049316406,0.764738917350769,0.2823886275291443,1.283894419670105,286.9310607910156,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1832275390625,286.930419921875,1.0,0.640113890171051,1.0,1.0,0.0,1.0,-3.431279182434082,3.431269884109497,9.473108548263554e-06,2.6528987884521484,0.6663798093795776,0.6663798093795776,0.0,151.06918334960938,158.0,20580.736328125,-0.0,3342.313720703125,1.0,283.1499938964844,286.27001953125,290.50701904296875,291.90240478515625,293.1499938964844,293.1499938964844,283.1499938964844,17475.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681281566619873,1.0,0.0,0.0,1.5784385204315186,1.5784449577331543,1.6624505860818317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.30810546875,0.0,158.7515869140625,1895.4371337890625,0.0,1466.2783203125,0.4233279824256897,1.0,0.0,3.0,1.0,0.0
12321000,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93115234375,0.8559184074401855,0.4001310169696808,0.3622981607913971,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9310607910156,0.9256494641304016,0.5025686621665955,0.4775224924087524,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9310913085937,0.9032716155052184,0.4704296588897705,0.3304181396961212,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9311218261719,0.8716649413108826,0.4232859313488006,0.403065413236618,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9313049316406,0.764738917350769,0.2823886275291443,1.283894419670105,286.9310607910156,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1832275390625,286.930419921875,1.0,0.640113890171051,1.0,1.0,0.0,1.0,-3.431279182434082,3.431269884109497,9.473108548263554e-06,2.6528987884521484,0.6663798093795776,0.6663798093795776,0.0,151.06918334960938,158.0,20580.736328125,-0.0,3342.313720703125,1.0,283.1499938964844,286.27001953125,290.50701904296875,291.90240478515625,293.1499938964844,293.1499938964844,283.1499938964844,17475.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681281566619873,1.0,0.0,0.0,1.5784385204315186,1.5784449577331543,1.6624505860818317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.30810546875,0.0,158.7515869140625,1895.4371337890625,0.0,1466.2783203125,0.4233279824256897,1.0,0.0,3.0,1.0,0.0
12321060,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9128723144531,0.8514422178268433,0.399687647819519,0.3620276153087616,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91278076171875,0.9203209280967712,0.5026971697807312,0.4777778685092926,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9128112792969,0.8987348675727844,0.4706422388553619,0.3306644260883331,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.912841796875,0.8675350546836853,0.4236748516559601,0.4035639762878418,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130249023437,0.7609586119651794,0.2823748588562011,1.2844457626342771,286.91278076171875,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.17938232421875,286.9121398925781,1.0,0.6419693231582642,1.0,1.0,0.0,1.0,-3.4328200817108154,3.4328107833862305,9.481244887865614e-06,2.6539502143859863,0.6714328527450562,0.6714328527450562,0.0,154.19407653808594,161.0,20722.748046875,-0.0,3364.2177734375,1.0,283.1499938964844,286.248046875,290.47674560546875,291.88006591796875,293.1499938964844,293.1499938964844,283.1499938964844,17461.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846315860748291,1.0,0.0,0.0,1.600623607635498,1.6006301641464231,1.7095108262310532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.09033203125,0.0,163.86981201171875,1895.4371337890625,0.0,1491.643310546875,0.4278012812137604,1.0,0.0,3.0,1.0,0.0
12321120,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9128723144531,0.8514422178268433,0.399687647819519,0.3620276153087616,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91278076171875,0.9203209280967712,0.5026971697807312,0.4777778685092926,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9128112792969,0.8987348675727844,0.4706422388553619,0.3306644260883331,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.912841796875,0.8675350546836853,0.4236748516559601,0.4035639762878418,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130249023437,0.7609586119651794,0.2823748588562011,1.2844457626342771,286.91278076171875,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.17938232421875,286.9121398925781,1.0,0.6419693231582642,1.0,1.0,0.0,1.0,-3.4328200817108154,3.4328107833862305,9.481244887865614e-06,2.6539502143859863,0.6714328527450562,0.6714328527450562,0.0,154.19407653808594,161.0,20722.748046875,-0.0,3364.2177734375,1.0,283.1499938964844,286.248046875,290.47674560546875,291.88006591796875,293.1499938964844,293.1499938964844,283.1499938964844,17461.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846315860748291,1.0,0.0,0.0,1.600623607635498,1.6006301641464231,1.7095108262310532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.09033203125,0.0,163.86981201171875,1895.4371337890625,0.0,1491.643310546875,0.4278012812137604,1.0,0.0,3.0,1.0,0.0
12321180,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941955566406,0.8471149206161499,0.3992044031620025,0.3617202639579773,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941345214844,0.915183424949646,0.5027680993080139,0.4779793322086334,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941345214844,0.8943100571632385,0.4708008766174316,0.3308733999729156,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941650390625,0.8635335564613342,0.4240124821662903,0.4040145576000213,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.7572999596595764,0.2823273539543152,1.2848471403121948,286.89410400390625,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1755065917969,286.8934326171875,1.0,0.6437665820121765,1.0,1.0,0.0,1.0,-3.433969020843506,3.433959484100342,9.487194802204613e-06,2.65468978881836,0.6765646934509277,0.6765646934509277,0.0,157.31361389160156,164.0,20863.8046875,-0.0,3385.19140625,1.0,283.1499938964844,286.22564697265625,290.4468688964844,291.85791015625,293.1499938964844,293.1499938964844,283.1499938964844,17447.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6878500580787659,1.0,0.0,0.0,1.6232599020004272,1.6232664585113523,1.7582050304554286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.9404296875,0.0,169.22061157226562,1895.4371337890625,0.0,1516.2188720703125,0.4323888123035431,1.0,0.0,3.0,1.0,0.0
12321240,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941955566406,0.8471149206161499,0.3992044031620025,0.3617202639579773,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941345214844,0.915183424949646,0.5027680993080139,0.4779793322086334,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941345214844,0.8943100571632385,0.4708008766174316,0.3308733999729156,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941650390625,0.8635335564613342,0.4240124821662903,0.4040145576000213,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.7572999596595764,0.2823273539543152,1.2848471403121948,286.89410400390625,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1755065917969,286.8934326171875,1.0,0.6437665820121765,1.0,1.0,0.0,1.0,-3.433969020843506,3.433959484100342,9.487194802204613e-06,2.65468978881836,0.6765646934509277,0.6765646934509277,0.0,157.31361389160156,164.0,20863.8046875,-0.0,3385.19140625,1.0,283.1499938964844,286.22564697265625,290.4468688964844,291.85791015625,293.1499938964844,293.1499938964844,283.1499938964844,17447.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6878500580787659,1.0,0.0,0.0,1.6232599020004272,1.6232664585113523,1.7582050304554286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.9404296875,0.0,169.22061157226562,1895.4371337890625,0.0,1516.2188720703125,0.4323888123035431,1.0,0.0,3.0,1.0,0.0
12321300,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847351074219,0.8450044989585876,0.3989479839801788,0.3615536987781524,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8846435546875,0.9126980304718018,0.502781867980957,0.4780597388744354,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8846740722656,0.8921383023262024,0.4708600044250488,0.3309638798236847,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847045898437,0.8615791201591492,0.4241619110107422,0.4042217135429382,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848876953125,0.7555144429206848,0.2822909653186798,1.28499174118042,286.8846435546875,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.173583984375,286.88397216796875,1.0,0.6446436047554016,1.0,1.0,0.0,1.0,-3.434397459030152,3.434387922286988,9.489355761616023e-06,2.6549437046051025,0.6791597604751587,0.6791597604751587,0.0,158.87118530273438,164.0,20933.9375,-0.0,3395.32763671875,1.0,283.1499938964844,286.2143249511719,290.4322814941406,291.8471069335937,293.1499938964844,293.1499938964844,283.1499938964844,17440.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894050240516663,1.0,0.0,0.0,1.634744644165039,1.6347512006759644,1.78317193899602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.4375,0.0,171.98565673828125,1895.4371337890625,0.0,1528.1634521484375,0.4347250461578369,1.0,0.0,3.0,1.0,0.0
12321360,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87518310546875,0.8429276943206787,0.3986818790435791,0.3613786995410919,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8751220703125,0.910275399684906,0.5027821660041809,0.4781275689601898,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8751220703125,0.8899937868118286,0.4709066748619079,0.3310457766056061,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.87518310546875,0.8596550226211548,0.4242993295192718,0.4044176340103149,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8753662109375,0.7537575960159302,0.2822467982769012,1.2851018905639648,286.8751220703125,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1717224121094,286.8744201660156,1.0,0.6455073356628418,1.0,1.0,0.0,1.0,-3.4347352981567383,3.434725761413574,9.491012860962655e-06,2.6551263332366943,0.681772768497467,0.681772768497467,0.0,160.42758178710938,167.0,21003.767578125,-0.0,3405.2470703125,1.0,283.1499938964844,286.2029113769531,290.41796875,291.8365478515625,293.1499938964844,293.1499938964844,283.1499938964844,17434.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690922200679779,1.0,0.0,0.0,1.646329641342163,1.646336317062378,1.8085353303831653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.9990234375,0.0,174.8092498779297,1895.4371337890625,0.0,1539.862060546875,0.4370873272418976,1.0,0.0,3.0,1.0,0.0
12321420,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8388680815696716,0.3981204926967621,0.3610029518604278,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8558349609375,0.9056389927864076,0.5027430057525635,0.4782260656356811,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8558654785156,0.8857854604721069,0.4709633886814117,0.3311841487884521,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8558959960937,0.8558948636054993,0.4245384931564331,0.4047761261463165,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8560791015625,0.7503265738487244,0.2821356356143951,1.285220742225647,286.8558349609375,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1680603027344,286.8551330566406,1.0,0.6471954584121704,1.0,1.0,0.0,1.0,-3.4351422786712646,3.43513298034668,9.492833669355605e-06,2.655280351638794,0.6870517134666443,0.6870517134666443,0.0,163.53695678710938,170.0,21142.466796875,-0.0,3424.439697265625,1.0,283.1499938964844,286.1799011230469,290.3905639648437,291.8164978027344,293.1499938964844,293.1499938964844,283.1499938964844,17422.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938347816467285,1.0,0.0,0.0,1.6697927713394165,1.669799566268921,1.8604524143484014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.3935546875,0.0,180.6347198486328,1895.4371337890625,0.0,1562.44189453125,0.4418885409832001,1.0,0.0,3.0,1.0,0.0
12321480,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8388680815696716,0.3981204926967621,0.3610029518604278,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8558349609375,0.9056389927864076,0.5027430057525635,0.4782260656356811,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8558654785156,0.8857854604721069,0.4709633886814117,0.3311841487884521,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8558959960937,0.8558948636054993,0.4245384931564331,0.4047761261463165,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8560791015625,0.7503265738487244,0.2821356356143951,1.285220742225647,286.8558349609375,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1680603027344,286.8551330566406,1.0,0.6471954584121704,1.0,1.0,0.0,1.0,-3.4351422786712646,3.43513298034668,9.492833669355605e-06,2.655280351638794,0.6870517134666443,0.6870517134666443,0.0,163.53695678710938,170.0,21142.466796875,-0.0,3424.439697265625,1.0,283.1499938964844,286.1799011230469,290.3905639648437,291.8164978027344,293.1499938964844,293.1499938964844,283.1499938964844,17422.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938347816467285,1.0,0.0,0.0,1.6697927713394165,1.669799566268921,1.8604524143484014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.3935546875,0.0,180.6347198486328,1895.4371337890625,0.0,1562.44189453125,0.4418885409832001,1.0,0.0,3.0,1.0,0.0
12321540,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8349234461784363,0.3975209295749664,0.3605933487415313,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363647460937,0.9013022780418396,0.5026522874832153,0.4782762229442596,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363647460937,0.8816835284233093,0.4709727764129638,0.3312897682189941,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8522475361824036,0.4247312247753143,0.4050911068916321,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83660888671875,0.7470008730888367,0.2819949388504028,1.2852084636688232,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.16455078125,286.8356628417969,1.0,0.6488328576087952,1.0,1.0,0.0,1.0,-3.4352011680603027,3.4351916313171387,9.492720892012583e-06,2.65516209602356,0.6923996210098267,0.6923996210098267,0.0,166.6417236328125,173.0,21279.783203125,-0.0,3442.787353515625,1.0,283.1499938964844,286.1566467285156,290.3652038574219,291.7982788085937,293.1499938964844,293.1499938964844,283.1499938964844,17410.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965709924697876,1.0,0.0,0.0,1.693630933761597,1.6936378479003906,1.913951592769081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.26611328125,0.0,186.70147705078125,1895.4371337890625,0.0,1583.797607421875,0.4467887282371521,1.0,0.0,3.0,1.0,0.0
12321600,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8349234461784363,0.3975209295749664,0.3605933487415313,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363647460937,0.9013022780418396,0.5026522874832153,0.4782762229442596,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363647460937,0.8816835284233093,0.4709727764129638,0.3312897682189941,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8522475361824036,0.4247312247753143,0.4050911068916321,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83660888671875,0.7470008730888367,0.2819949388504028,1.2852084636688232,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.16455078125,286.8356628417969,1.0,0.6488328576087952,1.0,1.0,0.0,1.0,-3.4352011680603027,3.4351916313171387,9.492720892012583e-06,2.65516209602356,0.6923996210098267,0.6923996210098267,0.0,166.6417236328125,173.0,21279.783203125,-0.0,3442.787353515625,1.0,283.1499938964844,286.1566467285156,290.3652038574219,291.7982788085937,293.1499938964844,293.1499938964844,283.1499938964844,17410.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965709924697876,1.0,0.0,0.0,1.693630933761597,1.6936378479003906,1.913951592769081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.26611328125,0.0,186.70147705078125,1895.4371337890625,0.0,1583.797607421875,0.4467887282371521,1.0,0.0,3.0,1.0,0.0
12321660,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8310801386833191,0.3968842923641205,0.3601507842540741,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8971073031425476,0.5025113224983215,0.4782793223857879,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8776865601539612,0.4709364771842956,0.331363707780838,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8487072587013245,0.4248786270618438,0.4053636789321899,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81695556640625,0.7437740564346313,0.2818257808685303,1.285069704055786,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1611633300781,286.81597900390625,1.0,0.6504212617874146,1.0,1.0,0.0,1.0,-3.434922695159912,3.434913158416748,9.490741831541529e-06,2.654782295227051,0.6978150010108948,0.6978150010108948,0.0,169.74191284179688,176.0,21415.61328125,-0.0,3460.31103515625,1.0,283.1499938964844,286.1332397460937,290.34246826171875,291.782470703125,293.1499938964844,293.1499938964844,283.1499938964844,17398.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991173028945923,1.0,0.0,0.0,1.7178257703781128,1.7178326845169067,1.9690267549776768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.76220703125,0.0,193.0138397216797,1895.4371337890625,0.0,1603.7939453125,0.4517841935157776,1.0,0.0,3.0,1.0,0.0
12321720,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8310801386833191,0.3968842923641205,0.3601507842540741,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8971073031425476,0.5025113224983215,0.4782793223857879,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8776865601539612,0.4709364771842956,0.331363707780838,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8487072587013245,0.4248786270618438,0.4053636789321899,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81695556640625,0.7437740564346313,0.2818257808685303,1.285069704055786,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1611633300781,286.81597900390625,1.0,0.6504212617874146,1.0,1.0,0.0,1.0,-3.434922695159912,3.434913158416748,9.490741831541529e-06,2.654782295227051,0.6978150010108948,0.6978150010108948,0.0,169.74191284179688,176.0,21415.61328125,-0.0,3460.31103515625,1.0,283.1499938964844,286.1332397460937,290.34246826171875,291.782470703125,293.1499938964844,293.1499938964844,283.1499938964844,17398.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991173028945923,1.0,0.0,0.0,1.7178257703781128,1.7178326845169067,1.9690267549776768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.76220703125,0.0,193.0138397216797,1895.4371337890625,0.0,1603.7939453125,0.4517841935157776,1.0,0.0,3.0,1.0,0.0
12321780,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7969970703125,0.8273236751556396,0.3962123095989227,0.3596767485141754,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7969055175781,0.8930018544197083,0.5023221969604492,0.4782373011112213,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8737931847572327,0.470856636762619,0.3314074873924255,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7969665527344,0.8452672362327576,0.4249793887138366,0.4055936634540558,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.79718017578125,0.7406397461891174,0.2816302478313446,1.284812569618225,286.7969055175781,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.15789794921875,286.79620361328125,1.0,0.6519631147384644,1.0,1.0,0.0,1.0,-3.434322118759156,3.434312582015991,9.486987437412608e-06,2.6541552543640137,0.7032963037490845,0.7032963037490845,0.0,172.8376007080078,179.0,21549.857421875,-0.0,3477.0419921875,1.0,283.1499938964844,286.1096496582031,290.3228454589844,291.76959228515625,293.1499938964844,293.1499938964844,283.1499938964844,17388.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014591097831726,1.0,0.0,0.0,1.742355227470398,1.7423622608184814,2.025660990057077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.0224609375,0.0,199.57481384277344,1895.4371337890625,0.0,1622.2872314453125,0.4568702578544616,1.0,0.0,3.0,1.0,0.0
12321840,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7969970703125,0.8273236751556396,0.3962123095989227,0.3596767485141754,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7969055175781,0.8930018544197083,0.5023221969604492,0.4782373011112213,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8737931847572327,0.470856636762619,0.3314074873924255,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7969665527344,0.8452672362327576,0.4249793887138366,0.4055936634540558,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.79718017578125,0.7406397461891174,0.2816302478313446,1.284812569618225,286.7969055175781,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.15789794921875,286.79620361328125,1.0,0.6519631147384644,1.0,1.0,0.0,1.0,-3.434322118759156,3.434312582015991,9.486987437412608e-06,2.6541552543640137,0.7032963037490845,0.7032963037490845,0.0,172.8376007080078,179.0,21549.857421875,-0.0,3477.0419921875,1.0,283.1499938964844,286.1096496582031,290.3228454589844,291.76959228515625,293.1499938964844,293.1499938964844,283.1499938964844,17388.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014591097831726,1.0,0.0,0.0,1.742355227470398,1.7423622608184814,2.025660990057077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.0224609375,0.0,199.57481384277344,1895.4371337890625,0.0,1622.2872314453125,0.4568702578544616,1.0,0.0,3.0,1.0,0.0
12321900,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870788574219,0.8254730105400085,0.3958633542060852,0.3594281673431396,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7869873046875,0.8909823894500732,0.5022098422050476,0.4781996011734009,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870178222656,0.8718846440315247,0.4708007276058197,0.3314182758331299,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870483398437,0.8435819745063782,0.4250115156173706,0.4056915640830993,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7872314453125,0.7391051054000854,0.2815230786800384,1.2846421003341677,286.7869873046875,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1563415527344,286.7862548828125,1.0,0.6527169942855835,1.0,1.0,0.0,1.0,-3.433903455734253,3.433893918991089,9.484460861131083e-06,2.653751850128174,0.7060617208480835,0.7060617208480835,0.0,174.3837127685547,179.0,21616.361328125,-0.0,3485.1142578125,1.0,283.1499938964844,286.0978088378906,290.3144226074219,291.76446533203125,293.1499938964844,293.1499938964844,283.1499938964844,17382.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025498747825623,1.0,0.0,0.0,1.7547417879104614,1.7547489404678345,2.054564873787968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.98974609375,0.0,202.95037841796875,1895.4371337890625,0.0,1630.934326171875,0.4594464898109436,1.0,0.0,3.0,1.0,0.0
