time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321960,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7771301269531,0.8236379623413086,0.3955061733722687,0.3591722548007965,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.77703857421875,0.888985276222229,0.5020861029624939,0.4781512916088104,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7770690917969,0.870001494884491,0.4707347154617309,0.3314220607280731,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.777099609375,0.8419191241264343,0.4250324666500091,0.4057787954807281,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7772827148437,0.7375909686088562,0.2814098596572876,1.2844449281692505,286.77703857421875,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.15478515625,286.7763366699219,1.0,0.6534600853919983,1.0,1.0,0.0,1.0,-3.4334099292755127,3.4334003925323486,9.48152501223376e-06,2.653291940689087,0.7088432312011719,0.7088432312011719,0.0,175.92874145507812,182.0,21682.44140625,-0.0,3493.00048828125,1.0,283.1499938964844,286.0859680175781,290.3070068359375,291.7602844238281,293.1499938964844,293.1499938964844,283.1499938964844,17377.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035844326019287,1.0,0.0,0.0,1.7672044038772583,1.767211675643921,2.083852592704716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.19873046875,0.0,206.3892822265625,1895.4371337890625,0.0,1639.155029296875,0.4620437622070312,1.0,0.0,3.0,1.0,0.0
12322020,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572021484375,0.8200057744979858,0.3947681784629822,0.3586393296718597,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.75714111328125,0.8850581049919128,0.50180584192276,0.4780237972736358,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.75714111328125,0.8663102984428406,0.4705735146999359,0.3314093947410583,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571716308594,0.8386584520339966,0.4250429570674896,0.4059234261512756,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.75738525390625,0.7346199750900269,0.2811658382415771,1.2839725017547607,286.7571105957031,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1518249511719,286.75640869140625,1.0,0.6549152731895447,1.0,1.0,0.0,1.0,-3.432206153869629,3.432196617126465,9.474474609305616e-06,2.6522104740142822,0.714454174041748,0.714454174041748,0.0,179.015625,185.0,21813.2890625,-0.0,3508.232421875,1.0,283.1499938964844,286.0622253417969,290.2953796386719,291.7550354003906,293.1499938964844,293.1499938964844,283.1499938964844,17367.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054750919342041,1.0,0.0,0.0,1.792347431182861,1.792354702949524,2.1435704411487682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.42041015625,0.0,213.4584808349609,1895.4371337890625,0.0,1654.2265625,0.4672989845275879,1.0,0.0,3.0,1.0,0.0
12322080,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572021484375,0.8200057744979858,0.3947681784629822,0.3586393296718597,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.75714111328125,0.8850581049919128,0.50180584192276,0.4780237972736358,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.75714111328125,0.8663102984428406,0.4705735146999359,0.3314093947410583,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571716308594,0.8386584520339966,0.4250429570674896,0.4059234261512756,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.75738525390625,0.7346199750900269,0.2811658382415771,1.2839725017547607,286.7571105957031,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1518249511719,286.75640869140625,1.0,0.6549152731895447,1.0,1.0,0.0,1.0,-3.432206153869629,3.432196617126465,9.474474609305616e-06,2.6522104740142822,0.714454174041748,0.714454174041748,0.0,179.015625,185.0,21813.2890625,-0.0,3508.232421875,1.0,283.1499938964844,286.0622253417969,290.2953796386719,291.7550354003906,293.1499938964844,293.1499938964844,283.1499938964844,17367.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054750919342041,1.0,0.0,0.0,1.792347431182861,1.792354702949524,2.1435704411487682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.42041015625,0.0,213.4584808349609,1895.4371337890625,0.0,1654.2265625,0.4672989845275879,1.0,0.0,3.0,1.0,0.0
12322140,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7372741699219,0.8164076209068298,0.3939995169639587,0.3580790162086487,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371826171875,0.8812194466590881,0.5014826655387878,0.4778560101985931,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7372131347656,0.8627171516418457,0.4703744649887085,0.3313704431056976,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7372436523437,0.8354790806770325,0.4250132441520691,0.4060300290584564,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7374572753906,0.7317174673080444,0.2808988988399505,1.2833982706069946,286.7371826171875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.14898681640625,286.7364807128906,1.0,0.6563302278518677,1.0,1.0,0.0,1.0,-3.4307210445404053,3.430711507797241,9.4658989837626e-06,2.650921583175659,0.7201299071311951,0.7201299071311951,0.0,182.0982208251953,188.0,21942.3515625,-0.0,3522.758056640625,1.0,283.1499938964844,286.0384521484375,290.2886047363281,291.7544250488281,293.1499938964844,293.1499938964844,283.1499938964844,17358.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071176171302795,1.0,0.0,0.0,1.817771315574646,1.817778825759888,2.2048136827379494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.84912109375,0.0,220.7874450683593,1895.4371337890625,0.0,1667.3707275390625,0.4726331233978271,1.0,0.0,3.0,1.0,0.0
12322200,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7372741699219,0.8164076209068298,0.3939995169639587,0.3580790162086487,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371826171875,0.8812194466590881,0.5014826655387878,0.4778560101985931,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7372131347656,0.8627171516418457,0.4703744649887085,0.3313704431056976,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7372436523437,0.8354790806770325,0.4250132441520691,0.4060300290584564,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7374572753906,0.7317174673080444,0.2808988988399505,1.2833982706069946,286.7371826171875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.14898681640625,286.7364807128906,1.0,0.6563302278518677,1.0,1.0,0.0,1.0,-3.4307210445404053,3.430711507797241,9.4658989837626e-06,2.650921583175659,0.7201299071311951,0.7201299071311951,0.0,182.0982208251953,188.0,21942.3515625,-0.0,3522.758056640625,1.0,283.1499938964844,286.0384521484375,290.2886047363281,291.7544250488281,293.1499938964844,293.1499938964844,283.1499938964844,17358.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071176171302795,1.0,0.0,0.0,1.817771315574646,1.817778825759888,2.2048136827379494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.84912109375,0.0,220.7874450683593,1895.4371337890625,0.0,1667.3707275390625,0.4726331233978271,1.0,0.0,3.0,1.0,0.0
12322260,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.8128222823143005,0.3932016491889953,0.3574926257133484,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.71728515625,0.8774685859680176,0.5011181235313416,0.4776494204998016,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173156738281,0.8592196106910706,0.4701392352581024,0.3313063681125641,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.71734619140625,0.8323740363121033,0.4249454438686371,0.40610072016716,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.717529296875,0.7288739681243896,0.2806100845336914,1.2827264070510864,286.71728515625,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1462707519531,286.716552734375,1.0,0.6577069759368896,1.0,1.0,0.0,1.0,-3.428967237472534,3.42895770072937,9.45588089962257e-06,2.64943790435791,0.7258708477020264,0.7258708477020264,0.0,185.1766967773437,191.0,22069.580078125,-0.0,3536.605712890625,1.0,283.1499938964844,286.0146789550781,290.2872314453125,291.7590637207031,293.1499938964844,293.1499938964844,283.1499938964844,17349.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084997296333313,1.0,0.0,0.0,1.843459963798523,1.8434674739837649,2.267570522462848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.63232421875,0.0,228.3798370361328,1895.4371337890625,0.0,1678.4661865234375,0.4780424833297729,1.0,0.0,3.0,1.0,0.0
12322320,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.8128222823143005,0.3932016491889953,0.3574926257133484,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.71728515625,0.8774685859680176,0.5011181235313416,0.4776494204998016,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173156738281,0.8592196106910706,0.4701392352581024,0.3313063681125641,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.71734619140625,0.8323740363121033,0.4249454438686371,0.40610072016716,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.717529296875,0.7288739681243896,0.2806100845336914,1.2827264070510864,286.71728515625,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1462707519531,286.716552734375,1.0,0.6577069759368896,1.0,1.0,0.0,1.0,-3.428967237472534,3.42895770072937,9.45588089962257e-06,2.64943790435791,0.7258708477020264,0.7258708477020264,0.0,185.1766967773437,191.0,22069.580078125,-0.0,3536.605712890625,1.0,283.1499938964844,286.0146789550781,290.2872314453125,291.7590637207031,293.1499938964844,293.1499938964844,283.1499938964844,17349.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084997296333313,1.0,0.0,0.0,1.843459963798523,1.8434674739837649,2.267570522462848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.63232421875,0.0,228.3798370361328,1895.4371337890625,0.0,1678.4661865234375,0.4780424833297729,1.0,0.0,3.0,1.0,0.0
12322380,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.8092267513275146,0.3923760056495666,0.3568813800811767,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6974182128906,0.8738045692443848,0.5007138848304749,0.4774055182933807,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.69744873046875,0.8558148145675659,0.4698695242404938,0.3312183022499084,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6974792480469,0.829335629940033,0.4248411953449249,0.4061371088027954,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6976928710937,0.7260794043540955,0.280300498008728,1.2819620370864868,286.6974182128906,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1437072753906,286.6967163085937,1.0,0.6590474247932434,1.0,1.0,0.0,1.0,-3.426957130432129,3.426947832107544,9.444495844945776e-06,2.6477715969085693,0.7316778898239136,0.7316778898239136,0.0,188.2511749267578,194.0,22194.93359375,-0.0,3549.802978515625,1.0,283.1499938964844,285.990966796875,290.2918395996094,291.7695007324219,293.1499938964844,293.1499938964844,283.1499938964844,17340.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096084952354431,1.0,0.0,0.0,1.8693974018096924,1.8694051504135127,2.3318288810969534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.9169921875,0.0,236.2393035888672,1895.4371337890625,0.0,1687.3909912109375,0.4835234582424164,1.0,0.0,3.0,1.0,0.0
12322440,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.8092267513275146,0.3923760056495666,0.3568813800811767,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6974182128906,0.8738045692443848,0.5007138848304749,0.4774055182933807,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.69744873046875,0.8558148145675659,0.4698695242404938,0.3312183022499084,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6974792480469,0.829335629940033,0.4248411953449249,0.4061371088027954,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6976928710937,0.7260794043540955,0.280300498008728,1.2819620370864868,286.6974182128906,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1437072753906,286.6967163085937,1.0,0.6590474247932434,1.0,1.0,0.0,1.0,-3.426957130432129,3.426947832107544,9.444495844945776e-06,2.6477715969085693,0.7316778898239136,0.7316778898239136,0.0,188.2511749267578,194.0,22194.93359375,-0.0,3549.802978515625,1.0,283.1499938964844,285.990966796875,290.2918395996094,291.7695007324219,293.1499938964844,293.1499938964844,283.1499938964844,17340.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096084952354431,1.0,0.0,0.0,1.8693974018096924,1.8694051504135127,2.3318288810969534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.9169921875,0.0,236.2393035888672,1895.4371337890625,0.0,1687.3909912109375,0.4835234582424164,1.0,0.0,3.0,1.0,0.0
12322500,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6876220703125,0.8074172735214233,0.3919531404972076,0.3565667569637298,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875305175781,0.8720046877861023,0.5004972219467163,0.4772698581218719,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875305175781,0.8541461825370789,0.4697221517562866,0.3311655819416046,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875915527344,0.8278387784957886,0.4247758090496063,0.4061427712440491,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6877746582031,0.7246969938278198,0.280138224363327,1.2815462350845337,286.6875305175781,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1424560546875,286.6867980957031,1.0,0.6597045660018921,1.0,1.0,0.0,1.0,-3.425858974456787,3.425849437713623,9.43831128097372e-06,2.646873235702514,0.7346068024635315,0.7346068024635315,0.0,189.78692626953125,194.0,22256.896484375,-0.0,3556.164306640625,1.0,283.1499938964844,285.9790954589844,290.2966003417969,291.777099609375,293.1499938964844,293.1499938964844,283.1499938964844,17336.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100574374198914,1.0,0.0,0.0,1.8824557065963743,1.8824635744094849,2.364519815500899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.17236328125,0.0,240.27066040039065,1895.4371337890625,0.0,1691.010498046875,0.4862899482250213,1.0,0.0,3.0,1.0,0.0
12322560,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.677734375,0.8055956959724426,0.3915238082408905,0.3562463819980621,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6776428222656,0.8702261447906494,0.5002711415290833,0.4771254360675812,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6776733398437,0.8524996042251587,0.4695667028427124,0.3311072587966919,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6777038574219,0.8263554573059082,0.4247018694877624,0.4061404466629028,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6778869628906,0.7233227491378784,0.2799711525440216,1.2811092138290403,286.6776428222656,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.1412658691406,286.6769104003906,1.0,0.6603533029556274,1.0,1.0,0.0,1.0,-3.42470121383667,3.424691915512085,9.431812941329554e-06,2.6459338665008545,0.7375527024269104,0.7375527024269104,0.0,191.3217163085937,197.0,22318.37890625,-0.0,3562.373291015625,1.0,283.1499938964844,285.96728515625,290.3030090332031,291.7863464355469,293.1499938964844,293.1499938964844,283.1499938964844,17332.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710433840751648,1.0,0.0,0.0,1.8955706357955933,1.895578503608704,2.397581226887269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.857421875,0.0,244.3701019287109,1895.4371337890625,0.0,1694.0479736328125,0.4890730381011963,1.0,0.0,3.0,1.0,0.0
12322620,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6580505371094,0.8019648790359497,0.3906467854976654,0.3555891215801239,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.657958984375,0.8667323589324951,0.4997918903827667,0.476811021566391,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6579895019531,0.8492708206176758,0.4692327380180359,0.3309745192527771,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65802001953125,0.8234249949455261,0.4245293140411377,0.4061124920845032,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.658203125,0.720592737197876,0.2796234786510467,1.2801742553710938,286.657958984375,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138916015625,286.6572265625,1.0,0.6616267561912537,1.0,1.0,0.0,1.0,-3.422214984893799,3.4222054481506348,9.417926776222885e-06,2.643939018249512,0.7434959411621094,0.7434959411621094,0.0,194.3885498046875,185.0,22439.89453125,-0.0,3574.35302734375,1.0,283.1499938964844,285.9436950683594,290.3212280273437,291.81005859375,293.1499938964844,293.1499938964844,283.1499938964844,17325.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710957944393158,1.0,0.0,0.0,1.921959638595581,1.921967506408692,2.464801127644023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.5810546875,0.0,252.77395629882807,1895.4371337890625,0.0,1698.28076171875,0.4946866035461426,1.0,0.0,3.0,1.0,0.0
12322680,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6580505371094,0.8019648790359497,0.3906467854976654,0.3555891215801239,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.657958984375,0.8667323589324951,0.4997918903827667,0.476811021566391,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6579895019531,0.8492708206176758,0.4692327380180359,0.3309745192527771,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65802001953125,0.8234249949455261,0.4245293140411377,0.4061124920845032,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.658203125,0.720592737197876,0.2796234786510467,1.2801742553710938,286.657958984375,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138916015625,286.6572265625,1.0,0.6616267561912537,1.0,1.0,0.0,1.0,-3.422214984893799,3.4222054481506348,9.417926776222885e-06,2.643939018249512,0.7434959411621094,0.7434959411621094,0.0,194.3885498046875,185.0,22439.89453125,-0.0,3574.35302734375,1.0,283.1499938964844,285.9436950683594,290.3212280273437,291.81005859375,293.1499938964844,293.1499938964844,283.1499938964844,17325.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710957944393158,1.0,0.0,0.0,1.921959638595581,1.921967506408692,2.464801127644023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.5810546875,0.0,252.77395629882807,1895.4371337890625,0.0,1698.28076171875,0.4946866035461426,1.0,0.0,3.0,1.0,0.0
12322740,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6371765136719,0.8047156929969788,0.3897638320922851,0.3546674847602844,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6370849609375,0.8700242638587952,0.4992865622043609,0.47620290517807,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6371154785156,0.8524446487426758,0.4688808917999267,0.3306296467781067,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6371459960937,0.8264558911323547,0.4243345856666565,0.4057940542697906,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6373596191406,0.7230432033538818,0.2792697548866272,1.2779289484024048,286.6370849609375,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1368103027344,286.63629150390625,1.0,0.6586485505104065,1.0,1.0,0.0,1.0,-3.4168810844421387,3.4168717861175537,9.388572834723163e-06,2.639810800552368,0.7494853138923645,0.7494853138923645,0.0,190.61697387695312,173.0,22548.576171875,-0.0,3539.603271484375,1.0,283.1499938964844,285.91912841796875,290.3469543457031,291.8408203125,293.1499938964844,293.1499938964844,283.1499938964844,17318.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111451029777527,1.0,0.0,0.0,1.948518991470337,1.9485270977020264,2.533393512749172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.7685546875,0.0,261.4476928710937,1895.4371337890625,0.0,1699.793701171875,0.50035560131073,1.0,0.0,3.0,1.0,0.0
12322800,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6371765136719,0.8047156929969788,0.3897638320922851,0.3546674847602844,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6370849609375,0.8700242638587952,0.4992865622043609,0.47620290517807,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6371154785156,0.8524446487426758,0.4688808917999267,0.3306296467781067,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6371459960937,0.8264558911323547,0.4243345856666565,0.4057940542697906,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6373596191406,0.7230432033538818,0.2792697548866272,1.2779289484024048,286.6370849609375,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1368103027344,286.63629150390625,1.0,0.6586485505104065,1.0,1.0,0.0,1.0,-3.4168810844421387,3.4168717861175537,9.388572834723163e-06,2.639810800552368,0.7494853138923645,0.7494853138923645,0.0,190.61697387695312,173.0,22548.576171875,-0.0,3539.603271484375,1.0,283.1499938964844,285.91912841796875,290.3469543457031,291.8408203125,293.1499938964844,293.1499938964844,283.1499938964844,17318.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111451029777527,1.0,0.0,0.0,1.948518991470337,1.9485270977020264,2.533393512749172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.7685546875,0.0,261.4476928710937,1895.4371337890625,0.0,1699.793701171875,0.50035560131073,1.0,0.0,3.0,1.0,0.0
12322860,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.615478515625,0.811313271522522,0.3889102935791015,0.353624016046524,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6153564453125,0.877623438835144,0.4987824857234955,0.4754402637481689,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6153869628906,0.8597130179405212,0.4685410857200622,0.3301781117916107,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.61541748046875,0.8332162499427795,0.4241470992565155,0.4053263068199157,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6156311035156,0.7286867499351501,0.2789451479911804,1.27506685256958,286.6153564453125,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1352233886719,286.61456298828125,1.0,0.6536908745765686,1.0,1.0,0.0,1.0,-3.41016173362732,3.4101524353027344,9.351591870654374e-06,2.634585380554199,0.755508542060852,0.755508542060852,0.0,182.946517944336,161.0,22649.06640625,-0.0,3478.982666015625,1.0,283.1499938964844,285.8939514160156,290.3793334960937,291.8781433105469,293.1499938964844,293.1499938964844,283.1499938964844,17314.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112264037132263,1.0,0.0,0.0,1.975169658660889,1.975177884101868,2.603167956749531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.251953125,0.0,270.3733825683594,1895.4371337890625,0.0,1700.4510498046875,0.5060638189315796,1.0,0.0,3.0,1.0,0.0
12322920,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.615478515625,0.811313271522522,0.3889102935791015,0.353624016046524,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6153564453125,0.877623438835144,0.4987824857234955,0.4754402637481689,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6153869628906,0.8597130179405212,0.4685410857200622,0.3301781117916107,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.61541748046875,0.8332162499427795,0.4241470992565155,0.4053263068199157,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6156311035156,0.7286867499351501,0.2789451479911804,1.27506685256958,286.6153564453125,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1352233886719,286.61456298828125,1.0,0.6536908745765686,1.0,1.0,0.0,1.0,-3.41016173362732,3.4101524353027344,9.351591870654374e-06,2.634585380554199,0.755508542060852,0.755508542060852,0.0,182.946517944336,161.0,22649.06640625,-0.0,3478.982666015625,1.0,283.1499938964844,285.8939514160156,290.3793334960937,291.8781433105469,293.1499938964844,293.1499938964844,283.1499938964844,17314.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112264037132263,1.0,0.0,0.0,1.975169658660889,1.975177884101868,2.603167956749531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.251953125,0.0,270.3733825683594,1895.4371337890625,0.0,1700.4510498046875,0.5060638189315796,1.0,0.0,3.0,1.0,0.0
12322980,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5937194824219,0.8201050758361816,0.388082206249237,0.3525317013263702,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5936279296875,0.8882084488868713,0.4982809424400329,0.4746034145355224,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5936584472656,0.8698908090591431,0.4682128429412842,0.3296782970428467,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5936889648437,0.8425739407539368,0.4239681363105774,0.4047900736331939,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5939025878906,0.7364819645881653,0.2786527276039123,1.271984577178955,286.5936279296875,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1341552734375,286.5928039550781,1.0,0.6476349234580994,1.0,1.0,0.0,1.0,-3.402888536453247,3.402879238128662,9.31165868678363e-06,2.6289336681365967,0.7615719437599182,0.7615719437599182,0.0,173.30075073242188,149.0,22745.134765625,-0.0,3405.82373046875,1.0,283.1499938964844,285.8687744140625,290.4152526855469,291.91949462890625,293.1499938964844,293.1499938964844,283.1499938964844,17310.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115215063095093,1.0,0.0,0.0,2.0018787384033203,2.001887083053589,2.674046015727072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.439453125,0.0,279.5419006347656,1895.4371337890625,0.0,1702.837890625,0.5118019580841064,1.0,0.0,3.0,1.0,0.0
12323040,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5937194824219,0.8201050758361816,0.388082206249237,0.3525317013263702,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5936279296875,0.8882084488868713,0.4982809424400329,0.4746034145355224,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5936584472656,0.8698908090591431,0.4682128429412842,0.3296782970428467,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5936889648437,0.8425739407539368,0.4239681363105774,0.4047900736331939,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5939025878906,0.7364819645881653,0.2786527276039123,1.271984577178955,286.5936279296875,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1341552734375,286.5928039550781,1.0,0.6476349234580994,1.0,1.0,0.0,1.0,-3.402888536453247,3.402879238128662,9.31165868678363e-06,2.6289336681365967,0.7615719437599182,0.7615719437599182,0.0,173.30075073242188,149.0,22745.134765625,-0.0,3405.82373046875,1.0,283.1499938964844,285.8687744140625,290.4152526855469,291.91949462890625,293.1499938964844,293.1499938964844,283.1499938964844,17310.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115215063095093,1.0,0.0,0.0,2.0018787384033203,2.001887083053589,2.674046015727072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.439453125,0.0,279.5419006347656,1895.4371337890625,0.0,1702.837890625,0.5118019580841064,1.0,0.0,3.0,1.0,0.0
12323100,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5829162597656,0.8251881003379822,0.3876755833625793,0.3519764840602875,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.58282470703125,0.8944679498672485,0.4980301558971405,0.4741681814193725,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5828552246094,0.8759530782699585,0.4680516123771667,0.3294181227684021,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5828857421875,0.8481468558311462,0.4238807260990143,0.4045071303844452,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5830993652344,0.7411147356033325,0.2785173654556274,1.270412802696228,286.58282470703125,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.1337585449219,286.5820007324219,1.0,0.644355297088623,1.0,1.0,0.0,1.0,-3.399153709411621,3.399144411087036,9.291193237004336e-06,2.6260342597961426,0.7646204233169556,0.7646204233169556,0.0,168.0399169921875,149.0,22791.982421875,-0.0,3366.58935546875,1.0,283.1499938964844,285.85626220703125,290.4339599609375,291.94097900390625,293.1499938964844,293.1499938964844,283.1499938964844,17309.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117273807525635,1.0,0.0,0.0,2.0152482986450195,2.015256643295288,2.709882949147868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.6748046875,0.0,284.2158203125,1895.4371337890625,0.0,1704.50390625,0.5146804451942444,1.0,0.0,3.0,1.0,0.0
12323160,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5722045898437,0.8307393789291382,0.3872727155685425,0.3514181077480316,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5721130371094,0.9013285040855408,0.4977786540985107,0.4737252593040466,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5721130371094,0.8826391100883484,0.4678914844989776,0.3291535377502441,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5721740722656,0.8543211817741394,0.4237938821315765,0.404217779636383,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5723876953125,0.7462486624717712,0.2783882021903991,1.2688361406326294,286.5721130371094,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1334533691406,286.5712890625,1.0,0.6409639716148376,1.0,1.0,0.0,1.0,-3.3953869342803955,3.3953776359558105,9.270580449083354e-06,2.6231119632720947,0.7676810026168823,0.7676810026168823,0.0,162.59347534179688,137.0,22838.185546875,-0.0,3326.2890625,1.0,283.1499938964844,285.8438415527344,290.4530334472656,291.962890625,293.1499938964844,293.1499938964844,283.1499938964844,17308.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119500637054443,1.0,0.0,0.0,2.02862548828125,2.0286340713500977,2.7459785201244813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.9794921875,0.0,288.9490051269531,1895.4371337890625,0.0,1706.306640625,0.5175644159317017,1.0,0.0,3.0,1.0,0.0
12323220,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.551025390625,0.8434464335441589,0.3864757120609283,0.3502964973449707,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5509338378906,0.9178564548492432,0.4972722232341766,0.4728226065635681,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55096435546875,0.8978883624076843,0.4675725996494293,0.3286153674125671,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5509948730469,0.868588387966156,0.4236201643943786,0.4036255180835724,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5512084960937,0.7581543326377869,0.278145432472229,1.2656898498535156,286.5509338378906,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1330261230469,286.5501403808594,1.0,0.6339497566223145,1.0,1.0,0.0,1.0,-3.387808561325073,3.3877992630004883,9.22919480217388e-06,2.617238998413086,0.7738404273986816,0.7738404273986816,0.0,151.3427734375,125.0,22928.884765625,-0.0,3243.779296875,1.0,283.1499938964844,285.8192443847656,290.4923095703125,292.0076599121094,293.1499938964844,293.1499938964844,283.1499938964844,17305.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123901844024658,1.0,0.0,0.0,2.055393695831299,2.0554022789001465,2.818924258463085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.79150390625,0.0,298.59185791015625,1895.4371337890625,0.0,1709.8724365234375,0.5233466029167175,1.0,0.0,3.0,1.0,0.0
12323280,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.551025390625,0.8434464335441589,0.3864757120609283,0.3502964973449707,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5509338378906,0.9178564548492432,0.4972722232341766,0.4728226065635681,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55096435546875,0.8978883624076843,0.4675725996494293,0.3286153674125671,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5509948730469,0.868588387966156,0.4236201643943786,0.4036255180835724,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5512084960937,0.7581543326377869,0.278145432472229,1.2656898498535156,286.5509338378906,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1330261230469,286.5501403808594,1.0,0.6339497566223145,1.0,1.0,0.0,1.0,-3.387808561325073,3.3877992630004883,9.22919480217388e-06,2.617238998413086,0.7738404273986816,0.7738404273986816,0.0,151.3427734375,125.0,22928.884765625,-0.0,3243.779296875,1.0,283.1499938964844,285.8192443847656,290.4923095703125,292.0076599121094,293.1499938964844,293.1499938964844,283.1499938964844,17305.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123901844024658,1.0,0.0,0.0,2.055393695831299,2.0554022789001465,2.818924258463085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.79150390625,0.0,298.59185791015625,1895.4371337890625,0.0,1709.8724365234375,0.5233466029167175,1.0,0.0,3.0,1.0,0.0
12323340,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5302429199219,0.8588387370109558,0.385687917470932,0.3491726815700531,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5301513671875,0.9384755492210388,0.4967593848705292,0.4719026386737823,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5301513671875,0.9167035222053528,0.4672534465789795,0.3280687928199768,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5302124023437,0.885745644569397,0.4234442114830017,0.4030200541019439,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5303955078125,0.7726097702980042,0.2779201865196228,1.2625709772109983,286.5301513671875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1328125,286.52935791015625,1.0,0.6267211437225342,1.0,1.0,0.0,1.0,-3.380213975906372,3.380204677581787,9.187835530610757e-06,2.611361503601074,0.780056357383728,0.780056357383728,0.0,139.7959442138672,113.0,23017.537109375,-0.0,3159.884765625,1.0,283.1499938964844,285.7950439453125,290.5330810546875,292.0538635253906,293.1499938964844,293.1499938964844,283.1499938964844,17303.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127813696861267,1.0,0.0,0.0,2.0821757316589355,2.0821845531463623,2.8928650408488465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.91015625,0.0,308.4706115722656,1895.4371337890625,0.0,1713.044189453125,0.529146134853363,1.0,0.0,3.0,1.0,0.0
12323400,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5302429199219,0.8588387370109558,0.385687917470932,0.3491726815700531,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5301513671875,0.9384755492210388,0.4967593848705292,0.4719026386737823,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5301513671875,0.9167035222053528,0.4672534465789795,0.3280687928199768,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5302124023437,0.885745644569397,0.4234442114830017,0.4030200541019439,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5303955078125,0.7726097702980042,0.2779201865196228,1.2625709772109983,286.5301513671875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1328125,286.52935791015625,1.0,0.6267211437225342,1.0,1.0,0.0,1.0,-3.380213975906372,3.380204677581787,9.187835530610757e-06,2.611361503601074,0.780056357383728,0.780056357383728,0.0,139.7959442138672,113.0,23017.537109375,-0.0,3159.884765625,1.0,283.1499938964844,285.7950439453125,290.5330810546875,292.0538635253906,293.1499938964844,293.1499938964844,283.1499938964844,17303.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127813696861267,1.0,0.0,0.0,2.0821757316589355,2.0821845531463623,2.8928650408488465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.91015625,0.0,308.4706115722656,1895.4371337890625,0.0,1713.044189453125,0.529146134853363,1.0,0.0,3.0,1.0,0.0
12323460,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5098571777344,0.8777045607566833,0.3849071860313415,0.3480496406555176,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.509765625,0.961564302444458,0.4962388277053833,0.470969557762146,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5097961425781,0.940621018409729,0.4669323265552521,0.3275165259838104,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.50982666015625,0.9063274264335632,0.4232642650604248,0.4024049937725067,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.510009765625,0.7901246547698975,0.2777091264724731,1.2594895362854004,286.509765625,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1327514648437,286.5090026855469,1.0,0.619351863861084,1.0,1.0,0.0,1.0,-3.372631072998047,3.372621774673462,9.146652701019777e-06,2.6055009365081787,0.7863339185714722,0.7863339185714722,0.0,128.09420776367188,101.0,23104.294921875,-0.0,3075.493408203125,1.0,283.1499938964844,285.7712097167969,290.575439453125,292.1015319824219,293.1499938964844,293.1499938964844,283.1499938964844,17302.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131056189537048,1.0,0.0,0.0,2.1089634895324707,2.108972311019897,2.967778414131317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.353515625,0.0,318.5853271484375,1895.4371337890625,0.0,1715.67529296875,0.5349605083465576,1.0,0.0,3.0,1.0,0.0
12323520,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5098571777344,0.8777045607566833,0.3849071860313415,0.3480496406555176,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.509765625,0.961564302444458,0.4962388277053833,0.470969557762146,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5097961425781,0.940621018409729,0.4669323265552521,0.3275165259838104,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.50982666015625,0.9063274264335632,0.4232642650604248,0.4024049937725067,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.510009765625,0.7901246547698975,0.2777091264724731,1.2594895362854004,286.509765625,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1327514648437,286.5090026855469,1.0,0.619351863861084,1.0,1.0,0.0,1.0,-3.372631072998047,3.372621774673462,9.146652701019777e-06,2.6055009365081787,0.7863339185714722,0.7863339185714722,0.0,128.09420776367188,101.0,23104.294921875,-0.0,3075.493408203125,1.0,283.1499938964844,285.7712097167969,290.575439453125,292.1015319824219,293.1499938964844,293.1499938964844,283.1499938964844,17302.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131056189537048,1.0,0.0,0.0,2.1089634895324707,2.108972311019897,2.967778414131317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.353515625,0.0,318.5853271484375,1895.4371337890625,0.0,1715.67529296875,0.5349605083465576,1.0,0.0,3.0,1.0,0.0
12323580,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4898681640625,0.9009650349617004,0.3841324150562286,0.3469289541244507,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4897766113281,0.9853095412254332,0.4957099854946136,0.4700253903865814,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.48980712890625,0.967340350151062,0.4666083455085754,0.3269599080085754,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4898376464844,0.933760941028595,0.4230794906616211,0.4017821848392486,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49005126953125,0.8111640810966492,0.27751025557518,1.25644850730896,286.4897766113281,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1328125,286.4890441894531,1.0,0.6118798851966858,1.0,1.0,0.0,1.0,-3.3650717735290527,3.365062713623047,9.105709978030063e-06,2.5996663570404053,0.792678713798523,0.792678713798523,0.0,116.3097915649414,104.0,23189.2421875,-0.0,2991.0517578125,1.0,283.1499938964844,285.747802734375,290.6193542480469,292.1506652832031,293.1499938964844,293.1499938964844,283.1499938964844,17300.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133700251579285,1.0,0.0,0.0,2.1357498168945312,2.135758876800537,3.043645619982272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.11328125,0.0,328.9363708496094,1895.4371337890625,0.0,1717.82177734375,0.5407878160476685,1.0,0.0,3.0,1.0,0.0
12323640,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4898681640625,0.9009650349617004,0.3841324150562286,0.3469289541244507,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4897766113281,0.9853095412254332,0.4957099854946136,0.4700253903865814,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.48980712890625,0.967340350151062,0.4666083455085754,0.3269599080085754,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4898376464844,0.933760941028595,0.4230794906616211,0.4017821848392486,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49005126953125,0.8111640810966492,0.27751025557518,1.25644850730896,286.4897766113281,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1328125,286.4890441894531,1.0,0.6118798851966858,1.0,1.0,0.0,1.0,-3.3650717735290527,3.365062713623047,9.105709978030063e-06,2.5996663570404053,0.792678713798523,0.792678713798523,0.0,116.3097915649414,104.0,23189.2421875,-0.0,2991.0517578125,1.0,283.1499938964844,285.747802734375,290.6193542480469,292.1506652832031,293.1499938964844,293.1499938964844,283.1499938964844,17300.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133700251579285,1.0,0.0,0.0,2.1357498168945312,2.135758876800537,3.043645619982272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.11328125,0.0,328.9363708496094,1895.4371337890625,0.0,1717.82177734375,0.5407878160476685,1.0,0.0,3.0,1.0,0.0
12323700,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4804077148437,0.9083856344223022,0.3837445080280304,0.3464648425579071,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4803161621094,0.9917009472846984,0.4954419136047363,0.4696504175662994,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4803466796875,0.9748507738113404,0.4664439558982849,0.3267545104026794,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4803771972656,0.9424485564231871,0.4229845106601715,0.4015690088272095,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805603027344,0.8173845410346985,0.2774139940738678,1.2554209232330322,286.4803161621094,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1328430175781,286.4796447753906,1.0,0.6099534034729004,1.0,1.0,0.0,1.0,-3.3623204231262207,3.362311124801636,9.090745152207091e-06,2.597509860992432,0.7958831191062927,0.7958831191062927,0.0,112.9975814819336,104.0,23235.3515625,-0.0,2966.02001953125,1.0,283.1499938964844,285.736572265625,290.641845703125,292.1758117675781,293.1499938964844,293.1499938964844,283.1499938964844,17299.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134847640991211,1.0,0.0,0.0,2.149142026901245,2.14915132522583,3.0819361995781946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.24951171875,0.0,334.2008056640625,1895.4371337890625,0.0,1718.7537841796875,0.543705940246582,1.0,0.0,3.0,1.0,0.0
12323760,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4715576171875,0.9129049181938172,0.3833453953266144,0.3460460901260376,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.47149658203125,0.9952206015586852,0.4951638281345367,0.4693233668804168,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.47149658203125,0.9790585041046144,0.466269314289093,0.3265845775604248,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4715270996094,0.947488248348236,0.4228797852993011,0.4014042019844055,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4717102050781,0.8209787011146545,0.2773108184337616,1.2546379566192627,286.4714660644531,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.1328125,286.4708251953125,1.0,0.6086706519126892,1.0,1.0,0.0,1.0,-3.3600783348083496,3.360069274902344,9.078629773284774e-06,2.595779657363892,0.7991181015968323,0.7991181015968323,0.0,111.08338928222656,107.0,23283.880859375,-0.0,2950.15234375,1.0,283.1499938964844,285.725830078125,290.6647644042969,292.2015991210937,293.1499938964844,293.1499938964844,283.1499938964844,17298.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136073112487793,1.0,0.0,0.0,2.162549495697021,2.1625587940216064,3.120509575182951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.67529296875,0.0,339.5293884277344,1895.4371337890625,0.0,1719.7496337890625,0.5466297268867493,1.0,0.0,3.0,1.0,0.0
