time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323820,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4546203613281,0.915673017501831,0.3825121223926544,0.3452669382095337,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4545288085937,0.9974175095558168,0.4945743083953857,0.4687329828739166,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4545593261719,0.9817728996276855,0.4658865928649902,0.3262915909290313,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.45458984375,0.95085209608078,0.4226371347904205,0.4011386632919311,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4547424316406,0.8233540654182434,0.2770767509937286,1.2534044981002808,286.4545288085937,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1324768066406,286.45391845703125,1.0,0.6074717044830322,1.0,1.0,0.0,1.0,-3.3562753200531006,3.3562662601470947,9.05814340512734e-06,2.5928614139556885,0.8056735396385193,0.8056735396385193,0.0,109.67218780517578,125.0,23383.3203125,-0.0,2933.801025390625,1.0,283.1499938964844,285.7049865722656,290.7118225097656,292.2546691894531,293.1499938964844,293.1499938964844,283.1499938964844,17295.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139216065406799,1.0,0.0,0.0,2.189413070678711,2.189422369003296,3.198517504188203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.98291015625,0.0,350.3862609863281,1895.4371337890625,0.0,1722.303955078125,0.5524957776069641,1.0,0.0,3.0,1.0,0.0
12323880,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4546203613281,0.915673017501831,0.3825121223926544,0.3452669382095337,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4545288085937,0.9974175095558168,0.4945743083953857,0.4687329828739166,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4545593261719,0.9817728996276855,0.4658865928649902,0.3262915909290313,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.45458984375,0.95085209608078,0.4226371347904205,0.4011386632919311,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4547424316406,0.8233540654182434,0.2770767509937286,1.2534044981002808,286.4545288085937,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1324768066406,286.45391845703125,1.0,0.6074717044830322,1.0,1.0,0.0,1.0,-3.3562753200531006,3.3562662601470947,9.05814340512734e-06,2.5928614139556885,0.8056735396385193,0.8056735396385193,0.0,109.67218780517578,125.0,23383.3203125,-0.0,2933.801025390625,1.0,283.1499938964844,285.7049865722656,290.7118225097656,292.2546691894531,293.1499938964844,293.1499938964844,283.1499938964844,17295.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139216065406799,1.0,0.0,0.0,2.189413070678711,2.189422369003296,3.198517504188203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.98291015625,0.0,350.3862609863281,1895.4371337890625,0.0,1722.303955078125,0.5524957776069641,1.0,0.0,3.0,1.0,0.0
12323940,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4395446777344,0.8967238068580627,0.3816201090812683,0.3447587788105011,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.439453125,0.9822547435760498,0.4939330518245697,0.4684321880340576,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.9641796946525574,0.4654503166675567,0.3262118101119995,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.43951416015625,0.930501103401184,0.4223420917987823,0.4011624455451965,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43963623046875,0.8085618019104004,0.2767945528030395,1.2535680532455444,286.439453125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.4389343261719,1.0,0.6117299795150757,1.0,1.0,0.0,1.0,-3.3554275035858154,3.3554184436798096,9.053545909409875e-06,2.592198371887207,0.8123684525489807,0.8123684525489807,0.0,116.87500762939452,143.0,23495.275390625,-0.0,2973.22265625,1.0,283.1499938964844,285.6857604980469,290.7601623535156,292.30963134765625,293.1499938964844,293.1499938964844,283.1499938964844,17291.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143532633781433,1.0,0.0,0.0,2.2163662910461426,2.216375827789306,3.277754672126321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.1787109375,0.0,361.5224914550781,1895.4371337890625,0.0,1725.81494140625,0.5583917498588562,1.0,0.0,3.0,1.0,0.0
12324000,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4395446777344,0.8967238068580627,0.3816201090812683,0.3447587788105011,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.439453125,0.9822547435760498,0.4939330518245697,0.4684321880340576,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.9641796946525574,0.4654503166675567,0.3262118101119995,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.43951416015625,0.930501103401184,0.4223420917987823,0.4011624455451965,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43963623046875,0.8085618019104004,0.2767945528030395,1.2535680532455444,286.439453125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.4389343261719,1.0,0.6117299795150757,1.0,1.0,0.0,1.0,-3.3554275035858154,3.3554184436798096,9.053545909409875e-06,2.592198371887207,0.8123684525489807,0.8123684525489807,0.0,116.87500762939452,143.0,23495.275390625,-0.0,2973.22265625,1.0,283.1499938964844,285.6857604980469,290.7601623535156,292.30963134765625,293.1499938964844,293.1499938964844,283.1499938964844,17291.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143532633781433,1.0,0.0,0.0,2.2163662910461426,2.216375827789306,3.277754672126321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.1787109375,0.0,361.5224914550781,1895.4371337890625,0.0,1725.81494140625,0.5583917498588562,1.0,0.0,3.0,1.0,0.0
12324060,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4258117675781,0.8712164163589478,0.3806427717208862,0.344363659620285,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4257507324219,0.955804407596588,0.4932179152965545,0.4682618081569671,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4257507324219,0.9351178407669068,0.4649369120597839,0.3262259662151336,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.42578125,0.9018949270248412,0.4219710230827331,0.4013148248195648,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4259033203125,0.7859625816345215,0.2764348983764648,1.2543399333953855,286.4257507324219,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1302795410156,286.4252624511719,1.0,0.6186379194259644,1.0,1.0,0.0,1.0,-3.355875253677368,3.3558661937713623,9.056072485691402e-06,2.5925862789154053,0.8192229270935059,0.8192229270935059,0.0,129.12677001953125,161.0,23613.318359375,-0.0,3044.385498046875,1.0,283.1499938964844,285.6676330566406,290.8095703125,292.3663330078125,293.1499938964844,293.1499938964844,283.1499938964844,17286.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149595618247986,1.0,0.0,0.0,2.243460893630981,2.2434706687927246,3.358384219609434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.05126953125,0.0,372.96527099609375,1895.4371337890625,0.0,1730.7515869140625,0.5643283128738403,1.0,0.0,3.0,1.0,0.0
12324120,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4258117675781,0.8712164163589478,0.3806427717208862,0.344363659620285,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4257507324219,0.955804407596588,0.4932179152965545,0.4682618081569671,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4257507324219,0.9351178407669068,0.4649369120597839,0.3262259662151336,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.42578125,0.9018949270248412,0.4219710230827331,0.4013148248195648,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4259033203125,0.7859625816345215,0.2764348983764648,1.2543399333953855,286.4257507324219,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1302795410156,286.4252624511719,1.0,0.6186379194259644,1.0,1.0,0.0,1.0,-3.355875253677368,3.3558661937713623,9.056072485691402e-06,2.5925862789154053,0.8192229270935059,0.8192229270935059,0.0,129.12677001953125,161.0,23613.318359375,-0.0,3044.385498046875,1.0,283.1499938964844,285.6676330566406,290.8095703125,292.3663330078125,293.1499938964844,293.1499938964844,283.1499938964844,17286.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149595618247986,1.0,0.0,0.0,2.243460893630981,2.2434706687927246,3.358384219609434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.05126953125,0.0,372.96527099609375,1895.4371337890625,0.0,1730.7515869140625,0.5643283128738403,1.0,0.0,3.0,1.0,0.0
12324180,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41259765625,0.8466629385948181,0.3795923590660095,0.3440012037754059,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4125366210937,0.9250389337539672,0.4924339950084686,0.4681316316127777,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4125366210937,0.9050198197364808,0.4643535912036896,0.3262686431407928,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4125671386719,0.8758805990219116,0.4215292036533355,0.4015053510665893,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4127197265625,0.7636295557022095,0.2760021686553955,1.2552813291549685,286.4125366210937,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1282958984375,286.4120483398437,1.0,0.6269620060920715,1.0,1.0,0.0,1.0,-3.356695413589477,3.356686353683472,9.06064178707311e-06,2.5932743549346924,0.8262364268302917,0.8262364268302917,0.0,144.0955810546875,179.0,23732.626953125,-0.0,3131.96337890625,1.0,283.1499938964844,285.64996337890625,290.8594970703125,292.42388916015625,293.1499938964844,293.1499938964844,283.1499938964844,17281.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715708315372467,1.0,0.0,0.0,2.27069354057312,2.2707035541534424,3.4404118309794285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.15380859375,0.0,384.72406005859375,1895.4371337890625,0.0,1736.8564453125,0.5703069567680359,1.0,0.0,3.0,1.0,0.0
12324240,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41259765625,0.8466629385948181,0.3795923590660095,0.3440012037754059,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4125366210937,0.9250389337539672,0.4924339950084686,0.4681316316127777,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4125366210937,0.9050198197364808,0.4643535912036896,0.3262686431407928,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4125671386719,0.8758805990219116,0.4215292036533355,0.4015053510665893,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4127197265625,0.7636295557022095,0.2760021686553955,1.2552813291549685,286.4125366210937,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1282958984375,286.4120483398437,1.0,0.6269620060920715,1.0,1.0,0.0,1.0,-3.356695413589477,3.356686353683472,9.06064178707311e-06,2.5932743549346924,0.8262364268302917,0.8262364268302917,0.0,144.0955810546875,179.0,23732.626953125,-0.0,3131.96337890625,1.0,283.1499938964844,285.64996337890625,290.8594970703125,292.42388916015625,293.1499938964844,293.1499938964844,283.1499938964844,17281.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715708315372467,1.0,0.0,0.0,2.27069354057312,2.2707035541534424,3.4404118309794285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.15380859375,0.0,384.72406005859375,1895.4371337890625,0.0,1736.8564453125,0.5703069567680359,1.0,0.0,3.0,1.0,0.0
12324300,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4060974121094,0.8356086015701294,0.3790438771247864,0.3438214659690857,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4060363769531,0.910553216934204,0.4920187294483185,0.4680685400962829,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4060363769531,0.8923237323760986,0.464038610458374,0.3262913823127746,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40606689453125,0.8639580011367798,0.4212844967842102,0.401602029800415,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4062194824219,0.7535102367401123,0.2757615745067596,1.25575590133667,286.4060363769531,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.12713623046875,286.40557861328125,1.0,0.6314228177070618,1.0,1.0,0.0,1.0,-3.357117891311645,3.35710883140564,9.063000106834808e-06,2.59363055229187,0.8298037052154541,0.8298037052154541,0.0,152.20640563964844,179.0,23792.115234375,-0.0,3179.385986328125,1.0,283.1499938964844,285.6412048339844,290.8845520019531,292.4527587890625,293.1499938964844,293.1499938964844,283.1499938964844,17279.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161145210266113,1.0,0.0,0.0,2.284357070922852,2.2843668460845947,3.481940211713664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.72509765625,0.0,390.72271728515625,1895.4371337890625,0.0,1740.172119140625,0.5733117461204529,1.0,0.0,3.0,1.0,0.0
12324360,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3996276855469,0.825341522693634,0.3784819543361664,0.3436393737792969,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3995666503906,0.8980035781860352,0.4915892481803894,0.4680025577545166,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39959716796875,0.8804548382759094,0.4637095928192138,0.3263120651245117,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3996276855469,0.8529736399650574,0.4210253953933716,0.40169557929039,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3997497558594,0.7442234754562378,0.2755067944526672,1.2562150955200195,286.3995666503906,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1259155273437,286.39910888671875,1.0,0.6359992027282715,1.0,1.0,0.0,1.0,-3.3575093746185303,3.3575003147125244,9.065194717550185e-06,2.593963861465454,0.8334118127822876,0.8334118127822876,0.0,160.5911865234375,197.0,23851.283203125,-0.0,3228.32080078125,1.0,283.1499938964844,285.63250732421875,290.9096374511719,292.481689453125,293.1499938964844,293.1499938964844,283.1499938964844,17277.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165299654006958,1.0,0.0,0.0,2.298048734664917,2.29805874824524,3.5238045370533655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.28955078125,0.0,396.8009948730469,1895.4371337890625,0.0,1743.566162109375,0.5763261914253235,1.0,0.0,3.0,1.0,0.0
12324420,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3868103027344,0.8061294555664062,0.3773235976696014,0.3432634770870209,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3867492675781,0.8759531378746033,0.4906924664974212,0.4678556025028229,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.38677978515625,0.8593672513961792,0.4630143642425537,0.3263427019119262,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.38677978515625,0.8337076306343079,0.4204691648483276,0.4018673598766327,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3869323730469,0.7278434038162231,0.2749610543251037,1.2570666074752808,286.3867492675781,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.12335205078125,286.38629150390625,1.0,0.6453408002853394,1.0,1.0,0.0,1.0,-3.3581483364105225,3.3581392765045166,9.068810868484434e-06,2.5945210456848145,0.840747058391571,0.840747058391571,0.0,177.90476989746094,200.0,23968.337890625,-0.0,3329.01416015625,1.0,283.1499938964844,285.615234375,290.9598388671875,292.5395202636719,293.1499938964844,293.1499938964844,283.1499938964844,17273.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173632979393005,1.0,0.0,0.0,2.325494766235352,2.325505018234253,3.608478493788425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.37353515625,0.0,409.1910400390625,1895.4371337890625,0.0,1750.3819580078125,0.5823792815208435,1.0,0.0,3.0,1.0,0.0
12324480,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3868103027344,0.8061294555664062,0.3773235976696014,0.3432634770870209,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3867492675781,0.8759531378746033,0.4906924664974212,0.4678556025028229,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.38677978515625,0.8593672513961792,0.4630143642425537,0.3263427019119262,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.38677978515625,0.8337076306343079,0.4204691648483276,0.4018673598766327,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3869323730469,0.7278434038162231,0.2749610543251037,1.2570666074752808,286.3867492675781,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.12335205078125,286.38629150390625,1.0,0.6453408002853394,1.0,1.0,0.0,1.0,-3.3581483364105225,3.3581392765045166,9.068810868484434e-06,2.5945210456848145,0.840747058391571,0.840747058391571,0.0,177.90476989746094,200.0,23968.337890625,-0.0,3329.01416015625,1.0,283.1499938964844,285.615234375,290.9598388671875,292.5395202636719,293.1499938964844,293.1499938964844,283.1499938964844,17273.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173632979393005,1.0,0.0,0.0,2.325494766235352,2.325505018234253,3.608478493788425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.37353515625,0.0,409.1910400390625,1895.4371337890625,0.0,1750.3819580078125,0.5823792815208435,1.0,0.0,3.0,1.0,0.0
12324540,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3728332519531,0.7942641973495483,0.3761437833309173,0.3426264822483063,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3727722167969,0.8636003732681274,0.4897595047950744,0.467424064874649,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.372802734375,0.8477371335029602,0.4622865915298462,0.3261648416519165,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.372802734375,0.8229682445526123,0.4198775887489319,0.401754766702652,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3729553222656,0.7184091210365295,0.2743858993053436,1.2565879821777344,286.3727722167969,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1207580566406,286.3722229003906,1.0,0.6505355834960938,1.0,1.0,0.0,1.0,-3.355942964553833,3.355933904647827,9.057182069227563e-06,2.592923641204834,0.8482183218002319,0.8482183218002319,0.0,188.8836975097656,188.0,24070.87890625,-0.0,3386.860595703125,1.0,283.1499938964844,285.5970153808594,291.0099182128906,292.5968017578125,293.1499938964844,293.1499938964844,283.1499938964844,17270.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181551456451416,1.0,0.0,0.0,2.352971315383911,2.3529815673828125,3.69425293911263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.78662109375,0.0,421.87640380859375,1895.4371337890625,0.0,1756.869140625,0.5884534120559692,1.0,0.0,3.0,1.0,0.0
12324600,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3728332519531,0.7942641973495483,0.3761437833309173,0.3426264822483063,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3727722167969,0.8636003732681274,0.4897595047950744,0.467424064874649,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.372802734375,0.8477371335029602,0.4622865915298462,0.3261648416519165,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.372802734375,0.8229682445526123,0.4198775887489319,0.401754766702652,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3729553222656,0.7184091210365295,0.2743858993053436,1.2565879821777344,286.3727722167969,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1207580566406,286.3722229003906,1.0,0.6505355834960938,1.0,1.0,0.0,1.0,-3.355942964553833,3.355933904647827,9.057182069227563e-06,2.592923641204834,0.8482183218002319,0.8482183218002319,0.0,188.8836975097656,188.0,24070.87890625,-0.0,3386.860595703125,1.0,283.1499938964844,285.5970153808594,291.0099182128906,292.5968017578125,293.1499938964844,293.1499938964844,283.1499938964844,17270.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181551456451416,1.0,0.0,0.0,2.352971315383911,2.3529815673828125,3.69425293911263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.78662109375,0.0,421.87640380859375,1895.4371337890625,0.0,1756.869140625,0.5884534120559692,1.0,0.0,3.0,1.0,0.0
12324660,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35675048828125,0.7927572131156921,0.375001460313797,0.3416221737861633,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3566589355469,0.8623396754264832,0.48883056640625,0.4665785729885101,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.356689453125,0.8466352224349976,0.4615716934204101,0.325686514377594,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3567199707031,0.8219674229621887,0.4192938804626465,0.4012309610843658,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3568725585937,0.7173798084259033,0.2738341689109802,1.254214882850647,286.3566589355469,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.11871337890625,286.35601806640625,1.0,0.6495434045791626,1.0,1.0,0.0,1.0,-3.3496642112731934,3.3496553897857666,9.023596248880494e-06,2.58817720413208,0.8557916283607483,0.8557916283607483,0.0,189.33526611328125,176.0,24151.50390625,-0.0,3374.988525390625,1.0,283.1499938964844,285.5771179199219,291.0594177246094,292.65240478515625,293.1499938964844,293.1499938964844,283.1499938964844,17271.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187753915786743,1.0,0.0,0.0,2.380375385284424,2.3803858757019043,3.7808050024068507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.94189453125,0.0,434.8176574707031,1895.4371337890625,0.0,1761.95751953125,0.5945267081260681,1.0,0.0,3.0,1.0,0.0
12324720,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35675048828125,0.7927572131156921,0.375001460313797,0.3416221737861633,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3566589355469,0.8623396754264832,0.48883056640625,0.4665785729885101,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.356689453125,0.8466352224349976,0.4615716934204101,0.325686514377594,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3567199707031,0.8219674229621887,0.4192938804626465,0.4012309610843658,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3568725585937,0.7173798084259033,0.2738341689109802,1.254214882850647,286.3566589355469,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.11871337890625,286.35601806640625,1.0,0.6495434045791626,1.0,1.0,0.0,1.0,-3.3496642112731934,3.3496553897857666,9.023596248880494e-06,2.58817720413208,0.8557916283607483,0.8557916283607483,0.0,189.33526611328125,176.0,24151.50390625,-0.0,3374.988525390625,1.0,283.1499938964844,285.5771179199219,291.0594177246094,292.65240478515625,293.1499938964844,293.1499938964844,283.1499938964844,17271.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187753915786743,1.0,0.0,0.0,2.380375385284424,2.3803858757019043,3.7808050024068507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.94189453125,0.0,434.8176574707031,1895.4371337890625,0.0,1761.95751953125,0.5945267081260681,1.0,0.0,3.0,1.0,0.0
12324780,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399963378906,0.796835720539093,0.3739309906959533,0.3404625058174133,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399353027344,0.8669708371162415,0.4879360198974609,0.465533435344696,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399353027344,0.8511205911636353,0.460900217294693,0.325067400932312,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399658203125,0.8262147903442383,0.4187506437301636,0.4005129039287567,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.340087890625,0.720984160900116,0.2733483910560608,1.2510249614715576,286.3399353027344,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1175537109375,286.3395690917969,1.0,0.6455093622207642,1.0,1.0,0.0,1.0,-3.341569662094116,3.3415606021881104,8.98016969586024e-06,2.5819737911224365,0.8634641766548157,0.8634641766548157,0.0,183.9337615966797,164.0,24226.755859375,-0.0,3325.610107421875,1.0,283.1499938964844,285.5565795898437,291.1083068847656,292.70635986328125,293.1499938964844,293.1499938964844,283.1499938964844,17274.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191165685653687,1.0,0.0,0.0,2.4076061248779297,2.4076168537139893,3.867801865453657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.279296875,0.0,447.9657897949219,1895.4371337890625,0.0,1764.7587890625,0.600575864315033,1.0,0.0,3.0,1.0,0.0
12324840,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399963378906,0.796835720539093,0.3739309906959533,0.3404625058174133,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399353027344,0.8669708371162415,0.4879360198974609,0.465533435344696,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399353027344,0.8511205911636353,0.460900217294693,0.325067400932312,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399658203125,0.8262147903442383,0.4187506437301636,0.4005129039287567,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.340087890625,0.720984160900116,0.2733483910560608,1.2510249614715576,286.3399353027344,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1175537109375,286.3395690917969,1.0,0.6455093622207642,1.0,1.0,0.0,1.0,-3.341569662094116,3.3415606021881104,8.98016969586024e-06,2.5819737911224365,0.8634641766548157,0.8634641766548157,0.0,183.9337615966797,164.0,24226.755859375,-0.0,3325.610107421875,1.0,283.1499938964844,285.5565795898437,291.1083068847656,292.70635986328125,293.1499938964844,293.1499938964844,283.1499938964844,17274.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191165685653687,1.0,0.0,0.0,2.4076061248779297,2.4076168537139893,3.867801865453657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.279296875,0.0,447.9657897949219,1895.4371337890625,0.0,1764.7587890625,0.600575864315033,1.0,0.0,3.0,1.0,0.0
12324900,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.33892822265625,0.8002335429191589,0.3734393119812011,0.33986496925354,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33892822265625,0.8707469701766968,0.4875188171863556,0.4649800658226013,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.33892822265625,0.8547566533088684,0.4605983793735504,0.3247372806072235,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.33892822265625,0.8296065926551819,0.4185090065002441,0.4001243710517883,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33892822265625,0.7238731384277344,0.273141086101532,1.2493281364440918,286.33892822265625,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.1173400878906,286.3388671875,1.0,0.6428133249282837,1.0,1.0,0.0,1.0,-3.337280511856079,3.3372716903686523,8.957174941315316e-06,2.578676223754883,0.8674627542495728,0.8674627542495728,0.0,179.97607421875,164.0,24296.630859375,-0.0,3293.29736328125,1.0,283.1499938964844,285.5492553710937,291.1329345703125,292.7340393066406,293.1499938964844,293.1499938964844,283.1499938964844,17273.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192246317863464,1.0,0.0,0.0,2.421218156814575,2.4212288856506348,3.911660826361185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.92431640625,0.0,454.6295471191406,1895.4371337890625,0.0,1765.6463623046875,0.6036013960838318,1.0,0.0,3.0,1.0,0.0
12324960,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.338623046875,0.8043951392173767,0.3729923665523529,0.3392844796180725,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.338623046875,0.8753651976585388,0.4871377646923065,0.4644356071949005,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.338623046875,0.8592067360877991,0.4603356719017029,0.3244160413742065,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.338623046875,0.8337214589118958,0.4183014929294586,0.3997431099414825,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3386535644531,0.7273605465888977,0.2729682028293609,1.2476683855056765,286.338623046875,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1175231933594,286.3385925292969,1.0,0.6398254632949829,1.0,1.0,0.0,1.0,-3.3330864906311035,3.3330776691436768,8.93470860319212e-06,2.5754482746124268,0.8715532422065735,0.8715532422065735,0.0,175.44248962402344,152.0,24367.138671875,-0.0,3258.00244140625,1.0,283.1499938964844,285.5426940917969,291.1583557128906,292.7633972167969,293.1499938964844,293.1499938964844,283.1499938964844,17270.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194286584854126,1.0,0.0,0.0,2.4348981380462646,2.434909105300904,3.955988177040126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.1708984375,0.0,461.38861083984375,1895.4371337890625,0.0,1767.322998046875,0.6066411733627319,1.0,0.0,3.0,1.0,0.0
12325020,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3381652832031,0.8143055438995361,0.3721851408481598,0.3381723165512085,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3381652832031,0.8867598176002502,0.486446738243103,0.463380366563797,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3381652832031,0.8702352046966553,0.4598841667175293,0.3238017857074737,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3381652832031,0.8438540101051331,0.4179558753967285,0.3990115225315094,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3381652832031,0.7358763813972473,0.272702157497406,1.244529128074646,286.3381652832031,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1185913085937,286.338134765625,1.0,0.6332986950874329,1.0,1.0,0.0,1.0,-3.325085401535034,3.3250765800476074,8.891928700904828e-06,2.56929087638855,0.8799771666526794,0.8799771666526794,0.0,165.27935791015625,140.0,24509.34375,-0.0,3182.3125,1.0,283.1499938964844,285.5297546386719,291.2099609375,292.8238525390625,293.1499938964844,293.1499938964844,283.1499938964844,17265.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202141880989075,1.0,0.0,0.0,2.462397336959839,2.462408304214477,4.045848243094952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.9404296875,0.0,475.1878662109375,1895.4371337890625,0.0,1773.7840576171875,0.6127583384513855,1.0,0.0,3.0,1.0,0.0
12325080,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3381652832031,0.8143055438995361,0.3721851408481598,0.3381723165512085,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3381652832031,0.8867598176002502,0.486446738243103,0.463380366563797,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3381652832031,0.8702352046966553,0.4598841667175293,0.3238017857074737,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3381652832031,0.8438540101051331,0.4179558753967285,0.3990115225315094,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3381652832031,0.7358763813972473,0.272702157497406,1.244529128074646,286.3381652832031,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1185913085937,286.338134765625,1.0,0.6332986950874329,1.0,1.0,0.0,1.0,-3.325085401535034,3.3250765800476074,8.891928700904828e-06,2.56929087638855,0.8799771666526794,0.8799771666526794,0.0,165.27935791015625,140.0,24509.34375,-0.0,3182.3125,1.0,283.1499938964844,285.5297546386719,291.2099609375,292.8238525390625,293.1499938964844,293.1499938964844,283.1499938964844,17265.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202141880989075,1.0,0.0,0.0,2.462397336959839,2.462408304214477,4.045848243094952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.9404296875,0.0,475.1878662109375,1895.4371337890625,0.0,1773.7840576171875,0.6127583384513855,1.0,0.0,3.0,1.0,0.0
12325140,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3377685546875,0.825836718082428,0.3714511096477508,0.3371031284332275,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3377685546875,0.9007835984230042,0.4858152568340301,0.4623554646968841,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3377685546875,0.8839395642280579,0.4594916999340057,0.3232104480266571,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3377685546875,0.856500506401062,0.4176704585552215,0.3983103334903717,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3377685546875,0.7464495301246643,0.2725162804126739,1.2416175603866575,286.3377685546875,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.1202697753906,286.3377380371094,1.0,0.6263217926025391,1.0,1.0,0.0,1.0,-3.3175110816955566,3.31750226020813,8.851528036757372e-06,2.563462972640991,0.8887277841567993,0.8887277841567993,0.0,154.25120544433594,128.0,24652.505859375,-0.0,3103.01708984375,1.0,283.1499938964844,285.5170288085937,291.2607116699219,292.8840637207031,293.1499938964844,293.1499938964844,283.1499938964844,17259.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213902473449707,1.0,0.0,0.0,2.4900662899017334,2.4900777339935303,4.137282871852221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.55322265625,0.0,489.3668823242188,1895.4371337890625,0.0,1783.4754638671875,0.618923544883728,1.0,0.0,3.0,1.0,0.0
12325200,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3377685546875,0.825836718082428,0.3714511096477508,0.3371031284332275,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3377685546875,0.9007835984230042,0.4858152568340301,0.4623554646968841,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3377685546875,0.8839395642280579,0.4594916999340057,0.3232104480266571,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3377685546875,0.856500506401062,0.4176704585552215,0.3983103334903717,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3377685546875,0.7464495301246643,0.2725162804126739,1.2416175603866575,286.3377685546875,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.1202697753906,286.3377380371094,1.0,0.6263217926025391,1.0,1.0,0.0,1.0,-3.3175110816955566,3.31750226020813,8.851528036757372e-06,2.563462972640991,0.8887277841567993,0.8887277841567993,0.0,154.25120544433594,128.0,24652.505859375,-0.0,3103.01708984375,1.0,283.1499938964844,285.5170288085937,291.2607116699219,292.8840637207031,293.1499938964844,293.1499938964844,283.1499938964844,17259.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213902473449707,1.0,0.0,0.0,2.4900662899017334,2.4900777339935303,4.137282871852221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.55322265625,0.0,489.3668823242188,1895.4371337890625,0.0,1783.4754638671875,0.618923544883728,1.0,0.0,3.0,1.0,0.0
12325260,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3373413085937,0.8394135236740112,0.3707619905471802,0.3360620141029358,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3373413085937,0.9184749126434326,0.4852182567119598,0.4613497853279114,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3373413085937,0.9003413319587708,0.4591313004493713,0.3226318657398224,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3373413085937,0.8719050288200378,0.4174211621284485,0.3976298570632934,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3373413085937,0.7593786716461182,0.2723875045776367,1.2388992309570312,286.3373413085937,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.122314453125,286.3372802734375,1.0,0.6190965175628662,1.0,1.0,0.0,1.0,-3.3102660179138184,3.310257196426392,8.812969099381007e-06,2.55788803100586,0.8978041410446167,0.8978041410446167,0.0,142.7843017578125,116.0,24795.802734375,-0.0,3022.31201171875,1.0,283.1499938964844,285.5045166015625,291.309814453125,292.9427490234375,293.1499938964844,293.1499938964844,283.1499938964844,17255.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227657437324524,1.0,0.0,0.0,2.5178558826446533,2.5178675651550293,4.230143701988709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.7666015625,0.0,503.9132080078125,1895.4371337890625,0.0,1794.837158203125,0.6251267194747925,1.0,0.0,3.0,1.0,0.0
12325320,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3373413085937,0.8394135236740112,0.3707619905471802,0.3360620141029358,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3373413085937,0.9184749126434326,0.4852182567119598,0.4613497853279114,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3373413085937,0.9003413319587708,0.4591313004493713,0.3226318657398224,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3373413085937,0.8719050288200378,0.4174211621284485,0.3976298570632934,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3373413085937,0.7593786716461182,0.2723875045776367,1.2388992309570312,286.3373413085937,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.122314453125,286.3372802734375,1.0,0.6190965175628662,1.0,1.0,0.0,1.0,-3.3102660179138184,3.310257196426392,8.812969099381007e-06,2.55788803100586,0.8978041410446167,0.8978041410446167,0.0,142.7843017578125,116.0,24795.802734375,-0.0,3022.31201171875,1.0,283.1499938964844,285.5045166015625,291.309814453125,292.9427490234375,293.1499938964844,293.1499938964844,283.1499938964844,17255.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227657437324524,1.0,0.0,0.0,2.5178558826446533,2.5178675651550293,4.230143701988709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.7666015625,0.0,503.9132080078125,1895.4371337890625,0.0,1794.837158203125,0.6251267194747925,1.0,0.0,3.0,1.0,0.0
12325380,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3368225097656,0.8558832406997681,0.3701041936874389,0.3350425660610199,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3368225097656,0.9406405687332152,0.4846426844596863,0.460357517004013,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3368225097656,0.921061098575592,0.4587892889976501,0.3220611810684204,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3368225097656,0.8905054926872253,0.4171947538852691,0.396964281797409,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3368225097656,0.7751726508140564,0.2723013162612915,1.2363414764404297,286.3368225097656,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.12451171875,286.3367614746094,1.0,0.6117249727249146,1.0,1.0,0.0,1.0,-3.303283929824829,3.3032751083374023,8.775884452916216e-06,2.5525131225585938,0.9072047472000122,0.9072047472000122,0.0,131.09632873535156,104.0,24938.484375,-0.0,2941.27001953125,1.0,283.1499938964844,285.4921569824219,291.3573303222656,292.99981689453125,293.1499938964844,293.1499938964844,283.1499938964844,17252.81640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242077589035034,1.0,0.0,0.0,2.5456933975219727,2.5457050800323486,4.324197959704179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.5546875,0.0,518.7984008789062,1895.4371337890625,0.0,1806.7801513671875,0.6343519687652588,1.0,0.0,3.0,1.0,0.0
12325440,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3368225097656,0.8558832406997681,0.3701041936874389,0.3350425660610199,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3368225097656,0.9406405687332152,0.4846426844596863,0.460357517004013,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3368225097656,0.921061098575592,0.4587892889976501,0.3220611810684204,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3368225097656,0.8905054926872253,0.4171947538852691,0.396964281797409,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3368225097656,0.7751726508140564,0.2723013162612915,1.2363414764404297,286.3368225097656,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.12451171875,286.3367614746094,1.0,0.6117249727249146,1.0,1.0,0.0,1.0,-3.303283929824829,3.3032751083374023,8.775884452916216e-06,2.5525131225585938,0.9072047472000122,0.9072047472000122,0.0,131.09632873535156,104.0,24938.484375,-0.0,2941.27001953125,1.0,283.1499938964844,285.4921569824219,291.3573303222656,292.99981689453125,293.1499938964844,293.1499938964844,283.1499938964844,17252.81640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242077589035034,1.0,0.0,0.0,2.5456933975219727,2.5457050800323486,4.324197959704179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.5546875,0.0,518.7984008789062,1895.4371337890625,0.0,1806.7801513671875,0.6343519687652588,1.0,0.0,3.0,1.0,0.0
12325500,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3267517089844,0.8655043840408325,0.3697594702243805,0.3345324695110321,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3266906738281,0.9527764320373536,0.4843384325504303,0.4598585963249206,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3266906738281,0.933513641357422,0.4585984647274017,0.321772426366806,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.9011428952217102,0.4170683920383453,0.3966300785541534,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.326904296875,0.7843107581138611,0.2722578644752502,1.2350962162017822,286.3266906738281,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.1255187988281,286.3261108398437,1.0,0.6079991459846497,1.0,1.0,0.0,1.0,-3.2998242378234863,3.29981541633606,8.757543582760263e-06,2.5498528480529785,0.9118590354919434,0.9118590354919434,0.0,125.21636199951172,104.0,25068.771484375,-0.0,2900.739013671875,1.0,283.1499938964844,285.47314453125,291.3820495605469,293.0321655273437,293.1499938964844,293.1499938964844,283.1499938964844,17555.21875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725140392780304,1.0,0.0,0.0,2.581599235534668,2.581611394882202,4.447039998467517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.63427734375,0.0,540.0684204101562,1895.4371337890625,0.0,1814.5208740234373,0.6402881741523743,1.0,0.0,3.0,1.0,0.0
12325560,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3204345703125,0.8761586546897888,0.3693926036357879,0.333998829126358,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.32037353515625,0.9651815891265868,0.4840112328529358,0.4593356251716614,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32037353515625,0.9468111991882324,0.4583820700645447,0.3214635550975799,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3204040527344,0.9132539629936218,0.4169221520423889,0.3962754309177398,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3205261230469,0.7943137884140015,0.2722047567367553,1.2338072061538696,286.32037353515625,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.1263427734375,286.3199157714844,1.0,0.604240357875824,1.0,1.0,0.0,1.0,-3.296205759048462,3.2961971759796143,8.738379619899206e-06,2.5470688343048096,0.9165913462638856,0.9165913462638856,0.0,119.34537506103516,92.0,25162.685546875,-0.0,2860.006103515625,1.0,283.1499938964844,285.45977783203125,291.4061889648437,293.0624694824219,293.1499938964844,293.1499938964844,283.1499938964844,17701.375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262030243873596,1.0,0.0,0.0,2.6058919429779053,2.6059041023254395,4.531126194251556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.634765625,0.0,554.4659423828125,1895.4371337890625,0.0,1823.3572998046875,0.6489177346229553,1.0,0.0,3.0,1.0,0.0
12325620,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2957458496094,0.9011727571487428,0.3685848712921142,0.332873523235321,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.295654296875,0.9898074865341188,0.483277678489685,0.4582243263721466,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2956848144531,0.9745399951934814,0.4578630328178406,0.3207926750183105,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29571533203125,0.9432311058044434,0.4165600836277008,0.3955090939998626,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2958984375,0.8168214559555054,0.2720592319965362,1.2310887575149536,286.295654296875,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.12750244140625,286.2949523925781,1.0,0.596622109413147,1.0,1.0,0.0,1.0,-3.2885196208953857,3.288510799407959,8.69772702571936e-06,2.5411503314971924,0.9259194135665894,0.9259194135665894,0.0,107.62152862548828,95.0,25412.96484375,-0.0,2777.968017578125,1.0,283.1499938964844,285.4178161621094,291.4543762207031,293.1265869140625,293.1499938964844,293.1499938964844,283.1499938964844,18371.095703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289059162139893,1.0,0.0,0.0,2.681255578994751,2.6812684535980225,4.797000769940496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.7041015625,0.0,601.9491577148438,1895.4371337890625,0.0,1845.9091796875,0.6671509146690369,1.0,0.0,3.0,1.0,0.0
